time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.13482666015625,297.1499938964844,293.1499938964844,0.1188870370388031,-2631.6064453125,304.15020751953125,0.6316261887550354,0.182221382856369,0.168741688132286,293.9362487792969,297.1499938964844,293.1499938964844,0.0023411733563989,-186.68907165527344,294.21905517578125,0.3748390078544616,0.050000000745058,0.0526813268661499,293.2093505859375,297.1499938964844,293.1499938964844,0.3724758625030517,-5067.90673828125,304.1625366210937,0.8524634838104248,0.459839254617691,0.3246502578258514,293.2388610839844,297.1499938964844,293.1499938964844,0.4780341386795044,-8341.103515625,304.1666259765625,0.9108827710151672,0.5606034398078918,0.5341625213623047,293.1847839355469,297.1499938964844,293.1499938964844,0.0158263333141803,-3865.09521484375,304.04656982421875,0.3748390078544616,0.050000000745058,0.2498975247144699,291.2425842285156,291.1499938964844,259.0974426269531,257.6202087402344,279.18389892578125,293.6547546386719,291.2435913085937,1.0,0.4065612256526947,0.6888047456741333,0.6888047456741333,1.0,1.0,-1.5964306592941284,0.6687412261962891,0.927689492702484,0.2976389825344085,0.0,0.0,0.9323899149894714,150.24851989746094,158.0,29.13294792175293,-19417.490234375,639.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62237548828125,308.9877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22463.51953125,23400.0,0.0,0.0,0.4482520818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766871452331543,1.2767009735107422,-1.384710230922792e-05,0.0,0.0004549188888631,0.0,0.0,235.83999633789065,0.0,0.0,0.0,0.7159790396690369,4.0,0.0,1.0
562800,293.13482666015625,297.1499938964844,293.1499938964844,0.1188870370388031,-2631.6064453125,304.15020751953125,0.6316261887550354,0.182221382856369,0.168741688132286,293.9362487792969,297.1499938964844,293.1499938964844,0.0023411733563989,-186.68907165527344,294.21905517578125,0.3748390078544616,0.050000000745058,0.0526813268661499,293.2093505859375,297.1499938964844,293.1499938964844,0.3724758625030517,-5067.90673828125,304.1625366210937,0.8524634838104248,0.459839254617691,0.3246502578258514,293.2388610839844,297.1499938964844,293.1499938964844,0.4780341386795044,-8341.103515625,304.1666259765625,0.9108827710151672,0.5606034398078918,0.5341625213623047,293.1847839355469,297.1499938964844,293.1499938964844,0.0158263333141803,-3865.09521484375,304.04656982421875,0.3748390078544616,0.050000000745058,0.2498975247144699,291.2425842285156,291.1499938964844,259.0974426269531,257.6202087402344,279.18389892578125,293.6547546386719,291.2435913085937,1.0,0.4065612256526947,0.6888047456741333,0.6888047456741333,1.0,1.0,-1.5964306592941284,0.6687412261962891,0.927689492702484,0.2976389825344085,0.0,0.0,0.9323899149894714,150.24851989746094,158.0,29.13294792175293,-19417.490234375,639.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62237548828125,308.9877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22463.51953125,23400.0,0.0,0.0,0.4482520818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766871452331543,1.2767009735107422,-1.384710230922792e-05,0.0,0.0004549188888631,0.0,0.0,235.83999633789065,0.0,0.0,0.0,0.7159790396690369,4.0,0.0,1.0
562860,293.1363830566406,297.1499938964844,293.1499938964844,0.1185835897922515,-2625.43994140625,304.150634765625,0.6295512914657593,0.1822869330644607,0.1689247339963913,293.9482727050781,297.1499938964844,293.1499938964844,0.0020993589423596,-167.1440887451172,293.9504089355469,0.3727888464927673,0.050000000745058,0.0528047569096088,293.210693359375,297.1499938964844,293.1499938964844,0.3693165183067322,-5033.31298828125,304.1636047363281,0.8483313322067261,0.4580630958080292,0.323525071144104,293.2381286621094,297.1499938964844,293.1499938964844,0.4739515781402588,-8284.318359375,304.1678466796875,0.9058908224105836,0.5584996342658997,0.5323135852813721,293.1877136230469,297.1499938964844,293.1499938964844,0.0157552324235439,-3854.687744140625,304.0270080566406,0.3727888464927673,0.050000000745058,0.2504830360412597,291.2868347167969,291.1499938964844,259.13787841796875,257.654296875,279.1859130859375,293.6707763671875,291.2886657714844,1.0,0.4088414907455444,0.6924949884414673,0.6924949884414673,1.0,1.0,-1.5939310789108276,0.6688154935836792,0.9251155853271484,0.298223614692688,0.0,0.0,0.9111834764480592,153.32467651367188,146.0,47.78425979614258,-19477.650390625,645.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853942871094,309.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,23495.365234375,23400.0,0.0,0.0,0.449611097574234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883366346359253,1.2883509397506714,-1.4261907381296623e-05,0.0,0.0004562980902846,0.0,0.0,244.2346649169922,0.0,0.0,0.0,0.7091212272644043,4.0,0.0,1.0
562920,293.1363830566406,297.1499938964844,293.1499938964844,0.1185835897922515,-2625.43994140625,304.150634765625,0.6295512914657593,0.1822869330644607,0.1689247339963913,293.9482727050781,297.1499938964844,293.1499938964844,0.0020993589423596,-167.1440887451172,293.9504089355469,0.3727888464927673,0.050000000745058,0.0528047569096088,293.210693359375,297.1499938964844,293.1499938964844,0.3693165183067322,-5033.31298828125,304.1636047363281,0.8483313322067261,0.4580630958080292,0.323525071144104,293.2381286621094,297.1499938964844,293.1499938964844,0.4739515781402588,-8284.318359375,304.1678466796875,0.9058908224105836,0.5584996342658997,0.5323135852813721,293.1877136230469,297.1499938964844,293.1499938964844,0.0157552324235439,-3854.687744140625,304.0270080566406,0.3727888464927673,0.050000000745058,0.2504830360412597,291.2868347167969,291.1499938964844,259.13787841796875,257.654296875,279.1859130859375,293.6707763671875,291.2886657714844,1.0,0.4088414907455444,0.6924949884414673,0.6924949884414673,1.0,1.0,-1.5939310789108276,0.6688154935836792,0.9251155853271484,0.298223614692688,0.0,0.0,0.9111834764480592,153.32467651367188,146.0,47.78425979614258,-19477.650390625,645.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853942871094,309.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,23495.365234375,23400.0,0.0,0.0,0.449611097574234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883366346359253,1.2883509397506714,-1.4261907381296623e-05,0.0,0.0004562980902846,0.0,0.0,244.2346649169922,0.0,0.0,0.0,0.7091212272644043,4.0,0.0,1.0
562980,293.1376342773437,297.1499938964844,293.1499938964844,0.1184354946017265,-2622.59326171875,304.1506652832031,0.631094217300415,0.1823774427175521,0.1689120829105377,293.9601135253906,297.1499938964844,293.1499938964844,0.0018484448082745,-147.10073852539062,293.6553039550781,0.3741839230060577,0.050000000745058,0.0527204349637031,293.2120361328125,297.1499938964844,293.1499938964844,0.3669101297855377,-5007.5712890625,304.1630554199219,0.8493744730949402,0.45625701546669,0.3222096860408783,293.2371826171875,297.1499938964844,293.1499938964844,0.4709649384021759,-8243.931640625,304.1668701171875,0.9072257280349731,0.5564619302749634,0.5302956104278564,293.1904296875,297.1499938964844,293.1499938964844,0.0156231233850121,-3838.53515625,304.00689697265625,0.3741839230060577,0.050000000745058,0.2500830292701721,291.30047607421875,291.1499938964844,259.1788635253906,257.68878173828125,279.1887512207031,293.6872253417969,291.3009948730469,1.0,0.4061421751976013,0.6965073943138123,0.6965073943138123,1.0,1.0,-1.5893340110778809,0.6679873466491699,0.9213467240333556,0.2983610033988952,0.0,0.0,0.8900303840637207,151.0995635986328,134.0,23.78751373291016,-19404.869140625,636.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78204345703125,309.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.556640625,23400.0,0.0,0.0,0.4503234624862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263604760169983,1.2636187076568604,-1.39230141940061e-05,0.0,0.000457021058537,0.0,0.0,232.76727294921875,0.0,0.0,0.0,0.6975416541099548,4.0,0.0,1.0
563040,293.1376342773437,297.1499938964844,293.1499938964844,0.1184354946017265,-2622.59326171875,304.1506652832031,0.631094217300415,0.1823774427175521,0.1689120829105377,293.9601135253906,297.1499938964844,293.1499938964844,0.0018484448082745,-147.10073852539062,293.6553039550781,0.3741839230060577,0.050000000745058,0.0527204349637031,293.2120361328125,297.1499938964844,293.1499938964844,0.3669101297855377,-5007.5712890625,304.1630554199219,0.8493744730949402,0.45625701546669,0.3222096860408783,293.2371826171875,297.1499938964844,293.1499938964844,0.4709649384021759,-8243.931640625,304.1668701171875,0.9072257280349731,0.5564619302749634,0.5302956104278564,293.1904296875,297.1499938964844,293.1499938964844,0.0156231233850121,-3838.53515625,304.00689697265625,0.3741839230060577,0.050000000745058,0.2500830292701721,291.30047607421875,291.1499938964844,259.1788635253906,257.68878173828125,279.1887512207031,293.6872253417969,291.3009948730469,1.0,0.4061421751976013,0.6965073943138123,0.6965073943138123,1.0,1.0,-1.5893340110778809,0.6679873466491699,0.9213467240333556,0.2983610033988952,0.0,0.0,0.8900303840637207,151.0995635986328,134.0,23.78751373291016,-19404.869140625,636.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78204345703125,309.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.556640625,23400.0,0.0,0.0,0.4503234624862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263604760169983,1.2636187076568604,-1.39230141940061e-05,0.0,0.000457021058537,0.0,0.0,232.76727294921875,0.0,0.0,0.0,0.6975416541099548,4.0,0.0,1.0
563100,293.1380615234375,297.1499938964844,293.1499938964844,0.1183784008026123,-2621.541748046875,304.1506652832031,0.6329465508460999,0.1824536025524139,0.1688760370016098,293.96588134765625,297.1499938964844,293.1499938964844,0.0017212412785738,-136.96636962890625,293.50323486328125,0.3758802711963653,0.050000000745058,0.052620094269514,293.21258544921875,297.1499938964844,293.1499938964844,0.3657929301261902,-4995.671875,304.1627197265625,0.8514026403427124,0.455359399318695,0.3215124011039734,293.23651123046875,297.1499938964844,293.1499938964844,0.4696312844753265,-8226.01171875,304.1662292480469,0.9097556471824646,0.5554856657981873,0.5292675495147705,293.19158935546875,297.1499938964844,293.1499938964844,0.0155335683375597,-3827.525146484375,303.9969787597656,0.3758802711963653,0.050000000745058,0.2496070712804794,291.3030090332031,291.1499938964844,259.199462890625,257.7061767578125,279.1902160644531,293.69549560546875,291.3032531738281,1.0,0.4036312401294708,0.6986283659934998,0.6986283659934998,1.0,1.0,-1.586527705192566,0.6673604846000671,0.9191672205924988,0.2983170747756958,0.0,0.0,0.8795652389526367,148.50375366210938,134.0,15.172155380249023,-19361.564453125,627.6510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,309.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,23734.068359375,22320.0,0.0,0.0,0.4503633081912994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484726905822754,1.2484863996505735,-1.3701794159715064e-05,0.0,0.0004570615128614,0.0,0.0,225.7522125244141,0.0,0.0,0.0,0.6753971576690674,4.0,0.0,1.0
563160,293.1383361816406,297.1499938964844,293.1499938964844,0.1185328289866447,-2624.658447265625,304.1502380371094,0.6353533267974854,0.1825483739376068,0.1688323020935058,293.9715576171875,297.1499938964844,293.1499938964844,0.0015904054744169,-126.64535522460938,293.33416748046875,0.3780766725540161,0.050000000745058,0.0524936206638813,293.2131042480469,297.1499938964844,293.1499938964844,0.3653250336647033,-4991.34814453125,304.1612243652344,0.8541935682296753,0.4544654488563537,0.3207972347736358,293.2357482910156,297.1499938964844,293.1499938964844,0.4691510796546936,-8220.8134765625,304.1640930175781,0.9132866263389589,0.554541826248169,0.5282395482063293,293.1926574707031,297.1499938964844,293.1499938964844,0.0154650993645191,-3820.994873046875,303.98687744140625,0.3780766725540161,0.050000000745058,0.2490071356296539,291.28594970703125,291.1499938964844,259.2201843261719,257.7236022949219,279.1916198730469,293.7037353515625,291.281982421875,1.0,0.4005431830883026,0.7008171677589417,0.7008171677589417,1.0,1.0,-1.5835105180740356,0.6666448712348938,0.9168656468391418,0.2982275485992431,0.0,0.0,0.8719770908355713,145.24221801757812,122.0,-23.74944305419922,-19225.419921875,616.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,309.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22974.291015625,22320.0,0.0,0.0,0.4500404894351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207574486732483,1.2075873613357544,-1.2920001609018072e-05,0.0,0.0004567338910419,0.0,0.0,205.3927764892578,0.0,0.0,0.0,0.6686004400253296,4.0,0.0,1.0
563220,293.1386413574219,297.1499938964844,293.1499938964844,0.1186295598745346,-2626.67724609375,304.1500244140625,0.6416651010513306,0.1827838271856308,0.1687356978654861,293.98248291015625,297.1499938964844,293.1499938964844,0.0013382930774241,-106.63867950439452,293.00567626953125,0.3837614059448242,0.050000000745058,0.0521830059587955,293.21405029296875,297.1499938964844,293.1499938964844,0.363745778799057,-4974.86376953125,304.16021728515625,0.8617997169494629,0.4526736438274383,0.319329172372818,293.2338256835937,297.1499938964844,293.1499938964844,0.4675109982490539,-8199.4775390625,304.1622314453125,0.9230929613113404,0.5527573227882385,0.5262295603752136,293.19439697265625,297.1499938964844,293.1499938964844,0.0152678247541189,-3797.81103515625,303.96734619140625,0.3837614059448242,0.050000000745058,0.2475337088108062,291.2667541503906,291.1499938964844,259.2617492675781,257.7586364746094,279.1942138671875,293.7196655273437,291.2665405273437,1.0,0.3930354416370392,0.7053714990615845,0.7053714990615845,1.0,1.0,-1.5770773887634275,0.6650422811508179,0.9120350480079652,0.2979591488838196,0.0,0.0,0.858208417892456,137.25143432617188,110.0,-16.463537216186523,-19151.767578125,591.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,309.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,22681.87109375,22320.0,0.0,0.0,0.448637455701828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754329204559326,1.175445318222046,-1.2388758477754893e-05,0.0,0.0004553099861368,0.0,0.0,190.9950408935547,0.0,0.0,0.0,0.6530706882476807,4.0,0.0,1.0
563280,293.1386413574219,297.1499938964844,293.1499938964844,0.1186295598745346,-2626.67724609375,304.1500244140625,0.6416651010513306,0.1827838271856308,0.1687356978654861,293.98248291015625,297.1499938964844,293.1499938964844,0.0013382930774241,-106.63867950439452,293.00567626953125,0.3837614059448242,0.050000000745058,0.0521830059587955,293.21405029296875,297.1499938964844,293.1499938964844,0.363745778799057,-4974.86376953125,304.16021728515625,0.8617997169494629,0.4526736438274383,0.319329172372818,293.2338256835937,297.1499938964844,293.1499938964844,0.4675109982490539,-8199.4775390625,304.1622314453125,0.9230929613113404,0.5527573227882385,0.5262295603752136,293.19439697265625,297.1499938964844,293.1499938964844,0.0152678247541189,-3797.81103515625,303.96734619140625,0.3837614059448242,0.050000000745058,0.2475337088108062,291.2667541503906,291.1499938964844,259.2617492675781,257.7586364746094,279.1942138671875,293.7196655273437,291.2665405273437,1.0,0.3930354416370392,0.7053714990615845,0.7053714990615845,1.0,1.0,-1.5770773887634275,0.6650422811508179,0.9120350480079652,0.2979591488838196,0.0,0.0,0.858208417892456,137.25143432617188,110.0,-16.463537216186523,-19151.767578125,591.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,309.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,22681.87109375,22320.0,0.0,0.0,0.448637455701828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754329204559326,1.175445318222046,-1.2388758477754893e-05,0.0,0.0004553099861368,0.0,0.0,190.9950408935547,0.0,0.0,0.0,0.6530706882476807,4.0,0.0,1.0
563340,293.1387023925781,297.1499938964844,293.1499938964844,0.1185257881879806,-2624.7783203125,304.15020751953125,0.649858832359314,0.1830592602491378,0.1686318218708038,293.99322509765625,297.1499938964844,293.1499938964844,0.0010801054304465,-86.06062316894531,292.6913757324219,0.3908847272396087,0.050000000745058,0.0518217571079731,293.2151794433594,297.1499938964844,293.1499938964844,0.3614899814128876,-4950.44580078125,304.1605834960937,0.8718231320381165,0.4508239030838012,0.3177908658981323,293.2318725585937,297.1499938964844,293.1499938964844,0.4651672840118408,-8167.3740234375,304.1620788574219,0.9359903931617736,0.5510300397872925,0.524238646030426,293.1957397460937,297.1499938964844,293.1499938964844,0.0150184417143464,-3765.489013671875,303.9485778808594,0.3908847272396087,0.050000000745058,0.2458201050758361,291.2680969238281,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7344665527344,291.2683410644531,1.0,0.3842273652553558,0.7101236581802368,0.7101236581802368,1.0,1.0,-1.5702248811721802,0.6632457971572876,0.9069790244102478,0.29758420586586,0.0,0.0,0.8424341082572937,127.9709930419922,98.0,-2.556804895401001,-19083.611328125,561.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,309.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,22643.279296875,21240.0,0.0,0.0,0.4465204775333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471461057662964,1.147158145904541,-1.1981078387179878e-05,0.0,0.0004531615413725,0.0,0.0,179.42166137695312,0.0,0.0,0.0,0.6246786713600159,4.0,0.0,1.0
563400,293.1387023925781,297.1499938964844,293.1499938964844,0.1185257881879806,-2624.7783203125,304.15020751953125,0.649858832359314,0.1830592602491378,0.1686318218708038,293.99322509765625,297.1499938964844,293.1499938964844,0.0010801054304465,-86.06062316894531,292.6913757324219,0.3908847272396087,0.050000000745058,0.0518217571079731,293.2151794433594,297.1499938964844,293.1499938964844,0.3614899814128876,-4950.44580078125,304.1605834960937,0.8718231320381165,0.4508239030838012,0.3177908658981323,293.2318725585937,297.1499938964844,293.1499938964844,0.4651672840118408,-8167.3740234375,304.1620788574219,0.9359903931617736,0.5510300397872925,0.524238646030426,293.1957397460937,297.1499938964844,293.1499938964844,0.0150184417143464,-3765.489013671875,303.9485778808594,0.3908847272396087,0.050000000745058,0.2458201050758361,291.2680969238281,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7344665527344,291.2683410644531,1.0,0.3842273652553558,0.7101236581802368,0.7101236581802368,1.0,1.0,-1.5702248811721802,0.6632457971572876,0.9069790244102478,0.29758420586586,0.0,0.0,0.8424341082572937,127.9709930419922,98.0,-2.556804895401001,-19083.611328125,561.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,309.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,22643.279296875,21240.0,0.0,0.0,0.4465204775333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471461057662964,1.147158145904541,-1.1981078387179878e-05,0.0,0.0004531615413725,0.0,0.0,179.42166137695312,0.0,0.0,0.0,0.6246786713600159,4.0,0.0,1.0
563460,293.1386108398437,297.1499938964844,293.1499938964844,0.1187900155782699,-2630.09716796875,304.1496887207031,0.6600117683410645,0.1833647936582565,0.1685278564691543,294.00360107421875,297.1499938964844,293.1499938964844,0.0008238484733738,-65.72696685791016,292.34210205078125,0.3984502255916595,0.050000000745058,0.0514304563403129,293.2164001464844,297.1499938964844,293.1499938964844,0.3602783977985382,-4938.21826171875,304.1591186523437,0.8842059373855591,0.4489286541938782,0.3161942660808563,293.2298278808594,297.1499938964844,293.1499938964844,0.464287668466568,-8156.9853515625,304.1595764160156,0.9512512683868408,0.5493709444999695,0.52227383852005,293.1968078613281,297.1499938964844,293.1499938964844,0.0148124005645513,-3741.57470703125,303.9293518066406,0.3984502255916595,0.050000000745058,0.2439639568328857,291.234130859375,291.1499938964844,259.3450622558594,257.828857421875,279.1983337402344,293.7483825683594,291.2331848144531,1.0,0.374483585357666,0.7150542736053467,0.7150542736053467,1.0,1.0,-1.5631262063980105,0.6613245606422424,0.9018016457557678,0.2971352636814117,0.0,0.0,0.8334466814994812,117.9256591796875,86.0,-30.084434509277344,-18907.798828125,530.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130615234375,309.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,21625.546875,21240.0,0.0,0.0,0.443415105342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0942161083221436,1.0942271947860718,-1.1030507266696077e-05,0.0,0.0004500099748838,0.0,0.0,156.99893188476562,0.0,0.0,0.0,0.6119499802589417,4.0,0.0,1.0
563520,293.1386108398437,297.1499938964844,293.1499938964844,0.1187900155782699,-2630.09716796875,304.1496887207031,0.6600117683410645,0.1833647936582565,0.1685278564691543,294.00360107421875,297.1499938964844,293.1499938964844,0.0008238484733738,-65.72696685791016,292.34210205078125,0.3984502255916595,0.050000000745058,0.0514304563403129,293.2164001464844,297.1499938964844,293.1499938964844,0.3602783977985382,-4938.21826171875,304.1591186523437,0.8842059373855591,0.4489286541938782,0.3161942660808563,293.2298278808594,297.1499938964844,293.1499938964844,0.464287668466568,-8156.9853515625,304.1595764160156,0.9512512683868408,0.5493709444999695,0.52227383852005,293.1968078613281,297.1499938964844,293.1499938964844,0.0148124005645513,-3741.57470703125,303.9293518066406,0.3984502255916595,0.050000000745058,0.2439639568328857,291.234130859375,291.1499938964844,259.3450622558594,257.828857421875,279.1983337402344,293.7483825683594,291.2331848144531,1.0,0.374483585357666,0.7150542736053467,0.7150542736053467,1.0,1.0,-1.5631262063980105,0.6613245606422424,0.9018016457557678,0.2971352636814117,0.0,0.0,0.8334466814994812,117.9256591796875,86.0,-30.084434509277344,-18907.798828125,530.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130615234375,309.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,21625.546875,21240.0,0.0,0.0,0.443415105342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0942161083221436,1.0942271947860718,-1.1030507266696077e-05,0.0,0.0004500099748838,0.0,0.0,156.99893188476562,0.0,0.0,0.0,0.6119499802589417,4.0,0.0,1.0
563580,293.138427734375,297.1499938964844,293.1499938964844,0.1187088638544082,-2628.616455078125,304.1499328613281,0.6723428964614868,0.1836877018213272,0.1684263497591018,294.0138244628906,297.1499938964844,293.1499938964844,0.0005686173099093,-45.36494064331055,292.0191650390625,0.406586617231369,0.050000000745058,0.0510214567184448,293.2177734375,297.1499938964844,293.1499938964844,0.3579562306404114,-4912.88525390625,304.1599426269531,0.8990720510482788,0.4469641447067261,0.3145447969436645,293.22784423828125,297.1499938964844,293.1499938964844,0.462143063545227,-8127.2529296875,304.15997314453125,0.9680469036102296,0.5477511286735535,0.5203426480293274,293.1976928710937,297.1499938964844,293.1499938964844,0.0145503645762801,-3706.505126953125,303.910888671875,0.406586617231369,0.050000000745058,0.2420238256454467,291.2332763671875,291.1499938964844,259.38653564453125,257.8638916015625,279.2000427246094,293.76141357421875,291.2335510253906,1.0,0.3640161156654358,0.720146119594574,0.720146119594574,1.0,1.0,-1.5558854341506958,0.6593175530433655,0.8965678811073303,0.2966312766075134,0.0,0.0,0.8225575685501099,107.43009185791016,74.0,-6.83444881439209,-18846.33984375,498.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918640136719,309.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21498.39453125,21240.0,0.0,0.0,0.4398037195205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716432332992554,1.0716538429260254,-1.070486814569449e-05,0.0,0.0004463448422029,0.0,0.0,148.69361877441406,0.0,0.0,0.0,0.6011430621147156,4.0,0.0,1.0
563640,293.138427734375,297.1499938964844,293.1499938964844,0.1187088638544082,-2628.616455078125,304.1499328613281,0.6723428964614868,0.1836877018213272,0.1684263497591018,294.0138244628906,297.1499938964844,293.1499938964844,0.0005686173099093,-45.36494064331055,292.0191650390625,0.406586617231369,0.050000000745058,0.0510214567184448,293.2177734375,297.1499938964844,293.1499938964844,0.3579562306404114,-4912.88525390625,304.1599426269531,0.8990720510482788,0.4469641447067261,0.3145447969436645,293.22784423828125,297.1499938964844,293.1499938964844,0.462143063545227,-8127.2529296875,304.15997314453125,0.9680469036102296,0.5477511286735535,0.5203426480293274,293.1976928710937,297.1499938964844,293.1499938964844,0.0145503645762801,-3706.505126953125,303.910888671875,0.406586617231369,0.050000000745058,0.2420238256454467,291.2332763671875,291.1499938964844,259.38653564453125,257.8638916015625,279.2000427246094,293.76141357421875,291.2335510253906,1.0,0.3640161156654358,0.720146119594574,0.720146119594574,1.0,1.0,-1.5558854341506958,0.6593175530433655,0.8965678811073303,0.2966312766075134,0.0,0.0,0.8225575685501099,107.43009185791016,74.0,-6.83444881439209,-18846.33984375,498.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918640136719,309.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21498.39453125,21240.0,0.0,0.0,0.4398037195205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716432332992554,1.0716538429260254,-1.070486814569449e-05,0.0,0.0004463448422029,0.0,0.0,148.69361877441406,0.0,0.0,0.0,0.6011430621147156,4.0,0.0,1.0
563700,293.1383361816406,297.1499938964844,293.1499938964844,0.1186460182070732,-2627.44775390625,304.1500549316406,0.6794096827507019,0.183852732181549,0.1683753877878189,294.0188903808594,297.1499938964844,293.1499938964844,0.0004909479175694,-35.04946517944336,291.85858154296875,0.4111670553684234,0.050000000745058,0.0508128628134727,293.21856689453125,297.1499938964844,293.1499938964844,0.3566918671131134,-4899.0537109375,304.1604309082031,0.907640814781189,0.4459506273269653,0.3136950135231018,293.2268981933594,297.1499938964844,293.1499938964844,0.4609866142272949,-8111.15869140625,304.1602478027344,0.9767279624938964,0.5469487309455872,0.5193794369697571,293.1980895996094,297.1499938964844,293.1499938964844,0.014416123740375,-3688.102294921875,303.9017028808594,0.4111670553684234,0.050000000745058,0.2410343289375305,291.2352600097656,291.1499938964844,259.4071655273437,257.8813171386719,279.20086669921875,293.76763916015625,291.2355041503906,1.0,0.3585495948791504,0.7227516174316406,0.7227516174316406,1.0,1.0,-1.5522093772888184,0.6582796573638916,0.8939297199249268,0.2963566780090332,0.0,0.0,0.8166742324829102,102.077880859375,74.0,-1.3089869022369385,-18807.44921875,481.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76715087890625,309.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21489.953125,20160.0,0.0,0.0,0.4378889203071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060619592666626,1.0606300830841064,-1.0560223927313928e-05,0.0,0.0004444015794433,0.0,0.0,144.86778259277344,0.0,0.0,0.0,0.5809856057167053,4.0,0.0,1.0
563760,293.13824462890625,297.1499938964844,293.1499938964844,0.118835799396038,-2631.249267578125,304.1496887207031,0.6871280074119568,0.1840207576751709,0.1683247983455658,294.0238952636719,297.1499938964844,293.1499938964844,0.0004394816642161,-24.626304626464844,291.6757202148437,0.4163014888763428,0.050000000745058,0.0506024956703186,293.2193908691406,297.1499938964844,293.1499938964844,0.3561594784259796,-4893.86865234375,304.15948486328125,0.9176633358001708,0.4449240565299988,0.3128314614295959,293.2259521484375,297.1499938964844,293.1499938964844,0.4607927799224853,-8109.591796875,304.15869140625,0.9854403734207152,0.5461605191230774,0.5184221267700195,293.198486328125,297.1499938964844,293.1499938964844,0.0143166929483413,-3676.60791015625,303.8919982910156,0.4163014888763428,0.050000000745058,0.2400364577770233,291.2147216796875,291.1499938964844,259.4277038574219,257.898681640625,279.2016906738281,293.7737121582031,291.2097473144531,1.0,0.3529433906078338,0.7253979444503784,0.7253979444503784,1.0,1.0,-1.5485121011734009,0.6572259068489075,0.8912861943244934,0.2960706949234009,0.0,0.0,0.8141288757324219,96.6806640625,62.0,-39.3434944152832,-18652.98828125,465.5243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85040283203125,309.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,20690.576171875,20160.0,0.0,0.0,0.4357402622699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0257110595703125,1.0257209539413452,-9.937181857821996e-06,0.0,0.0004422209749463,0.0,0.0,131.59312438964844,0.0,0.0,0.0,0.5769405961036682,4.0,0.0,1.0
563820,293.137939453125,297.1499938964844,293.1499938964844,0.1189485341310501,-2633.518798828125,304.1496276855469,0.703869640827179,0.1843755096197128,0.1682485342025756,294.0336608886719,297.1499938964844,293.1499938964844,0.0003139360051136,-4.9868364334106445,291.3276672363281,0.428367018699646,0.050000000745058,0.0501971915364265,293.220947265625,297.1499938964844,293.1499938964844,0.3542388677597046,-4873.1953125,304.1596069335937,0.9402127861976624,0.4428450167179107,0.3110955655574798,293.2232360839844,297.1499938964844,293.1499938964844,0.4557067155838012,-8035.32666015625,304.1653747558594,0.9990000128746032,0.5447804927825928,0.5126965641975403,293.1991271972656,297.1499938964844,293.1499938964844,0.0140894493088126,-3646.735595703125,303.87310791015625,0.428367018699646,0.050000000745058,0.2381138652563095,291.1949768066406,291.1499938964844,259.46844482421875,257.9331359863281,279.2153625488281,293.7872009277344,291.19586181640625,1.0,0.3412147760391235,0.7288917899131775,0.7288917899131775,1.0,1.0,-1.5367006063461304,0.6526375412940979,0.8840630054473877,0.2941155433654785,0.0,0.0,0.8101884126663208,86.19879150390625,50.0,-13.389981269836426,-18551.51171875,431.3666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9941101074219,309.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20352.255859375,20160.0,0.0,0.0,0.4311974644660949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087776184082031,1.0087872743606567,-9.65146864473354e-06,0.0,0.0004376106371637,0.0,0.0,125.54557037353516,0.0,0.0,0.0,0.5685001611709595,4.0,0.0,1.0
563880,293.137939453125,297.1499938964844,293.1499938964844,0.1189485341310501,-2633.518798828125,304.1496276855469,0.703869640827179,0.1843755096197128,0.1682485342025756,294.0336608886719,297.1499938964844,293.1499938964844,0.0003139360051136,-4.9868364334106445,291.3276672363281,0.428367018699646,0.050000000745058,0.0501971915364265,293.220947265625,297.1499938964844,293.1499938964844,0.3542388677597046,-4873.1953125,304.1596069335937,0.9402127861976624,0.4428450167179107,0.3110955655574798,293.2232360839844,297.1499938964844,293.1499938964844,0.4557067155838012,-8035.32666015625,304.1653747558594,0.9990000128746032,0.5447804927825928,0.5126965641975403,293.1991271972656,297.1499938964844,293.1499938964844,0.0140894493088126,-3646.735595703125,303.87310791015625,0.428367018699646,0.050000000745058,0.2381138652563095,291.1949768066406,291.1499938964844,259.46844482421875,257.9331359863281,279.2153625488281,293.7872009277344,291.19586181640625,1.0,0.3412147760391235,0.7288917899131775,0.7288917899131775,1.0,1.0,-1.5367006063461304,0.6526375412940979,0.8840630054473877,0.2941155433654785,0.0,0.0,0.8101884126663208,86.19879150390625,50.0,-13.389981269836426,-18551.51171875,431.3666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9941101074219,309.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20352.255859375,20160.0,0.0,0.0,0.4311974644660949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087776184082031,1.0087872743606567,-9.65146864473354e-06,0.0,0.0004376106371637,0.0,0.0,125.54557037353516,0.0,0.0,0.0,0.5685001611709595,4.0,0.0,1.0
563940,293.1373291015625,297.1499938964844,293.1499938964844,0.118280790746212,-2620.2998046875,304.1509094238281,0.7184134721755981,0.1848032176494598,0.1683202981948852,294.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5176086425781,0.4405094981193542,0.050000000745058,0.0498834177851676,293.2228088378906,297.1499938964844,293.1499938964844,0.3496547341346741,-4821.302734375,304.1641540527344,0.9592894911766052,0.440675288438797,0.3093872964382171,293.1922607421875,297.1499938964844,293.1499938964844,0.4229916632175445,-7553.68408203125,304.21466064453125,0.9990000128746032,0.5491180419921875,0.4828120172023773,293.1989440917969,297.1499938964844,293.1499938964844,0.0137979201972484,-3599.369140625,303.85821533203125,0.4405094981193542,0.050000000745058,0.2366254478693008,291.26348876953125,291.1499938964844,259.5086364746094,257.9671936035156,279.3016052246094,293.8471069335937,291.2715148925781,1.0,0.3277720808982849,0.7281264662742615,0.7281264662742615,1.0,1.0,-1.4966812133789062,0.6341485977172852,0.8625326156616211,0.2839341163635254,0.0,0.0,0.7914852499961853,77.51045989990234,53.0,83.47748565673828,-18189.345703125,387.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457824707031,309.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20465.2890625,19080.0,0.0,0.0,0.4260191321372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866719245910645,0.986681342124939,-9.409168342244811e-06,0.0,0.0004323552711866,0.0,0.0,119.04627990722656,0.0,0.0,0.0,0.5430496335029602,4.0,0.0,1.0
564000,293.1373291015625,297.1499938964844,293.1499938964844,0.118280790746212,-2620.2998046875,304.1509094238281,0.7184134721755981,0.1848032176494598,0.1683202981948852,294.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5176086425781,0.4405094981193542,0.050000000745058,0.0498834177851676,293.2228088378906,297.1499938964844,293.1499938964844,0.3496547341346741,-4821.302734375,304.1641540527344,0.9592894911766052,0.440675288438797,0.3093872964382171,293.1922607421875,297.1499938964844,293.1499938964844,0.4229916632175445,-7553.68408203125,304.21466064453125,0.9990000128746032,0.5491180419921875,0.4828120172023773,293.1989440917969,297.1499938964844,293.1499938964844,0.0137979201972484,-3599.369140625,303.85821533203125,0.4405094981193542,0.050000000745058,0.2366254478693008,291.26348876953125,291.1499938964844,259.5086364746094,257.9671936035156,279.3016052246094,293.8471069335937,291.2715148925781,1.0,0.3277720808982849,0.7281264662742615,0.7281264662742615,1.0,1.0,-1.4966812133789062,0.6341485977172852,0.8625326156616211,0.2839341163635254,0.0,0.0,0.7914852499961853,77.51045989990234,53.0,83.47748565673828,-18189.345703125,387.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457824707031,309.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20465.2890625,19080.0,0.0,0.0,0.4260191321372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866719245910645,0.986681342124939,-9.409168342244811e-06,0.0,0.0004323552711866,0.0,0.0,119.04627990722656,0.0,0.0,0.0,0.5430496335029602,4.0,0.0,1.0
564060,293.1369323730469,297.1499938964844,293.1499938964844,0.1180293336510658,-2615.193359375,304.1510009765625,0.7287306785583496,0.1852061152458191,0.1685016304254531,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.4504492878913879,0.050000000745058,0.0496735535562038,293.2253112792969,297.1499938964844,293.1499938964844,0.3459239900112152,-4779.92236328125,304.16558837890625,0.9719183444976808,0.4383242726325989,0.3076294660568237,293.13800048828125,297.1499938964844,293.1499938964844,0.3992952704429626,-7211.2685546875,304.2317810058594,0.9990000128746032,0.5590354800224304,0.4617275893688202,293.1971740722656,297.1499938964844,293.1499938964844,0.0136169251054525,-3570.14892578125,303.8471069335937,0.4504492878913879,0.050000000745058,0.2356299459934234,291.3047180175781,291.1499938964844,259.5481262207031,258.000732421875,279.3958740234375,293.9389038085937,291.30816650390625,1.0,0.3187902867794037,0.7275911569595337,0.7275911569595337,1.0,1.0,-1.4680196046829224,0.6209834218025208,0.8470361828804016,0.2765697240829468,0.0,0.0,0.7674975395202637,71.67417907714844,71.0,58.67301177978516,-17687.876953125,358.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3941345214844,309.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,19685.8359375,19080.0,0.0,0.0,0.4190779626369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9156695008277892,0.9156779050827026,-8.412678653257899e-06,0.0,0.0004253108636476,0.0,0.0,97.71554565429688,0.0,0.0,0.0,0.5223013162612915,4.0,0.0,1.0
564120,293.1369323730469,297.1499938964844,293.1499938964844,0.1180293336510658,-2615.193359375,304.1510009765625,0.7287306785583496,0.1852061152458191,0.1685016304254531,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.4504492878913879,0.050000000745058,0.0496735535562038,293.2253112792969,297.1499938964844,293.1499938964844,0.3459239900112152,-4779.92236328125,304.16558837890625,0.9719183444976808,0.4383242726325989,0.3076294660568237,293.13800048828125,297.1499938964844,293.1499938964844,0.3992952704429626,-7211.2685546875,304.2317810058594,0.9990000128746032,0.5590354800224304,0.4617275893688202,293.1971740722656,297.1499938964844,293.1499938964844,0.0136169251054525,-3570.14892578125,303.8471069335937,0.4504492878913879,0.050000000745058,0.2356299459934234,291.3047180175781,291.1499938964844,259.5481262207031,258.000732421875,279.3958740234375,293.9389038085937,291.30816650390625,1.0,0.3187902867794037,0.7275911569595337,0.7275911569595337,1.0,1.0,-1.4680196046829224,0.6209834218025208,0.8470361828804016,0.2765697240829468,0.0,0.0,0.7674975395202637,71.67417907714844,71.0,58.67301177978516,-17687.876953125,358.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3941345214844,309.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,19685.8359375,19080.0,0.0,0.0,0.4190779626369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9156695008277892,0.9156779050827026,-8.412678653257899e-06,0.0,0.0004253108636476,0.0,0.0,97.71554565429688,0.0,0.0,0.0,0.5223013162612915,4.0,0.0,1.0
564180,293.1378479003906,297.1499938964844,293.1499938964844,0.118073396384716,-2615.8740234375,304.1505432128906,0.7294563055038452,0.1853588074445724,0.1686970591545105,294.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.4509280323982239,0.050000000745058,0.0496643260121345,293.22821044921875,297.1499938964844,293.1499938964844,0.3430749475955963,-4748.98876953125,304.1649780273437,0.9708212018013,0.4358266294002533,0.3059169948101043,293.0953674316406,297.1499938964844,293.1499938964844,0.3960697948932647,-7177.04052734375,304.2088928222656,0.9990000128746032,0.5680407881736755,0.4607726335525512,293.1944274902344,297.1499938964844,293.1499938964844,0.0135746207088232,-3563.79052734375,303.8385009765625,0.4509280323982239,0.050000000745058,0.2355861812829971,291.31866455078125,291.1499938964844,259.5867614746094,258.0336303710937,279.4464416503906,293.9898986816406,291.3158874511719,1.0,0.3188252449035644,0.7270558476448059,0.7270558476448059,1.0,1.0,-1.4649723768234253,0.6195138096809387,0.8454585671424866,0.2755578458309173,0.0,0.0,0.7431648373603821,71.38111877441406,89.0,7.867306709289551,-17470.607421875,356.38250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6457824707031,309.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19628.5,19080.0,0.0,0.0,0.4110653400421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644813299179077,0.8644891977310181,-7.846370863262564e-06,0.0,0.0004171790496911,0.0,0.0,84.95369720458984,0.0,0.0,0.0,0.499030739068985,4.0,0.0,1.0
564240,293.1378479003906,297.1499938964844,293.1499938964844,0.118073396384716,-2615.8740234375,304.1505432128906,0.7294563055038452,0.1853588074445724,0.1686970591545105,294.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.4509280323982239,0.050000000745058,0.0496643260121345,293.22821044921875,297.1499938964844,293.1499938964844,0.3430749475955963,-4748.98876953125,304.1649780273437,0.9708212018013,0.4358266294002533,0.3059169948101043,293.0953674316406,297.1499938964844,293.1499938964844,0.3960697948932647,-7177.04052734375,304.2088928222656,0.9990000128746032,0.5680407881736755,0.4607726335525512,293.1944274902344,297.1499938964844,293.1499938964844,0.0135746207088232,-3563.79052734375,303.8385009765625,0.4509280323982239,0.050000000745058,0.2355861812829971,291.31866455078125,291.1499938964844,259.5867614746094,258.0336303710937,279.4464416503906,293.9898986816406,291.3158874511719,1.0,0.3188252449035644,0.7270558476448059,0.7270558476448059,1.0,1.0,-1.4649723768234253,0.6195138096809387,0.8454585671424866,0.2755578458309173,0.0,0.0,0.7431648373603821,71.38111877441406,89.0,7.867306709289551,-17470.607421875,356.38250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6457824707031,309.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19628.5,19080.0,0.0,0.0,0.4110653400421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644813299179077,0.8644891977310181,-7.846370863262564e-06,0.0,0.0004171790496911,0.0,0.0,84.95369720458984,0.0,0.0,0.0,0.499030739068985,4.0,0.0,1.0
564300,293.1385803222656,297.1499938964844,293.1499938964844,0.1184138730168342,-2622.47998046875,304.1498413085937,0.7266930937767029,0.1853696256875991,0.1687730848789215,294.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.4480035305023193,0.050000000745058,0.0497221685945987,293.229736328125,297.1499938964844,293.1499938964844,0.3426482379436493,-4745.251953125,304.1630249023437,0.965872883796692,0.4345393180847168,0.3050738871097564,293.0868530273437,297.1499938964844,293.1499938964844,0.4020013213157654,-7272.36669921875,304.1873474121094,0.9990000128746032,0.5704149603843689,0.4666875898838043,293.19354248046875,297.1499938964844,293.1499938964844,0.013622123748064,-3573.821533203125,303.8323669433594,0.4480035305023193,0.050000000745058,0.2358605563640594,291.29278564453125,291.1499938964844,259.6057434082031,258.0498046875,279.4517822265625,293.9916687011719,291.28692626953125,1.0,0.3214703500270843,0.7267882227897644,0.7267882227897644,1.0,1.0,-1.471546292304993,0.6224554777145386,0.8490907549858093,0.2770990431308746,0.0,0.0,0.7361336946487427,72.96205139160156,89.0,-38.14420318603516,-17431.806640625,363.5556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7438659667969,309.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,19538.30859375,18000.0,0.0,0.0,0.4069902002811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436998724937439,0.8437075018882751,-7.610409738845192e-06,0.0,0.0004130433371756,0.0,0.0,80.01890563964844,0.0,0.0,0.0,0.4747017323970794,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1192327067255973,-2638.419677734375,304.1483459472656,0.7223898768424988,0.1853875368833542,0.1688720434904098,294.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.4435988068580627,0.050000000745058,0.04981454834342,293.231201171875,297.1499938964844,293.1499938964844,0.3435641527175903,-4757.3076171875,304.158935546875,0.9584386348724364,0.4332382977008819,0.3042427897453308,293.087890625,297.1499938964844,293.1499938964844,0.4130377471446991,-7443.12451171875,304.160400390625,0.9990000128746032,0.5710203647613525,0.475983589887619,293.193359375,297.1499938964844,293.1499938964844,0.0137392366304993,-3598.178466796875,303.8233947753906,0.4435988068580627,0.050000000745058,0.2362987697124481,291.22479248046875,291.1499938964844,259.6244506835937,258.0657653808594,279.4473876953125,293.982177734375,291.2101745605469,1.0,0.3255707025527954,0.7265005707740784,0.7265005707740784,1.0,1.0,-1.4824597835540771,0.6273700594902039,0.8550897836685181,0.2797244489192962,0.0,0.0,0.7375302910804749,75.49684143066406,107.0,-130.09249877929688,-17316.75390625,375.3627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82989501953125,309.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18579.0078125,18000.0,0.0,0.0,0.4028538465499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808302640914917,0.8083096742630005,-7.0383675847551785e-06,0.0,0.0004088454588782,0.0,0.0,70.75337982177734,0.0,0.0,0.0,0.4703089296817779,4.0,0.0,1.0
564420,293.1402282714844,297.1499938964844,293.1499938964844,0.1208035722374916,-2668.5791015625,304.1463317871094,0.7100918292999268,0.185453251004219,0.1691895574331283,294.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.4321576058864593,0.050000000745058,0.0500911176204681,293.2341613769531,297.1499938964844,293.1499938964844,0.3449987471103668,-4775.84130859375,304.1537475585937,0.937303364276886,0.4305826127529144,0.3026196360588074,293.1181030273437,297.1499938964844,293.1499938964844,0.4438217580318451,-7905.20947265625,304.1057434082031,0.9990000128746032,0.5665473937988281,0.5027886629104614,293.1955871582031,297.1499938964844,293.1499938964844,0.0139786498621106,-3646.565673828125,303.7984924316406,0.4321576058864593,0.050000000745058,0.2376106828451156,291.0966491699219,291.1499938964844,259.6610412597656,258.0971069335937,279.4146423339844,293.93621826171875,291.0884094238281,1.0,0.3373632729053497,0.7259253859519958,0.7259253859519958,1.0,1.0,-1.5149718523025513,0.642089307308197,0.872882604598999,0.2876682877540588,0.0,0.0,0.7540610432624817,83.09414672851562,110.0,-149.51766967773438,-17591.267578125,411.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86376953125,309.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17918.423828125,18000.0,0.0,0.0,0.3956483602523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136277794837952,0.8136347532272339,-6.941424999240553e-06,0.0,0.0004015327722299,0.0,0.0,70.75983428955078,0.0,0.0,0.0,0.4713519513607025,4.0,0.0,1.0
