time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1402282714844,297.1499938964844,293.1499938964844,0.1208035722374916,-2668.5791015625,304.1463317871094,0.7100918292999268,0.185453251004219,0.1691895574331283,294.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.4321576058864593,0.050000000745058,0.0500911176204681,293.2341613769531,297.1499938964844,293.1499938964844,0.3449987471103668,-4775.84130859375,304.1537475585937,0.937303364276886,0.4305826127529144,0.3026196360588074,293.1181030273437,297.1499938964844,293.1499938964844,0.4438217580318451,-7905.20947265625,304.1057434082031,0.9990000128746032,0.5665473937988281,0.5027886629104614,293.1955871582031,297.1499938964844,293.1499938964844,0.0139786498621106,-3646.565673828125,303.7984924316406,0.4321576058864593,0.050000000745058,0.2376106828451156,291.0966491699219,291.1499938964844,259.6610412597656,258.0971069335937,279.4146423339844,293.93621826171875,291.0884094238281,1.0,0.3373632729053497,0.7259253859519958,0.7259253859519958,1.0,1.0,-1.5149718523025513,0.642089307308197,0.872882604598999,0.2876682877540588,0.0,0.0,0.7540610432624817,83.09414672851562,110.0,-149.51766967773438,-17591.267578125,411.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86376953125,309.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17918.423828125,18000.0,0.0,0.0,0.3956483602523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136277794837952,0.8136347532272339,-6.941424999240553e-06,0.0,0.0004015327722299,0.0,0.0,70.75983428955078,0.0,0.0,0.0,0.4713519513607025,4.0,0.0,1.0
564540,293.1416015625,297.1499938964844,293.1499938964844,0.1219338402152061,-2690.049560546875,304.1457214355469,0.6992630362510681,0.1854265928268432,0.1694386601448059,294.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.423632800579071,0.050000000745058,0.0503429770469665,293.2371826171875,297.1499938964844,293.1499938964844,0.3452300429344177,-4779.71484375,304.1521911621094,0.918989896774292,0.4278365969657898,0.3009122908115387,293.1737365722656,297.1499938964844,293.1499938964844,0.4714124202728271,-8305.3916015625,304.0751953125,0.9990000128746032,0.556102991104126,0.5259906649589539,293.2012939453125,297.1499938964844,293.1499938964844,0.014128946699202,-3679.47021484375,303.7640991210937,0.423632800579071,0.050000000745058,0.2388053983449936,291.0090026855469,291.1499938964844,259.6964111328125,258.12750244140625,279.3763732910156,293.87469482421875,291.0037536621094,1.0,0.3470622301101684,0.7253501415252686,0.7253501415252686,1.0,1.0,-1.5427677631378174,0.6546509265899658,0.8881167769432068,0.2945787608623504,0.0,0.0,0.7791826128959656,89.99610900878906,113.0,-120.37268829345705,-17905.46484375,444.7082824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639404296875,309.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.884765625,18000.0,0.0,0.0,0.3911214768886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463720679283142,0.846379280090332,-7.205114343378227e-06,0.0,0.0003969385579694,0.0,0.0,77.30181884765625,0.0,0.0,0.0,0.4856303334236145,4.0,0.0,1.0
564600,293.1416015625,297.1499938964844,293.1499938964844,0.1219338402152061,-2690.049560546875,304.1457214355469,0.6992630362510681,0.1854265928268432,0.1694386601448059,294.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.423632800579071,0.050000000745058,0.0503429770469665,293.2371826171875,297.1499938964844,293.1499938964844,0.3452300429344177,-4779.71484375,304.1521911621094,0.918989896774292,0.4278365969657898,0.3009122908115387,293.1737365722656,297.1499938964844,293.1499938964844,0.4714124202728271,-8305.3916015625,304.0751953125,0.9990000128746032,0.556102991104126,0.5259906649589539,293.2012939453125,297.1499938964844,293.1499938964844,0.014128946699202,-3679.47021484375,303.7640991210937,0.423632800579071,0.050000000745058,0.2388053983449936,291.0090026855469,291.1499938964844,259.6964111328125,258.12750244140625,279.3763732910156,293.87469482421875,291.0037536621094,1.0,0.3470622301101684,0.7253501415252686,0.7253501415252686,1.0,1.0,-1.5427677631378174,0.6546509265899658,0.8881167769432068,0.2945787608623504,0.0,0.0,0.7791826128959656,89.99610900878906,113.0,-120.37268829345705,-17905.46484375,444.7082824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639404296875,309.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.884765625,18000.0,0.0,0.0,0.3911214768886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463720679283142,0.846379280090332,-7.205114343378227e-06,0.0,0.0003969385579694,0.0,0.0,77.30181884765625,0.0,0.0,0.0,0.4856303334236145,4.0,0.0,1.0
564660,293.143798828125,297.1499938964844,293.1499938964844,0.1222389489412307,-2695.496337890625,304.1466979980469,0.6864587068557739,0.1851947903633117,0.1695916205644607,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.4146312475204468,0.050000000745058,0.0506683178246021,293.2401733398437,297.1499938964844,293.1499938964844,0.3433674275875091,-4758.73681640625,304.1547546386719,0.8996073007583618,0.4250240921974182,0.2992205917835235,293.21588134765625,297.1499938964844,293.1499938964844,0.4690121412277221,-8251.0986328125,304.10479736328125,0.9837127923965454,0.5468777418136597,0.5205255746841431,293.20867919921875,297.1499938964844,293.1499938964844,0.014203161932528,-3695.83544921875,303.7248840332031,0.4146312475204468,0.050000000745058,0.240348681807518,290.99169921875,291.1499938964844,259.7303771972656,258.1568603515625,279.3892822265625,293.8541259765625,290.9941101074219,1.0,0.3542815148830414,0.7242401838302612,0.7242401838302612,1.0,1.0,-1.5372105836868286,0.6517853140830994,0.8854252696037292,0.2931295037269592,0.0,0.0,0.802793025970459,98.13658905029295,116.0,-26.58455276489257,-17958.185546875,462.7283325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231201171875,309.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17554.44140625,18000.0,0.0,0.0,0.3891392648220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889135718345642,0.8889212012290955,-7.637464477738831e-06,0.0,0.0003949268721044,0.0,0.0,87.0548095703125,0.0,0.0,0.0,0.5048277974128723,4.0,0.0,1.0
564720,293.143798828125,297.1499938964844,293.1499938964844,0.1222389489412307,-2695.496337890625,304.1466979980469,0.6864587068557739,0.1851947903633117,0.1695916205644607,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.4146312475204468,0.050000000745058,0.0506683178246021,293.2401733398437,297.1499938964844,293.1499938964844,0.3433674275875091,-4758.73681640625,304.1547546386719,0.8996073007583618,0.4250240921974182,0.2992205917835235,293.21588134765625,297.1499938964844,293.1499938964844,0.4690121412277221,-8251.0986328125,304.10479736328125,0.9837127923965454,0.5468777418136597,0.5205255746841431,293.20867919921875,297.1499938964844,293.1499938964844,0.014203161932528,-3695.83544921875,303.7248840332031,0.4146312475204468,0.050000000745058,0.240348681807518,290.99169921875,291.1499938964844,259.7303771972656,258.1568603515625,279.3892822265625,293.8541259765625,290.9941101074219,1.0,0.3542815148830414,0.7242401838302612,0.7242401838302612,1.0,1.0,-1.5372105836868286,0.6517853140830994,0.8854252696037292,0.2931295037269592,0.0,0.0,0.802793025970459,98.13658905029295,116.0,-26.58455276489257,-17958.185546875,462.7283325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231201171875,309.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17554.44140625,18000.0,0.0,0.0,0.3891392648220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889135718345642,0.8889212012290955,-7.637464477738831e-06,0.0,0.0003949268721044,0.0,0.0,87.0548095703125,0.0,0.0,0.0,0.5048277974128723,4.0,0.0,1.0
564780,293.1464233398437,297.1499938964844,293.1499938964844,0.121912695467472,-2689.030029296875,304.1483154296875,0.6769096851348877,0.1848232150077819,0.1695208251476287,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.4085159599781036,0.050000000745058,0.0509314872324466,293.2436828613281,297.1499938964844,293.1499938964844,0.3400177359580993,-4720.671875,304.15869140625,0.8857582807540894,0.4220301508903503,0.2973637282848358,293.2305603027344,297.1499938964844,293.1499938964844,0.4635923206806183,-8166.60693359375,304.1283264160156,0.969181478023529,0.5421993136405945,0.5156142711639404,293.2156982421875,297.1499938964844,293.1499938964844,0.0141863441094756,-3695.5234375,303.6856994628906,0.4085159599781036,0.050000000745058,0.2415970563888549,291.01959228515625,291.1499938964844,259.76287841796875,258.18505859375,279.4245910644531,293.8715209960937,291.0214538574219,1.0,0.3597308397293091,0.7231301665306091,0.7231301665306091,1.0,1.0,-1.5302748680114746,0.6483514904975891,0.8819234371185303,0.2910963892936706,0.0,0.0,0.8182235360145569,104.66893768310548,119.0,18.540233612060547,-17900.318359375,475.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968505859375,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17660.435546875,18000.0,0.0,0.0,0.3887078464031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9206783175468444,0.9206863045692444,-8.010489182197489e-06,0.0,0.0003944890631828,0.0,0.0,95.20125579833984,0.0,0.0,0.0,0.5196262001991272,4.0,0.0,1.0
564840,293.1464233398437,297.1499938964844,293.1499938964844,0.121912695467472,-2689.030029296875,304.1483154296875,0.6769096851348877,0.1848232150077819,0.1695208251476287,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.4085159599781036,0.050000000745058,0.0509314872324466,293.2436828613281,297.1499938964844,293.1499938964844,0.3400177359580993,-4720.671875,304.15869140625,0.8857582807540894,0.4220301508903503,0.2973637282848358,293.2305603027344,297.1499938964844,293.1499938964844,0.4635923206806183,-8166.60693359375,304.1283264160156,0.969181478023529,0.5421993136405945,0.5156142711639404,293.2156982421875,297.1499938964844,293.1499938964844,0.0141863441094756,-3695.5234375,303.6856994628906,0.4085159599781036,0.050000000745058,0.2415970563888549,291.01959228515625,291.1499938964844,259.76287841796875,258.18505859375,279.4245910644531,293.8715209960937,291.0214538574219,1.0,0.3597308397293091,0.7231301665306091,0.7231301665306091,1.0,1.0,-1.5302748680114746,0.6483514904975891,0.8819234371185303,0.2910963892936706,0.0,0.0,0.8182235360145569,104.66893768310548,119.0,18.540233612060547,-17900.318359375,475.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968505859375,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17660.435546875,18000.0,0.0,0.0,0.3887078464031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9206783175468444,0.9206863045692444,-8.010489182197489e-06,0.0,0.0003944890631828,0.0,0.0,95.20125579833984,0.0,0.0,0.0,0.5196262001991272,4.0,0.0,1.0
564900,293.14752197265625,297.1499938964844,293.1499938964844,0.1217548623681068,-2685.97119140625,304.14892578125,0.673151433467865,0.184647336602211,0.1694619953632354,294.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.4061768054962158,0.050000000745058,0.0510412976145744,293.2454528808594,297.1499938964844,293.1499938964844,0.3383409380912781,-4701.783203125,304.16015625,0.8801259994506836,0.4204984605312347,0.2963883876800537,293.2337646484375,297.1499938964844,293.1499938964844,0.4618575870990753,-8138.6591796875,304.1354064941406,0.9631873965263368,0.5405473709106445,0.5140048265457153,293.2187805175781,297.1499938964844,293.1499938964844,0.0141714802011847,-3694.607177734375,303.6662902832031,0.4061768054962158,0.050000000745058,0.2421179413795471,291.0306701660156,291.1499938964844,259.77850341796875,258.1986999511719,279.44342041015625,293.88409423828125,291.0323181152344,1.0,0.3620367348194122,0.7225751876831055,0.7225751876831055,1.0,1.0,-1.527858018875122,0.6471096873283386,0.8807483315467834,0.2903637290000915,0.0,0.0,0.8250637650489807,107.40424346923828,119.0,24.325345993041992,-17862.60546875,481.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8015441894531,309.2271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17698.095703125,18000.0,0.0,0.0,0.3889099061489105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337952733039856,0.9338034391403198,-8.166720363078639e-06,0.0,0.0003946940996684,0.0,0.0,98.70516204833984,0.0,0.0,0.0,0.5257694721221924,4.0,0.0,1.0
564960,293.1485290527344,297.1499938964844,293.1499938964844,0.1216103062033653,-2683.18701171875,304.1493835449219,0.6698484420776367,0.1844857931137085,0.1694056838750839,294.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.4041208624839782,0.050000000745058,0.0511415116488933,293.2471618652344,297.1499938964844,293.1499938964844,0.3366650640964508,-4682.98291015625,304.1613464355469,0.8750579357147217,0.4189529120922088,0.2953945398330688,293.2356262207031,297.1499938964844,293.1499938964844,0.4603459537029266,-8114.736328125,304.1407775878906,0.9577482342720032,0.5391196012496948,0.5126640200614929,293.2215881347656,297.1499938964844,293.1499938964844,0.0141543075442314,-3693.4091796875,303.6470642089844,0.4041208624839782,0.050000000745058,0.2425933182239532,291.0404663085937,291.1499938964844,259.7937316894531,258.2120361328125,279.46142578125,293.8975524902344,291.0419006347656,1.0,0.3641303181648254,0.722217321395874,0.722217321395874,1.0,1.0,-1.5256783962249756,0.6460206508636475,0.8796577453613281,0.289736807346344,0.0,0.0,0.8313797116279602,109.90126037597656,122.0,25.67399406433105,-17823.1796875,486.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64556884765625,309.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17728.947265625,18000.0,0.0,0.0,0.389324814081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455912113189696,0.9455994963645936,-8.308318683702964e-06,0.0,0.0003951152029912,0.0,0.0,101.92724609375,0.0,0.0,0.0,0.5313000082969666,4.0,0.0,1.0
565020,293.1501159667969,297.1499938964844,293.1499938964844,0.1213578209280967,-2678.353271484375,304.1499938964844,0.6642394661903381,0.1842001974582672,0.1693090051412582,294.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4005741477012634,0.050000000745058,0.0513208732008934,293.2504272460937,297.1499938964844,293.1499938964844,0.3333100080490112,-4645.50146484375,304.16314697265625,0.8661522269248962,0.4158257246017456,0.2933651208877563,293.2372131347656,297.1499938964844,293.1499938964844,0.4576478004455566,-8073.22021484375,304.14825439453125,0.9480680823326112,0.5366284847259521,0.5104045271873474,293.2265014648437,297.1499938964844,293.1499938964844,0.0141143649816513,-3690.302734375,303.6091003417969,0.4005741477012634,0.050000000745058,0.2434441298246383,291.05731201171875,291.1499938964844,259.82281494140625,258.2376403808594,279.49664306640625,293.9248962402344,291.0586242675781,1.0,0.3678291141986847,0.7215015888214111,0.7215015888214111,1.0,1.0,-1.521649956703186,0.6439993381500244,0.8776506185531616,0.2885750830173492,0.0,0.0,0.8425896763801575,114.36819458007812,125.0,24.27265739440918,-17745.3515625,496.1282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,308.9808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17777.87109375,18000.0,0.0,0.0,0.3906281888484955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965932846069336,0.9659414291381836,-8.555502972740214e-06,0.0,0.0003964379429817,0.0,0.0,107.64862060546876,0.0,0.0,0.0,0.5408540964126587,4.0,0.0,1.0
565080,293.1501159667969,297.1499938964844,293.1499938964844,0.1213578209280967,-2678.353271484375,304.1499938964844,0.6642394661903381,0.1842001974582672,0.1693090051412582,294.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4005741477012634,0.050000000745058,0.0513208732008934,293.2504272460937,297.1499938964844,293.1499938964844,0.3333100080490112,-4645.50146484375,304.16314697265625,0.8661522269248962,0.4158257246017456,0.2933651208877563,293.2372131347656,297.1499938964844,293.1499938964844,0.4576478004455566,-8073.22021484375,304.14825439453125,0.9480680823326112,0.5366284847259521,0.5104045271873474,293.2265014648437,297.1499938964844,293.1499938964844,0.0141143649816513,-3690.302734375,303.6091003417969,0.4005741477012634,0.050000000745058,0.2434441298246383,291.05731201171875,291.1499938964844,259.82281494140625,258.2376403808594,279.49664306640625,293.9248962402344,291.0586242675781,1.0,0.3678291141986847,0.7215015888214111,0.7215015888214111,1.0,1.0,-1.521649956703186,0.6439993381500244,0.8776506185531616,0.2885750830173492,0.0,0.0,0.8425896763801575,114.36819458007812,125.0,24.27265739440918,-17745.3515625,496.1282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,308.9808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17777.87109375,18000.0,0.0,0.0,0.3906281888484955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965932846069336,0.9659414291381836,-8.555502972740214e-06,0.0,0.0003964379429817,0.0,0.0,107.64862060546876,0.0,0.0,0.0,0.5408540964126587,4.0,0.0,1.0
565140,293.1513366699219,297.1499938964844,293.1499938964844,0.1211180016398429,-2673.77978515625,304.150390625,0.6595492362976074,0.1839493066072464,0.1692292094230651,294.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.3974919319152832,0.050000000745058,0.0514808259904384,293.2535705566406,297.1499938964844,293.1499938964844,0.3298774361610412,-4607.2294921875,304.1644897460937,0.8583857417106628,0.4126490950584411,0.2912874221801758,293.23736572265625,297.1499938964844,293.1499938964844,0.4550480544567108,-8034.49560546875,304.1531066894531,0.9395043849945068,0.5343812704086304,0.5084126591682434,293.23065185546875,297.1499938964844,293.1499938964844,0.0140659306198358,-3685.849609375,303.5715637207031,0.3974919319152832,0.050000000745058,0.2442028820514679,291.0738830566406,291.1499938964844,259.8500061035156,258.2618103027344,279.53057861328125,293.9515380859375,291.0752868652344,1.0,0.3710588216781616,0.7207858562469482,0.7207858562469482,1.0,1.0,-1.517771601676941,0.6420460343360901,0.875725507736206,0.2874534726142883,0.0,0.0,0.8516445159912109,118.3468246459961,128.0,24.04943084716797,-17674.9296875,504.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,308.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.33203125,18000.0,0.0,0.0,0.392321914434433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823814034461976,0.9823901653289796,-8.759936463320628e-06,0.0,0.0003981568734161,0.0,0.0,112.4458465576172,0.0,0.0,0.0,0.5485983490943909,4.0,0.0,1.0
565200,293.1513366699219,297.1499938964844,293.1499938964844,0.1211180016398429,-2673.77978515625,304.150390625,0.6595492362976074,0.1839493066072464,0.1692292094230651,294.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.3974919319152832,0.050000000745058,0.0514808259904384,293.2535705566406,297.1499938964844,293.1499938964844,0.3298774361610412,-4607.2294921875,304.1644897460937,0.8583857417106628,0.4126490950584411,0.2912874221801758,293.23736572265625,297.1499938964844,293.1499938964844,0.4550480544567108,-8034.49560546875,304.1531066894531,0.9395043849945068,0.5343812704086304,0.5084126591682434,293.23065185546875,297.1499938964844,293.1499938964844,0.0140659306198358,-3685.849609375,303.5715637207031,0.3974919319152832,0.050000000745058,0.2442028820514679,291.0738830566406,291.1499938964844,259.8500061035156,258.2618103027344,279.53057861328125,293.9515380859375,291.0752868652344,1.0,0.3710588216781616,0.7207858562469482,0.7207858562469482,1.0,1.0,-1.517771601676941,0.6420460343360901,0.875725507736206,0.2874534726142883,0.0,0.0,0.8516445159912109,118.3468246459961,128.0,24.04943084716797,-17674.9296875,504.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,308.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.33203125,18000.0,0.0,0.0,0.392321914434433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823814034461976,0.9823901653289796,-8.759936463320628e-06,0.0,0.0003981568734161,0.0,0.0,112.4458465576172,0.0,0.0,0.0,0.5485983490943909,4.0,0.0,1.0
565260,293.16192626953125,297.1499938964844,293.1499938964844,0.1195588856935501,-2645.274658203125,304.15289306640625,0.6531657576560974,0.1817483603954315,0.1677424162626266,294.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.39433354139328,0.050000000745058,0.0516454502940177,293.2659912109375,297.1499938964844,293.1499938964844,0.3246798813343048,-4548.4970703125,304.1683654785156,0.8497981429100037,0.4074848592281341,0.2880885899066925,293.2465209960937,297.1499938964844,293.1499938964844,0.4505930542945862,-7969.09130859375,304.1595458984375,0.9299363493919371,0.5302960276603699,0.505079448223114,293.2462158203125,297.1499938964844,293.1499938964844,0.013905880972743,-3667.53076171875,303.5014038085937,0.39433354139328,0.050000000745058,0.2449837774038314,291.1004943847656,291.1499938964844,259.8764953613281,258.2854919433594,279.5810546875,294.0007629394531,291.10357666015625,1.0,0.3738057315349579,0.7200659513473511,0.7200659513473511,1.0,1.0,-1.5092823505401611,0.6379806995391846,0.8713015913963318,0.2852052450180053,0.0,0.0,0.8567478656768799,122.35938262939452,116.0,39.40407180786133,-17573.044921875,509.4078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.341796875,18000.0,0.0,0.0,0.3940907120704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943093061447144,0.9943182468414308,-8.91600484465016e-06,0.0,0.0003999519685748,0.0,0.0,116.06944274902344,0.0,0.0,0.0,0.55421382188797,4.0,0.0,1.0
565320,293.16192626953125,297.1499938964844,293.1499938964844,0.1195588856935501,-2645.274658203125,304.15289306640625,0.6531657576560974,0.1817483603954315,0.1677424162626266,294.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.39433354139328,0.050000000745058,0.0516454502940177,293.2659912109375,297.1499938964844,293.1499938964844,0.3246798813343048,-4548.4970703125,304.1683654785156,0.8497981429100037,0.4074848592281341,0.2880885899066925,293.2465209960937,297.1499938964844,293.1499938964844,0.4505930542945862,-7969.09130859375,304.1595458984375,0.9299363493919371,0.5302960276603699,0.505079448223114,293.2462158203125,297.1499938964844,293.1499938964844,0.013905880972743,-3667.53076171875,303.5014038085937,0.39433354139328,0.050000000745058,0.2449837774038314,291.1004943847656,291.1499938964844,259.8764953613281,258.2854919433594,279.5810546875,294.0007629394531,291.10357666015625,1.0,0.3738057315349579,0.7200659513473511,0.7200659513473511,1.0,1.0,-1.5092823505401611,0.6379806995391846,0.8713015913963318,0.2852052450180053,0.0,0.0,0.8567478656768799,122.35938262939452,116.0,39.40407180786133,-17573.044921875,509.4078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.341796875,18000.0,0.0,0.0,0.3940907120704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943093061447144,0.9943182468414308,-8.91600484465016e-06,0.0,0.0003999519685748,0.0,0.0,116.06944274902344,0.0,0.0,0.0,0.55421382188797,4.0,0.0,1.0
565380,293.1652526855469,297.1499938964844,293.1499938964844,0.1181433573365211,-2619.24658203125,304.1542358398437,0.6529746651649475,0.1807591319084167,0.1666010320186615,294.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.3952953219413757,0.050000000745058,0.051595538854599,293.2714233398437,297.1499938964844,293.1499938964844,0.3193204700946808,-4488.00146484375,304.171142578125,0.8485730290412903,0.4034348130226135,0.2850959599018097,293.2486877441406,297.1499938964844,293.1499938964844,0.4458115100860595,-7899.9189453125,304.1642761230469,0.9299492835998536,0.5273999571800232,0.5020986795425415,293.2567443847656,297.1499938964844,293.1499938964844,0.0136705003678798,-3634.35595703125,303.4410400390625,0.3952953219413757,0.050000000745058,0.2447470277547836,291.1415710449219,291.1499938964844,259.9034729003906,258.30963134765625,279.6368103027344,294.0584716796875,291.14501953125,1.0,0.3711759448051452,0.7193460464477539,0.7193460464477539,1.0,1.0,-1.500396966934204,0.633743405342102,0.8666535019874573,0.2828422784805298,0.0,0.0,0.8551753759384155,120.9326171875,104.0,53.242435455322266,-17463.185546875,500.4857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,308.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.38671875,18000.0,0.0,0.0,0.3955678343772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998051106929779,0.9980600476264954,-8.982769031717908e-06,0.0,0.0004014510777778,0.0,0.0,117.38053131103516,0.0,0.0,0.0,0.5560232996940613,4.0,0.0,1.0
565440,293.1652526855469,297.1499938964844,293.1499938964844,0.1181433573365211,-2619.24658203125,304.1542358398437,0.6529746651649475,0.1807591319084167,0.1666010320186615,294.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.3952953219413757,0.050000000745058,0.051595538854599,293.2714233398437,297.1499938964844,293.1499938964844,0.3193204700946808,-4488.00146484375,304.171142578125,0.8485730290412903,0.4034348130226135,0.2850959599018097,293.2486877441406,297.1499938964844,293.1499938964844,0.4458115100860595,-7899.9189453125,304.1642761230469,0.9299492835998536,0.5273999571800232,0.5020986795425415,293.2567443847656,297.1499938964844,293.1499938964844,0.0136705003678798,-3634.35595703125,303.4410400390625,0.3952953219413757,0.050000000745058,0.2447470277547836,291.1415710449219,291.1499938964844,259.9034729003906,258.30963134765625,279.6368103027344,294.0584716796875,291.14501953125,1.0,0.3711759448051452,0.7193460464477539,0.7193460464477539,1.0,1.0,-1.500396966934204,0.633743405342102,0.8666535019874573,0.2828422784805298,0.0,0.0,0.8551753759384155,120.9326171875,104.0,53.242435455322266,-17463.185546875,500.4857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,308.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.38671875,18000.0,0.0,0.0,0.3955678343772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998051106929779,0.9980600476264954,-8.982769031717908e-06,0.0,0.0004014510777778,0.0,0.0,117.38053131103516,0.0,0.0,0.0,0.5560232996940613,4.0,0.0,1.0
565500,293.165771484375,297.1499938964844,293.1499938964844,0.1175803616642952,-2608.84716796875,304.1545104980469,0.6547490954399109,0.1804645657539367,0.1662066876888275,294.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3969489932060241,0.050000000745058,0.0515093468129634,293.2730407714844,297.1499938964844,293.1499938964844,0.3167703449726105,-4459.275390625,304.1719055175781,0.8500990867614746,0.4015808701515198,0.2837146520614624,293.2486267089844,297.1499938964844,293.1499938964844,0.4435527920722961,-7867.56787109375,304.165771484375,0.932793140411377,0.5261633396148682,0.5007983446121216,293.260498046875,297.1499938964844,293.1499938964844,0.0135336341336369,-3614.136962890625,303.41375732421875,0.3969489932060241,0.050000000745058,0.2443381547927856,291.16278076171875,291.1499938964844,259.9171447753906,258.32183837890625,279.66326904296875,294.0849914550781,291.16619873046875,1.0,0.3685874044895172,0.7189861536026001,0.7189861536026001,1.0,1.0,-1.4961098432540894,0.631696879863739,0.8644129633903503,0.2817009687423706,0.0,0.0,0.8521966934204102,118.67182159423828,104.0,55.98945236206055,-17407.33203125,492.20709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,308.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.990234375,18000.0,0.0,0.0,0.39612478017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996584951877594,0.9965938925743104,-8.976228855317459e-06,0.0,0.0004020162741653,0.0,0.0,117.04313659667967,0.0,0.0,0.0,0.555367112159729,4.0,0.0,1.0
565560,293.1658935546875,297.1499938964844,293.1499938964844,0.117070198059082,-2599.410400390625,304.15460205078125,0.6574403643608093,0.1802426427602768,0.1658672988414764,294.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.399139255285263,0.050000000745058,0.0513953082263469,293.2742614746094,297.1499938964844,293.1499938964844,0.314273864030838,-4431.17041015625,304.1724548339844,0.8526797890663147,0.3997789323329925,0.2823619544506073,293.2481384277344,297.1499938964844,293.1499938964844,0.441365122795105,-7836.390625,304.1668701171875,0.937022864818573,0.5250076055526733,0.4995634257793426,293.2634582519531,297.1499938964844,293.1499938964844,0.0133904498070478,-3592.5732421875,303.3879699707031,0.399139255285263,0.050000000745058,0.2437972277402877,291.1834716796875,291.1499938964844,259.93084716796875,258.3341064453125,279.6882629394531,294.1091003417969,291.186767578125,1.0,0.365346610546112,0.7186651825904846,0.7186651825904846,1.0,1.0,-1.4918097257614136,0.6296539902687073,0.8621556758880615,0.2805671691894531,0.0,0.0,0.847883939743042,115.70613098144533,92.0,56.54642105102539,-17349.96875,482.1736145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,308.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8828125,18000.0,0.0,0.0,0.3965297937393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929459691047668,0.9929549098014832,-8.94332151801791e-06,0.0,0.0004024273366667,0.0,0.0,116.05842590332033,0.0,0.0,0.0,0.5536916255950928,4.0,0.0,1.0
565620,293.1653747558594,297.1499938964844,293.1499938964844,0.1161650866270065,-2582.66259765625,304.1545715332031,0.6652051210403442,0.1799393594264984,0.1652813851833343,294.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.4048299789428711,0.050000000745058,0.0511069744825363,293.2761535644531,297.1499938964844,293.1499938964844,0.3094201683998108,-4376.544921875,304.1730651855469,0.8605698943138123,0.396250456571579,0.2796836197376251,293.2464904785156,297.1499938964844,293.1499938964844,0.4372074007987976,-7777.49462890625,304.16815185546875,0.9487980604171752,0.5228556394577026,0.4972097277641296,293.26776123046875,297.1499938964844,293.1499938964844,0.0130955688655376,-3547.247802734375,303.3393859863281,0.4048299789428711,0.050000000745058,0.242429494857788,291.2215576171875,291.1499938964844,259.95849609375,258.3587951660156,279.7344970703125,294.1507263183594,291.22442626953125,1.0,0.3573535978794098,0.7180233001708984,0.7180233001708984,1.0,1.0,-1.4830774068832395,0.6255114674568176,0.8575659990310669,0.2782723009586334,0.0,0.0,0.8357413411140442,108.24724578857422,80.0,52.80608749389648,-17228.029296875,458.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98077392578125,308.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18165.408203125,18000.0,0.0,0.0,0.3968088328838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794188737869264,0.979427695274353,-8.802456250123214e-06,0.0,0.000402710516937,0.0,0.0,112.27745819091795,0.0,0.0,0.0,0.5474205613136292,4.0,0.0,1.0
565680,293.1653747558594,297.1499938964844,293.1499938964844,0.1161650866270065,-2582.66259765625,304.1545715332031,0.6652051210403442,0.1799393594264984,0.1652813851833343,294.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.4048299789428711,0.050000000745058,0.0511069744825363,293.2761535644531,297.1499938964844,293.1499938964844,0.3094201683998108,-4376.544921875,304.1730651855469,0.8605698943138123,0.396250456571579,0.2796836197376251,293.2464904785156,297.1499938964844,293.1499938964844,0.4372074007987976,-7777.49462890625,304.16815185546875,0.9487980604171752,0.5228556394577026,0.4972097277641296,293.26776123046875,297.1499938964844,293.1499938964844,0.0130955688655376,-3547.247802734375,303.3393859863281,0.4048299789428711,0.050000000745058,0.242429494857788,291.2215576171875,291.1499938964844,259.95849609375,258.3587951660156,279.7344970703125,294.1507263183594,291.22442626953125,1.0,0.3573535978794098,0.7180233001708984,0.7180233001708984,1.0,1.0,-1.4830774068832395,0.6255114674568176,0.8575659990310669,0.2782723009586334,0.0,0.0,0.8357413411140442,108.24724578857422,80.0,52.80608749389648,-17228.029296875,458.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98077392578125,308.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18165.408203125,18000.0,0.0,0.0,0.3968088328838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794188737869264,0.979427695274353,-8.802456250123214e-06,0.0,0.000402710516937,0.0,0.0,112.27745819091795,0.0,0.0,0.0,0.5474205613136292,4.0,0.0,1.0
565740,293.1643371582031,297.1499938964844,293.1499938964844,0.115395501255989,-2568.453369140625,304.1543273925781,0.6759575009346008,0.1797596216201782,0.1647706031799316,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.4123103022575378,0.050000000745058,0.0507645569741725,293.277587890625,297.1499938964844,293.1499938964844,0.3047707080841064,-4324.23486328125,304.173095703125,0.8718839883804321,0.3927609026432037,0.2770034968852997,293.24432373046875,297.1499938964844,293.1499938964844,0.433393120765686,-7723.8515625,304.1684265136719,0.9638746976852416,0.5208507776260376,0.4949563443660736,293.27056884765625,297.1499938964844,293.1499938964844,0.0128005500882864,-3501.08154296875,303.2932434082031,0.4123103022575378,0.050000000745058,0.2408052086830139,291.2529296875,291.1499938964844,259.9862365722656,258.3835754394531,279.77691650390625,294.185302734375,291.2551574707031,1.0,0.3478409349918365,0.7173813581466675,0.7173813581466675,1.0,1.0,-1.4741806983947754,0.6212971806526184,0.852883517742157,0.2759419977664947,0.0,0.0,0.8198375701904297,99.41706848144533,68.0,44.22145462036133,-17093.21484375,431.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18249.51171875,18000.0,0.0,0.0,0.3962757587432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581472277641296,0.9581558108329772,-8.571197213314008e-06,0.0,0.0004021695058327,0.0,0.0,106.39582824707033,0.0,0.0,0.0,0.5375617742538452,4.0,0.0,1.0
565800,293.1643371582031,297.1499938964844,293.1499938964844,0.115395501255989,-2568.453369140625,304.1543273925781,0.6759575009346008,0.1797596216201782,0.1647706031799316,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.4123103022575378,0.050000000745058,0.0507645569741725,293.277587890625,297.1499938964844,293.1499938964844,0.3047707080841064,-4324.23486328125,304.173095703125,0.8718839883804321,0.3927609026432037,0.2770034968852997,293.24432373046875,297.1499938964844,293.1499938964844,0.433393120765686,-7723.8515625,304.1684265136719,0.9638746976852416,0.5208507776260376,0.4949563443660736,293.27056884765625,297.1499938964844,293.1499938964844,0.0128005500882864,-3501.08154296875,303.2932434082031,0.4123103022575378,0.050000000745058,0.2408052086830139,291.2529296875,291.1499938964844,259.9862365722656,258.3835754394531,279.77691650390625,294.185302734375,291.2551574707031,1.0,0.3478409349918365,0.7173813581466675,0.7173813581466675,1.0,1.0,-1.4741806983947754,0.6212971806526184,0.852883517742157,0.2759419977664947,0.0,0.0,0.8198375701904297,99.41706848144533,68.0,44.22145462036133,-17093.21484375,431.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18249.51171875,18000.0,0.0,0.0,0.3962757587432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581472277641296,0.9581558108329772,-8.571197213314008e-06,0.0,0.0004021695058327,0.0,0.0,106.39582824707033,0.0,0.0,0.0,0.5375617742538452,4.0,0.0,1.0
565860,293.1630249023437,297.1499938964844,293.1499938964844,0.114762969315052,-2556.844482421875,304.1539306640625,0.6897481083869934,0.1796617060899734,0.1643098443746566,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.4222477972507477,0.050000000745058,0.0503893084824085,293.2788391113281,297.1499938964844,293.1499938964844,0.3003698587417602,-4274.75244140625,304.1727294921875,0.8867681622505188,0.3892760872840881,0.2743068337440491,293.24188232421875,297.1499938964844,293.1499938964844,0.4300027191638946,-7676.52734375,304.1679382324219,0.9809367060661316,0.5189548134803772,0.4927792549133301,293.2724914550781,297.1499938964844,293.1499938964844,0.0125142969191074,-3455.857666015625,303.2481384277344,0.4222477972507477,0.050000000745058,0.2390251755714416,291.2752380371094,291.1499938964844,260.0140075683594,258.40838623046875,279.8166198730469,294.2151794433594,291.2766418457031,1.0,0.3372020125389099,0.7167671918869019,0.7167671918869019,1.0,1.0,-1.4651893377304075,0.6170497536659241,0.8481395244598389,0.2736004590988159,0.0,0.0,0.8015421032905579,89.75505065917969,56.0,32.14309310913086,-16943.46484375,402.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,308.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18317.21875,18000.0,0.0,0.0,0.3948427140712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303742051124572,0.9303824305534364,-8.268007150036283e-06,0.0,0.0004007151874247,0.0,0.0,98.982177734375,0.0,0.0,0.0,0.5247412323951721,4.0,0.0,1.0
565920,293.1630249023437,297.1499938964844,293.1499938964844,0.114762969315052,-2556.844482421875,304.1539306640625,0.6897481083869934,0.1796617060899734,0.1643098443746566,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.4222477972507477,0.050000000745058,0.0503893084824085,293.2788391113281,297.1499938964844,293.1499938964844,0.3003698587417602,-4274.75244140625,304.1727294921875,0.8867681622505188,0.3892760872840881,0.2743068337440491,293.24188232421875,297.1499938964844,293.1499938964844,0.4300027191638946,-7676.52734375,304.1679382324219,0.9809367060661316,0.5189548134803772,0.4927792549133301,293.2724914550781,297.1499938964844,293.1499938964844,0.0125142969191074,-3455.857666015625,303.2481384277344,0.4222477972507477,0.050000000745058,0.2390251755714416,291.2752380371094,291.1499938964844,260.0140075683594,258.40838623046875,279.8166198730469,294.2151794433594,291.2766418457031,1.0,0.3372020125389099,0.7167671918869019,0.7167671918869019,1.0,1.0,-1.4651893377304075,0.6170497536659241,0.8481395244598389,0.2736004590988159,0.0,0.0,0.8015421032905579,89.75505065917969,56.0,32.14309310913086,-16943.46484375,402.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,308.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18317.21875,18000.0,0.0,0.0,0.3948427140712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303742051124572,0.9303824305534364,-8.268007150036283e-06,0.0,0.0004007151874247,0.0,0.0,98.982177734375,0.0,0.0,0.0,0.5247412323951721,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.1142686903476715,-2547.87548828125,304.1534423828125,0.706757128238678,0.1796229183673858,0.1638885587453842,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.4358544647693634,0.050000000745058,0.0499954856932163,293.27996826171875,297.1499938964844,293.1499938964844,0.2962401211261749,-4228.35791015625,304.1720275878906,0.9056886434555054,0.3857805132865906,0.2715908586978912,293.2392883300781,297.1499938964844,293.1499938964844,0.4268941879272461,-7634.259765625,304.16717529296875,0.9985462427139282,0.5171553492546082,0.490610659122467,293.2738647460937,297.1499938964844,293.1499938964844,0.0122415358200669,-3412.6064453125,303.2032165527344,0.4358544647693634,0.050000000745058,0.2371570467948913,291.287353515625,291.1499938964844,260.0416259765625,258.4330749511719,279.8548278808594,294.2421264648437,291.28790283203125,1.0,0.3256673514842987,0.7161529660224915,0.7161529660224915,1.0,1.0,-1.4559403657913208,0.6126855611801147,0.843254804611206,0.2712132930755615,0.0,0.0,0.7823092341423035,79.61980438232422,44.0,18.484973907470703,-16778.001953125,372.46099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,308.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18360.96484375,18000.0,0.0,0.0,0.3924705982208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980557918548584,0.8980636596679688,-7.91906495578587e-06,0.0,0.0003983077476732,0.0,0.0,90.77545928955078,0.0,0.0,0.0,0.5099115967750549,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1142686903476715,-2547.87548828125,304.1534423828125,0.706757128238678,0.1796229183673858,0.1638885587453842,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.4358544647693634,0.050000000745058,0.0499954856932163,293.27996826171875,297.1499938964844,293.1499938964844,0.2962401211261749,-4228.35791015625,304.1720275878906,0.9056886434555054,0.3857805132865906,0.2715908586978912,293.2392883300781,297.1499938964844,293.1499938964844,0.4268941879272461,-7634.259765625,304.16717529296875,0.9985462427139282,0.5171553492546082,0.490610659122467,293.2738647460937,297.1499938964844,293.1499938964844,0.0122415358200669,-3412.6064453125,303.2032165527344,0.4358544647693634,0.050000000745058,0.2371570467948913,291.287353515625,291.1499938964844,260.0416259765625,258.4330749511719,279.8548278808594,294.2421264648437,291.28790283203125,1.0,0.3256673514842987,0.7161529660224915,0.7161529660224915,1.0,1.0,-1.4559403657913208,0.6126855611801147,0.843254804611206,0.2712132930755615,0.0,0.0,0.7823092341423035,79.61980438232422,44.0,18.484973907470703,-16778.001953125,372.46099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,308.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18360.96484375,18000.0,0.0,0.0,0.3924705982208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980557918548584,0.8980636596679688,-7.91906495578587e-06,0.0,0.0003983077476732,0.0,0.0,90.77545928955078,0.0,0.0,0.0,0.5099115967750549,4.0,0.0,1.0
566100,293.1607360839844,297.1499938964844,293.1499938964844,0.1140454933047294,-2543.751953125,304.1532287597656,0.714062511920929,0.179647296667099,0.1637465208768844,294.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.4424033761024475,0.050000000745058,0.0498411282896995,293.2804260253906,297.1499938964844,293.1499938964844,0.2941420078277588,-4204.62548828125,304.1718444824219,0.9144506454467772,0.3840487003326416,0.2702685296535492,293.2333679199219,297.1499938964844,293.1499938964844,0.415012776851654,-7455.20654296875,304.1859436035156,0.9990000128746032,0.5171721577644348,0.4785977900028229,293.2742004394531,297.1499938964844,293.1499938964844,0.01212362293154,-3393.377197265625,303.181640625,0.4424033761024475,0.050000000745058,0.2364248484373092,291.2955627441406,291.1499938964844,260.05535888671875,258.4453125,279.8928527832031,294.27105712890625,291.2991027832031,1.0,0.3192616701126098,0.7158458828926086,0.7158458828926086,1.0,1.0,-1.4390472173690796,0.6049231290817261,0.8341240286827087,0.2670769691467285,0.0,0.0,0.7718702554702759,75.41773986816406,44.0,32.38789749145508,-16602.568359375,353.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,308.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18378.466796875,18000.0,0.0,0.0,0.3908663094043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807483911514282,0.880756139755249,-7.736072802799754e-06,0.0,0.0003966796211898,0.0,0.0,86.580078125,0.0,0.0,0.0,0.5019900798797607,4.0,0.0,1.0
566160,293.1607360839844,297.1499938964844,293.1499938964844,0.1135847046971321,-2534.90380859375,304.1534729003906,0.7212168574333191,0.1795119792222976,0.1636066883802414,294.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196105957031,0.4495483040809631,0.050000000745058,0.0496916323900222,293.28094482421875,297.1499938964844,293.1499938964844,0.2914327085018158,-4173.33984375,304.1728210449219,0.9240378141403198,0.3822914063930511,0.2689485251903534,293.216796875,297.1499938964844,293.1499938964844,0.3987119495868683,-7213.5673828125,304.208984375,0.9990000128746032,0.5193583965301514,0.4635429382324219,293.2740478515625,297.1499938964844,293.1499938964844,0.0119877541437745,-3368.58642578125,303.163330078125,0.4495483040809631,0.050000000745058,0.2357157170772552,291.3280944824219,291.1499938964844,260.0690002441406,258.45751953125,279.9374694824219,294.3079833984375,291.3348083496094,1.0,0.312379240989685,0.7155884504318237,0.7155884504318237,1.0,1.0,-1.4180219173431396,0.5953233242034912,0.8226985931396484,0.2619324028491974,0.0,0.0,0.7568414807319641,71.27037811279297,32.0,66.15111541748047,-16388.421875,333.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247253417969,309.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18453.765625,18000.0,0.0,0.0,0.3887910842895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597907423973083,0.85979825258255,-7.531591563747497e-06,0.0,0.0003945735224988,0.0,0.0,81.7868881225586,0.0,0.0,0.0,0.4924117624759674,4.0,0.0,1.0
566220,293.1756896972656,297.1499938964844,293.1499938964844,0.1109219640493393,-2485.412109375,304.1568603515625,0.7342615127563477,0.1762412190437317,0.1612119078636169,294.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885803222656,0.466867059469223,0.050000000745058,0.0493852905929088,293.28228759765625,297.1499938964844,293.1499938964844,0.285973310470581,-4110.28271484375,304.1742553710937,0.9465748071670532,0.3787052631378174,0.2662476599216461,293.1593933105469,297.1499938964844,293.1499938964844,0.3636969923973083,-6692.85595703125,304.24737548828125,0.9990000128746032,0.5292466878890991,0.43104949593544,293.2718200683594,297.1499938964844,293.1499938964844,0.0117287971079349,-3320.25439453125,303.1323547363281,0.466867059469223,0.050000000745058,0.2342625558376312,291.3959045410156,291.1499938964844,260.09600830078125,258.4815979003906,279.9949951171875,294.3187866210937,291.4010314941406,1.0,0.2973840534687042,0.7150736451148987,0.7150736451148987,1.0,1.0,-1.3707895278930664,0.573882520198822,0.7969070672988892,0.2503630816936493,0.0,0.0,0.719289243221283,62.7196044921875,35.0,81.98094177246094,-15857.099609375,292.4724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549560546875,309.215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.19140625,18000.0,0.0,0.0,0.3829655349254608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988607883453369,0.7988677620887756,-6.969328296690946e-06,0.0,0.0003886613121721,0.0,0.0,68.9865951538086,0.0,0.0,0.0,0.4653803408145904,4.0,0.0,1.0
