time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1756896972656,297.1499938964844,293.1499938964844,0.1109219640493393,-2485.412109375,304.1568603515625,0.7342615127563477,0.1762412190437317,0.1612119078636169,294.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885803222656,0.466867059469223,0.050000000745058,0.0493852905929088,293.28228759765625,297.1499938964844,293.1499938964844,0.285973310470581,-4110.28271484375,304.1742553710937,0.9465748071670532,0.3787052631378174,0.2662476599216461,293.1593933105469,297.1499938964844,293.1499938964844,0.3636969923973083,-6692.85595703125,304.24737548828125,0.9990000128746032,0.5292466878890991,0.43104949593544,293.2718200683594,297.1499938964844,293.1499938964844,0.0117287971079349,-3320.25439453125,303.1323547363281,0.466867059469223,0.050000000745058,0.2342625558376312,291.3959045410156,291.1499938964844,260.09600830078125,258.4815979003906,279.9949951171875,294.3187866210937,291.4010314941406,1.0,0.2973840534687042,0.7150736451148987,0.7150736451148987,1.0,1.0,-1.3707895278930664,0.573882520198822,0.7969070672988892,0.2503630816936493,0.0,0.0,0.719289243221283,62.7196044921875,35.0,81.98094177246094,-15857.099609375,292.4724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549560546875,309.215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.19140625,18000.0,0.0,0.0,0.3829655349254608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988607883453369,0.7988677620887756,-6.969328296690946e-06,0.0,0.0003886613121721,0.0,0.0,68.9865951538086,0.0,0.0,0.0,0.4653803408145904,4.0,0.0,1.0
566340,293.1911926269531,297.1499938964844,293.1499938964844,0.1074517741799354,-2421.6396484375,304.1602478027344,0.7415336966514587,0.1724262684583664,0.157439038157463,294.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295349121094,0.4779523015022278,0.050000000745058,0.04917998239398,293.2839050292969,297.1499938964844,293.1499938964844,0.2814108729362488,-4058.141357421875,304.1737060546875,0.962121605873108,0.3750233650207519,0.2635578215122223,293.0898742675781,297.1499938964844,293.1499938964844,0.3384149968624115,-6320.1123046875,304.2562866210937,0.9990000128746032,0.5431079268455505,0.4078191816806793,293.2683410644531,297.1499938964844,293.1499938964844,0.0115543650463223,-3288.902099609375,303.1031188964844,0.4779523015022278,0.050000000745058,0.2332886755466461,291.4309387207031,291.1499938964844,260.1224975585937,258.5052490234375,280.0440979003906,294.32879638671875,291.4307861328125,1.0,0.2868107557296753,0.7145588397979736,0.7145588397979736,1.0,1.0,-1.3337204456329346,0.5571305751800537,0.7765898108482361,0.2412541508674621,0.0,0.0,0.6787805557250977,56.9166374206543,53.0,40.18406677246094,-15310.3779296875,263.8036804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3859558105469,309.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18796.787109375,18000.0,0.0,0.0,0.3745988309383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223090529441833,0.7223153710365295,-6.2883400460123084e-06,0.0,0.0003801702114287,0.0,0.0,54.86162567138672,0.0,0.0,0.0,0.4322894513607025,4.0,0.0,1.0
566400,293.1911926269531,297.1499938964844,293.1499938964844,0.1074517741799354,-2421.6396484375,304.1602478027344,0.7415336966514587,0.1724262684583664,0.157439038157463,294.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295349121094,0.4779523015022278,0.050000000745058,0.04917998239398,293.2839050292969,297.1499938964844,293.1499938964844,0.2814108729362488,-4058.141357421875,304.1737060546875,0.962121605873108,0.3750233650207519,0.2635578215122223,293.0898742675781,297.1499938964844,293.1499938964844,0.3384149968624115,-6320.1123046875,304.2562866210937,0.9990000128746032,0.5431079268455505,0.4078191816806793,293.2683410644531,297.1499938964844,293.1499938964844,0.0115543650463223,-3288.902099609375,303.1031188964844,0.4779523015022278,0.050000000745058,0.2332886755466461,291.4309387207031,291.1499938964844,260.1224975585937,258.5052490234375,280.0440979003906,294.32879638671875,291.4307861328125,1.0,0.2868107557296753,0.7145588397979736,0.7145588397979736,1.0,1.0,-1.3337204456329346,0.5571305751800537,0.7765898108482361,0.2412541508674621,0.0,0.0,0.6787805557250977,56.9166374206543,53.0,40.18406677246094,-15310.3779296875,263.8036804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3859558105469,309.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18796.787109375,18000.0,0.0,0.0,0.3745988309383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223090529441833,0.7223153710365295,-6.2883400460123084e-06,0.0,0.0003801702114287,0.0,0.0,54.86162567138672,0.0,0.0,0.0,0.4322894513607025,4.0,0.0,1.0
566460,293.1971740722656,297.1499938964844,293.1499938964844,0.1057882308959961,-2392.211181640625,304.1595153808594,0.7395431995391846,0.1701520532369613,0.1549870669841766,294.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.4792206883430481,0.050000000745058,0.0491553805768489,293.285888671875,297.1499938964844,293.1499938964844,0.2788675427436828,-4030.66015625,304.1699523925781,0.961142897605896,0.3712303936481476,0.2609255313873291,293.0394897460937,297.1499938964844,293.1499938964844,0.3348990678787231,-6282.2587890625,304.2257995605469,0.9990000128746032,0.5549153089523315,0.404937207698822,293.26495361328125,297.1499938964844,293.1499938964844,0.0115237012505531,-3289.79248046875,303.0682983398437,0.4792206883430481,0.050000000745058,0.2331719547510147,291.3893737792969,291.1499938964844,260.1483459472656,258.5283203125,280.0689392089844,294.3378601074219,291.38134765625,1.0,0.285486102104187,0.714485764503479,0.714485764503479,1.0,1.0,-1.3239723443984983,0.552767276763916,0.7712050676345825,0.2388208508491516,0.0,0.0,0.6486068964004517,56.135379791259766,71.0,-55.38970184326172,-14945.7734375,258.1711730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8475036621094,309.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18657.138671875,18000.0,0.0,0.0,0.3641058206558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529434323310852,0.6529490947723389,-5.677471563103609e-06,0.0,0.0003695211198646,0.0,0.0,43.71484756469727,0.0,0.0,0.0,0.402971088886261,4.0,0.0,1.0
566520,293.1971740722656,297.1499938964844,293.1499938964844,0.1057882308959961,-2392.211181640625,304.1595153808594,0.7395431995391846,0.1701520532369613,0.1549870669841766,294.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.4792206883430481,0.050000000745058,0.0491553805768489,293.285888671875,297.1499938964844,293.1499938964844,0.2788675427436828,-4030.66015625,304.1699523925781,0.961142897605896,0.3712303936481476,0.2609255313873291,293.0394897460937,297.1499938964844,293.1499938964844,0.3348990678787231,-6282.2587890625,304.2257995605469,0.9990000128746032,0.5549153089523315,0.404937207698822,293.26495361328125,297.1499938964844,293.1499938964844,0.0115237012505531,-3289.79248046875,303.0682983398437,0.4792206883430481,0.050000000745058,0.2331719547510147,291.3893737792969,291.1499938964844,260.1483459472656,258.5283203125,280.0689392089844,294.3378601074219,291.38134765625,1.0,0.285486102104187,0.714485764503479,0.714485764503479,1.0,1.0,-1.3239723443984983,0.552767276763916,0.7712050676345825,0.2388208508491516,0.0,0.0,0.6486068964004517,56.135379791259766,71.0,-55.38970184326172,-14945.7734375,258.1711730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8475036621094,309.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18657.138671875,18000.0,0.0,0.0,0.3641058206558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529434323310852,0.6529490947723389,-5.677471563103609e-06,0.0,0.0003695211198646,0.0,0.0,43.71484756469727,0.0,0.0,0.0,0.402971088886261,4.0,0.0,1.0
566580,293.1947021484375,297.1499938964844,293.1499938964844,0.1060055345296859,-2398.290283203125,304.15594482421875,0.7306721210479736,0.1694450080394745,0.1541513353586197,294.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.4729581773281097,0.050000000745058,0.0492755509912967,293.2880859375,297.1499938964844,293.1499938964844,0.2778792679309845,-4021.928955078125,304.1649780273437,0.9461137652397156,0.3673406541347503,0.2583285570144653,293.0267944335937,297.1499938964844,293.1499938964844,0.3497849106788635,-6524.73095703125,304.1754455566406,0.9990000128746032,0.5603694319725037,0.418773204088211,293.2630920410156,297.1499938964844,293.1499938964844,0.0115976631641387,-3314.984375,303.0247802734375,0.4729581773281097,0.050000000745058,0.2337420135736465,291.2850646972656,291.1499938964844,260.1734313964844,258.5507202148437,280.0749206542969,294.3462219238281,291.2746887207031,1.0,0.291296124458313,0.7144126892089844,0.7144126892089844,1.0,1.0,-1.3372796773910522,0.558714747428894,0.7785649299621582,0.2419830560684204,0.0,0.0,0.6372575759887695,59.38956069946289,89.0,-126.86831665039062,-14872.1884765625,270.8618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21405029296875,309.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18332.41015625,18000.0,0.0,0.0,0.3528639078140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150107979774475,0.6150161027908325,-5.311967470333912e-06,0.0,0.0003581120108719,0.0,0.0,38.063079833984375,0.0,0.0,0.0,0.3867111206054687,4.0,0.0,1.0
566640,293.1947021484375,297.1499938964844,293.1499938964844,0.1060055345296859,-2398.290283203125,304.15594482421875,0.7306721210479736,0.1694450080394745,0.1541513353586197,294.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.4729581773281097,0.050000000745058,0.0492755509912967,293.2880859375,297.1499938964844,293.1499938964844,0.2778792679309845,-4021.928955078125,304.1649780273437,0.9461137652397156,0.3673406541347503,0.2583285570144653,293.0267944335937,297.1499938964844,293.1499938964844,0.3497849106788635,-6524.73095703125,304.1754455566406,0.9990000128746032,0.5603694319725037,0.418773204088211,293.2630920410156,297.1499938964844,293.1499938964844,0.0115976631641387,-3314.984375,303.0247802734375,0.4729581773281097,0.050000000745058,0.2337420135736465,291.2850646972656,291.1499938964844,260.1734313964844,258.5507202148437,280.0749206542969,294.3462219238281,291.2746887207031,1.0,0.291296124458313,0.7144126892089844,0.7144126892089844,1.0,1.0,-1.3372796773910522,0.558714747428894,0.7785649299621582,0.2419830560684204,0.0,0.0,0.6372575759887695,59.38956069946289,89.0,-126.86831665039062,-14872.1884765625,270.8618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21405029296875,309.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18332.41015625,18000.0,0.0,0.0,0.3528639078140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150107979774475,0.6150161027908325,-5.311967470333912e-06,0.0,0.0003581120108719,0.0,0.0,38.063079833984375,0.0,0.0,0.0,0.3867111206054687,4.0,0.0,1.0
566700,293.19140625,297.1499938964844,293.1499938964844,0.1065394133329391,-2409.170654296875,304.1539001464844,0.7244748473167419,0.1695264428853988,0.154193714261055,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416076660156,0.4671001136302948,0.050000000745058,0.049381498247385,293.289306640625,297.1499938964844,293.1499938964844,0.2775061726570129,-4018.8671875,304.1629333496094,0.9343096613883972,0.365354835987091,0.2570367753505707,293.0346984863281,297.1499938964844,293.1499938964844,0.3625214397907257,-6724.2421875,304.1476745605469,0.9990000128746032,0.5603846907615662,0.4306052625179291,293.2631225585937,297.1499938964844,293.1499938964844,0.0116506367921829,-3331.046630859375,303.00006103515625,0.4671001136302948,0.050000000745058,0.2342445701360702,291.2281188964844,291.1499938964844,260.1856384277344,258.5616455078125,280.0724792480469,294.35040283203125,291.2179260253906,1.0,0.2963769137859344,0.7143761515617371,0.7143761515617371,1.0,1.0,-1.3507099151611328,0.5647315382957458,0.7859784364700317,0.2452017962932586,0.0,0.0,0.63775235414505,62.28852844238281,89.0,-142.06280517578125,-14939.8876953125,283.0146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3232727050781,309.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18173.658203125,18000.0,0.0,0.0,0.3475255966186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085413694381714,0.6085466146469116,-5.227997462498024e-06,0.0,0.0003526943037286,0.0,0.0,37.02450942993164,0.0,0.0,0.0,0.3836709558963775,4.0,0.0,1.0
566760,293.1870422363281,297.1499938964844,293.1499938964844,0.1072903126478195,-2423.971435546875,304.1518249511719,0.7174152731895447,0.1698533296585083,0.1545022279024124,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4591414630413055,0.050000000745058,0.0495153851807117,293.29058837890625,297.1499938964844,293.1499938964844,0.2771035730838775,-4015.335205078125,304.16131591796875,0.920543134212494,0.3633384108543396,0.2557448148727417,293.0514831542969,297.1499938964844,293.1499938964844,0.3781907856464386,-6965.5234375,304.1195983886719,0.9990000128746032,0.5585564374923706,0.4451088011264801,293.2639465332031,297.1499938964844,293.1499938964844,0.0117082158103585,-3348.02001953125,302.97320556640625,0.4591414630413055,0.050000000745058,0.234879657626152,291.1723937988281,291.1499938964844,260.1976318359375,258.57232666015625,280.0684509277344,294.3547058105469,291.16278076171875,1.0,0.3026621043682098,0.7140739560127258,0.7140739560127258,1.0,1.0,-1.3678592443466189,0.5723692178726196,0.7954899668693542,0.2492674738168716,0.0,0.0,0.6418483257293701,65.95858001708984,107.0,-147.31495666503906,-15063.3623046875,298.77252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3688659667969,309.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.625,18000.0,0.0,0.0,0.342667281627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609337329864502,0.6093425154685974,-5.201084604777861e-06,0.0,0.0003477637364994,0.0,0.0,36.945743560791016,0.0,0.0,0.0,0.3836036324501037,4.0,0.0,1.0
566820,293.1756896972656,297.1499938964844,293.1499938964844,0.1093418151140213,-2463.350341796875,304.1477966308594,0.7009438872337341,0.1712124347686767,0.1558254510164261,294.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.4415512681007385,0.050000000745058,0.0498605519533157,293.2933959960937,297.1499938964844,293.1499938964844,0.2760916352272033,-4005.48828125,304.1592712402344,0.8922728896141052,0.3592101335525512,0.2531521618366241,293.1089172363281,297.1499938964844,293.1499938964844,0.4168618619441986,-7547.484375,304.0653991699219,0.9990000128746032,0.5494723916053772,0.480485588312149,293.26806640625,297.1499938964844,293.1499938964844,0.0118288369849324,-3382.948486328125,302.91241455078125,0.4415512681007385,0.050000000745058,0.2365169823169708,291.0690612792969,291.1499938964844,260.2208251953125,258.593017578125,280.0537414550781,294.3641967773437,291.0606994628906,1.0,0.3181732892990112,0.7134695649147034,0.7134695649147034,1.0,1.0,-1.411176681518555,0.591746985912323,0.8194296956062317,0.2596146166324615,0.0,0.0,0.6596546173095703,75.42378997802734,110.0,-142.02340698242188,-15438.1044921875,340.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2494506835937,309.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17772.798828125,18000.0,0.0,0.0,0.3351335227489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300292015075684,0.6300345063209534,-5.298958058119752e-06,0.0,0.0003401179274078,0.0,0.0,39.34623718261719,0.0,0.0,0.0,0.3914178013801574,4.0,0.0,1.0
566880,293.1756896972656,297.1499938964844,293.1499938964844,0.1093418151140213,-2463.350341796875,304.1477966308594,0.7009438872337341,0.1712124347686767,0.1558254510164261,294.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.4415512681007385,0.050000000745058,0.0498605519533157,293.2933959960937,297.1499938964844,293.1499938964844,0.2760916352272033,-4005.48828125,304.1592712402344,0.8922728896141052,0.3592101335525512,0.2531521618366241,293.1089172363281,297.1499938964844,293.1499938964844,0.4168618619441986,-7547.484375,304.0653991699219,0.9990000128746032,0.5494723916053772,0.480485588312149,293.26806640625,297.1499938964844,293.1499938964844,0.0118288369849324,-3382.948486328125,302.91241455078125,0.4415512681007385,0.050000000745058,0.2365169823169708,291.0690612792969,291.1499938964844,260.2208251953125,258.593017578125,280.0537414550781,294.3641967773437,291.0606994628906,1.0,0.3181732892990112,0.7134695649147034,0.7134695649147034,1.0,1.0,-1.411176681518555,0.591746985912323,0.8194296956062317,0.2596146166324615,0.0,0.0,0.6596546173095703,75.42378997802734,110.0,-142.02340698242188,-15438.1044921875,340.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2494506835937,309.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17772.798828125,18000.0,0.0,0.0,0.3351335227489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300292015075684,0.6300345063209534,-5.298958058119752e-06,0.0,0.0003401179274078,0.0,0.0,39.34623718261719,0.0,0.0,0.0,0.3914178013801574,4.0,0.0,1.0
566940,293.1587219238281,297.1499938964844,293.1499938964844,0.11210797727108,-2515.07080078125,304.1439208984375,0.6898550987243652,0.1739859580993652,0.1582260429859161,294.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.4292819797992706,0.050000000745058,0.0501715950667858,293.29620361328125,297.1499938964844,293.1499938964844,0.2743145823478699,-3986.0029296875,304.1592102050781,0.8710227608680725,0.3550062477588653,0.2504686713218689,293.1863098144531,297.1499938964844,293.1499938964844,0.4503805339336395,-8034.35791015625,304.03863525390625,0.9990000128746032,0.5348471403121948,0.5095579028129578,293.2752990722656,297.1499938964844,293.1499938964844,0.0118901338428258,-3405.810302734375,302.8434143066406,0.4292819797992706,0.050000000745058,0.237992450594902,290.9914245605469,291.1499938964844,260.24285888671875,258.6126708984375,280.04278564453125,294.3725280761719,290.98699951171875,1.0,0.3308242857456207,0.7128652334213257,0.7128652334213257,1.0,1.0,-1.4478133916854858,0.6081364154815674,0.8396769762039185,0.2685273289680481,0.0,0.0,0.6865455508232117,83.9381103515625,113.0,-104.83257293701172,-15825.6259765625,379.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86309814453125,309.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17567.81640625,18000.0,0.0,0.0,0.3312949240207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718012690544128,0.671806812286377,-5.582823632721556e-06,0.0,0.000336222234182,0.0,0.0,45.01071166992188,0.0,0.0,0.0,0.4083893597126007,4.0,0.0,1.0
567000,293.1587219238281,297.1499938964844,293.1499938964844,0.11210797727108,-2515.07080078125,304.1439208984375,0.6898550987243652,0.1739859580993652,0.1582260429859161,294.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.4292819797992706,0.050000000745058,0.0501715950667858,293.29620361328125,297.1499938964844,293.1499938964844,0.2743145823478699,-3986.0029296875,304.1592102050781,0.8710227608680725,0.3550062477588653,0.2504686713218689,293.1863098144531,297.1499938964844,293.1499938964844,0.4503805339336395,-8034.35791015625,304.03863525390625,0.9990000128746032,0.5348471403121948,0.5095579028129578,293.2752990722656,297.1499938964844,293.1499938964844,0.0118901338428258,-3405.810302734375,302.8434143066406,0.4292819797992706,0.050000000745058,0.237992450594902,290.9914245605469,291.1499938964844,260.24285888671875,258.6126708984375,280.04278564453125,294.3725280761719,290.98699951171875,1.0,0.3308242857456207,0.7128652334213257,0.7128652334213257,1.0,1.0,-1.4478133916854858,0.6081364154815674,0.8396769762039185,0.2685273289680481,0.0,0.0,0.6865455508232117,83.9381103515625,113.0,-104.83257293701172,-15825.6259765625,379.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86309814453125,309.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17567.81640625,18000.0,0.0,0.0,0.3312949240207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718012690544128,0.671806812286377,-5.582823632721556e-06,0.0,0.000336222234182,0.0,0.0,45.01071166992188,0.0,0.0,0.0,0.4083893597126007,4.0,0.0,1.0
567060,293.1501770019531,297.1499938964844,293.1499938964844,0.1141481325030326,-2551.82177734375,304.1427307128906,0.6766729354858398,0.1755333095788955,0.1606230586767196,294.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892883300781,0.4169182181358337,0.050000000745058,0.0505798645317554,293.2988586425781,297.1499938964844,293.1499938964844,0.2706775069236755,-3943.316162109375,304.1623229980469,0.8484494686126709,0.3507692813873291,0.2478405088186264,293.23614501953125,297.1499938964844,293.1499938964844,0.4425172805786133,-7896.150390625,304.0886535644531,0.975467562675476,0.5237114429473877,0.4990470111370086,293.28387451171875,297.1499938964844,293.1499938964844,0.011897500604391,-3412.460693359375,302.7756652832031,0.4169182181358337,0.050000000745058,0.2399290949106216,290.9937438964844,291.1499938964844,260.2636413574219,258.6311950683594,280.0498962402344,294.3446350097656,290.997314453125,1.0,0.3399394154548645,0.7117723822593689,0.7117723822593689,1.0,1.0,-1.4378429651260376,0.6032888293266296,0.8345540761947632,0.2660119235515594,0.0,0.0,0.7085638642311096,94.1084442138672,101.0,-3.1550912857055664,-15878.3720703125,398.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3369140625,309.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17555.48828125,18000.0,0.0,0.0,0.330746442079544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179546356201172,0.7179605960845947,-5.969536687189248e-06,0.0,0.0003356655943207,0.0,0.0,52.292598724365234,0.0,0.0,0.0,0.4279980063438415,4.0,0.0,1.0
567120,293.1501770019531,297.1499938964844,293.1499938964844,0.1141481325030326,-2551.82177734375,304.1427307128906,0.6766729354858398,0.1755333095788955,0.1606230586767196,294.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892883300781,0.4169182181358337,0.050000000745058,0.0505798645317554,293.2988586425781,297.1499938964844,293.1499938964844,0.2706775069236755,-3943.316162109375,304.1623229980469,0.8484494686126709,0.3507692813873291,0.2478405088186264,293.23614501953125,297.1499938964844,293.1499938964844,0.4425172805786133,-7896.150390625,304.0886535644531,0.975467562675476,0.5237114429473877,0.4990470111370086,293.28387451171875,297.1499938964844,293.1499938964844,0.011897500604391,-3412.460693359375,302.7756652832031,0.4169182181358337,0.050000000745058,0.2399290949106216,290.9937438964844,291.1499938964844,260.2636413574219,258.6311950683594,280.0498962402344,294.3446350097656,290.997314453125,1.0,0.3399394154548645,0.7117723822593689,0.7117723822593689,1.0,1.0,-1.4378429651260376,0.6032888293266296,0.8345540761947632,0.2660119235515594,0.0,0.0,0.7085638642311096,94.1084442138672,101.0,-3.1550912857055664,-15878.3720703125,398.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3369140625,309.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17555.48828125,18000.0,0.0,0.0,0.330746442079544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179546356201172,0.7179605960845947,-5.969536687189248e-06,0.0,0.0003356655943207,0.0,0.0,52.292598724365234,0.0,0.0,0.0,0.4279980063438415,4.0,0.0,1.0
567180,293.1507263183594,297.1499938964844,293.1499938964844,0.1140546575188636,-2549.208740234375,304.14532470703125,0.672221302986145,0.1754243522882461,0.160849317908287,294.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.4136432707309723,0.050000000745058,0.0507093779742717,293.3017578125,297.1499938964844,293.1499938964844,0.2659653723239898,-3887.638671875,304.1660461425781,0.839870810508728,0.3464082777500152,0.2449157088994979,293.25244140625,297.1499938964844,293.1499938964844,0.4366580545902252,-7798.1181640625,304.11834716796875,0.9653513431549072,0.5181862115859985,0.4930498003959656,293.2913818359375,297.1499938964844,293.1499938964844,0.0117727871984243,-3392.633544921875,302.7116394042969,0.4136432707309723,0.050000000745058,0.2405434548854828,291.0287780761719,291.1499938964844,260.28302001953125,258.64849853515625,280.08740234375,294.36981201171875,291.0313415527344,1.0,0.3414986133575439,0.7106795310974121,0.7106795310974121,1.0,1.0,-1.42828369140625,0.5986696481704712,0.8296140432357788,0.26345294713974,0.0,0.0,0.7222373485565186,97.2232894897461,89.0,32.22772216796875,-15789.6455078125,401.66400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294677734375,308.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17678.77734375,18000.0,0.0,0.0,0.3321100175380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493354082107544,0.7493416666984558,-6.277025022427552e-06,0.0,0.0003370494523551,0.0,0.0,57.92020034790039,0.0,0.0,0.0,0.441988080739975,4.0,0.0,1.0
567240,293.1507263183594,297.1499938964844,293.1499938964844,0.1140546575188636,-2549.208740234375,304.14532470703125,0.672221302986145,0.1754243522882461,0.160849317908287,294.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.4136432707309723,0.050000000745058,0.0507093779742717,293.3017578125,297.1499938964844,293.1499938964844,0.2659653723239898,-3887.638671875,304.1660461425781,0.839870810508728,0.3464082777500152,0.2449157088994979,293.25244140625,297.1499938964844,293.1499938964844,0.4366580545902252,-7798.1181640625,304.11834716796875,0.9653513431549072,0.5181862115859985,0.4930498003959656,293.2913818359375,297.1499938964844,293.1499938964844,0.0117727871984243,-3392.633544921875,302.7116394042969,0.4136432707309723,0.050000000745058,0.2405434548854828,291.0287780761719,291.1499938964844,260.28302001953125,258.64849853515625,280.08740234375,294.36981201171875,291.0313415527344,1.0,0.3414986133575439,0.7106795310974121,0.7106795310974121,1.0,1.0,-1.42828369140625,0.5986696481704712,0.8296140432357788,0.26345294713974,0.0,0.0,0.7222373485565186,97.2232894897461,89.0,32.22772216796875,-15789.6455078125,401.66400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294677734375,308.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17678.77734375,18000.0,0.0,0.0,0.3321100175380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493354082107544,0.7493416666984558,-6.277025022427552e-06,0.0,0.0003370494523551,0.0,0.0,57.92020034790039,0.0,0.0,0.0,0.441988080739975,4.0,0.0,1.0
567300,293.1513366699219,297.1499938964844,293.1499938964844,0.1138211414217948,-2544.59619140625,304.1466064453125,0.6726452708244324,0.1752950251102447,0.1607225835323333,294.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.4140570163726806,0.050000000745058,0.0506925135850906,293.30303955078125,297.1499938964844,293.1499938964844,0.2635781168937683,-3859.503173828125,304.1674499511719,0.8389002084732056,0.3442330360412597,0.243388757109642,293.255615234375,297.1499938964844,293.1499938964844,0.4345206022262573,-7762.978515625,304.1279602050781,0.9648483395576476,0.5162650942802429,0.4910207688808441,293.2943115234375,297.1499938964844,293.1499938964844,0.0116869350895285,-3378.355224609375,302.6807556152344,0.4140570163726806,0.050000000745058,0.240463450551033,291.04351806640625,291.1499938964844,260.2921447753906,258.6566162109375,280.1097106933594,294.3892822265625,291.0459899902344,1.0,0.3403857350349426,0.7101330757141113,0.7101330757141113,1.0,1.0,-1.4237464666366575,0.5964715480804443,0.8272749185562134,0.2622323632240295,0.0,0.0,0.7278560400009155,96.71849060058594,89.0,36.92073822021485,-15731.294921875,398.1185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,308.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17720.30078125,18000.0,0.0,0.0,0.3332357406616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620088458061218,0.7620152235031128,-6.40272719465429e-06,0.0,0.0003381919232197,0.0,0.0,60.29827117919922,0.0,0.0,0.0,0.4476596117019653,4.0,0.0,1.0
567360,293.1517944335937,297.1499938964844,293.1499938964844,0.1135615780949592,-2539.55419921875,304.147705078125,0.6744680404663086,0.1751876324415207,0.1605618000030517,294.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.4154621660709381,0.050000000745058,0.0506363399326801,293.30419921875,297.1499938964844,293.1499938964844,0.2611749470233917,-3831.196533203125,304.16864013671875,0.8395034670829773,0.3420681655406952,0.241838663816452,293.25714111328125,297.1499938964844,293.1499938964844,0.4325936436653137,-7731.916015625,304.13543701171875,0.9665234684944152,0.5146276950836182,0.4892992973327636,293.29669189453125,297.1499938964844,293.1499938964844,0.011590433306992,-3361.940185546875,302.6507873535156,0.4154621660709381,0.050000000745058,0.2401969879865646,291.0575561523437,291.1499938964844,260.30084228515625,258.6643981933594,280.1309509277344,294.4097595214844,291.0598449707031,1.0,0.3383015990257263,0.7098642587661743,0.7098642587661743,1.0,1.0,-1.419238805770874,0.594353973865509,0.8248847723007202,0.261088103055954,0.0,0.0,0.7326110005378723,95.21925354003906,77.0,38.12038040161133,-15670.3349609375,392.2040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4019470214844,308.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.015625,18000.0,0.0,0.0,0.3345549404621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729306221008301,0.7729371190071106,-6.513057542179013e-06,0.0,0.0003395307576283,0.0,0.0,62.40623474121094,0.0,0.0,0.0,0.4525640308856964,4.0,0.0,1.0
567420,293.1547546386719,297.1499938964844,293.1499938964844,0.1128303632140159,-2525.7431640625,304.1496887207031,0.6812500953674316,0.1745467185974121,0.1599475592374801,294.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.4208633005619049,0.050000000745058,0.0504369363188743,293.3061218261719,297.1499938964844,293.1499938964844,0.2564171552658081,-3775.211181640625,304.1703491210937,0.8445600867271423,0.3377711176872253,0.2386966794729232,293.2574768066406,297.1499938964844,293.1499938964844,0.4291326999664306,-7677.70263671875,304.1459045410156,0.9746862053871156,0.5118395090103149,0.4863445162773132,293.3002014160156,297.1499938964844,293.1499938964844,0.0113788321614265,-3325.299560546875,302.5927734375,0.4208633005619049,0.050000000745058,0.2392511218786239,291.0809936523437,291.1499938964844,260.3170471191406,258.6788635253906,280.15753173828125,294.42486572265625,291.08282470703125,1.0,0.3318513631820678,0.7093266844749451,0.7093266844749451,1.0,1.0,-1.4098081588745115,0.5899415612220764,0.8198665976524353,0.258718729019165,0.0,0.0,0.7401642203330994,90.01045227050781,65.0,33.55085754394531,-15554.5439453125,374.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,308.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.939453125,18000.0,0.0,0.0,0.3375284373760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902376055717468,0.7902442812919617,-6.6915713432536e-06,0.0,0.0003425484464969,0.0,0.0,65.85894775390625,0.0,0.0,0.0,0.4603812098503113,4.0,0.0,1.0
567480,293.1547546386719,297.1499938964844,293.1499938964844,0.1128303632140159,-2525.7431640625,304.1496887207031,0.6812500953674316,0.1745467185974121,0.1599475592374801,294.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.4208633005619049,0.050000000745058,0.0504369363188743,293.3061218261719,297.1499938964844,293.1499938964844,0.2564171552658081,-3775.211181640625,304.1703491210937,0.8445600867271423,0.3377711176872253,0.2386966794729232,293.2574768066406,297.1499938964844,293.1499938964844,0.4291326999664306,-7677.70263671875,304.1459045410156,0.9746862053871156,0.5118395090103149,0.4863445162773132,293.3002014160156,297.1499938964844,293.1499938964844,0.0113788321614265,-3325.299560546875,302.5927734375,0.4208633005619049,0.050000000745058,0.2392511218786239,291.0809936523437,291.1499938964844,260.3170471191406,258.6788635253906,280.15753173828125,294.42486572265625,291.08282470703125,1.0,0.3318513631820678,0.7093266844749451,0.7093266844749451,1.0,1.0,-1.4098081588745115,0.5899415612220764,0.8198665976524353,0.258718729019165,0.0,0.0,0.7401642203330994,90.01045227050781,65.0,33.55085754394531,-15554.5439453125,374.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,308.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.939453125,18000.0,0.0,0.0,0.3375284373760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902376055717468,0.7902442812919617,-6.6915713432536e-06,0.0,0.0003425484464969,0.0,0.0,65.85894775390625,0.0,0.0,0.0,0.4603812098503113,4.0,0.0,1.0
567540,293.1588439941406,297.1499938964844,293.1499938964844,0.1116769835352897,-2504.305908203125,304.1517028808594,0.6914467215538025,0.1735996603965759,0.1588538885116577,294.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4297657608985901,0.050000000745058,0.0501581579446792,293.3076477050781,297.1499938964844,293.1499938964844,0.2516151964664459,-3718.59130859375,304.1715393066406,0.8541704416275024,0.3335068225860595,0.2355214655399322,293.2560119628906,297.1499938964844,293.1499938964844,0.4257504343986511,-7626.41650390625,304.15283203125,0.9871444702148438,0.5094115138053894,0.4837183654308319,293.3026428222656,297.1499938964844,293.1499938964844,0.0111484955996274,-3284.05908203125,302.5367126464844,0.4297657608985901,0.050000000745058,0.2379287034273147,291.1045227050781,291.1499938964844,260.3314819335937,258.69171142578125,280.1819152832031,294.4359436035156,291.10675048828125,1.0,0.3231135606765747,0.708789050579071,0.708789050579071,1.0,1.0,-1.3996092081069946,0.5851864218711853,0.8144227862358093,0.2561715245246887,0.0,0.0,0.7446963787078857,82.77999877929688,53.0,34.43390655517578,-15445.82421875,352.7525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,308.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17879.986328125,18000.0,0.0,0.0,0.3405997455120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022641539573669,0.8022709488868713,-6.821226179454243e-06,0.0,0.000345665437635,0.0,0.0,68.36229705810547,0.0,0.0,0.0,0.4658366441726684,4.0,0.0,1.0
567600,293.1588439941406,297.1499938964844,293.1499938964844,0.1116769835352897,-2504.305908203125,304.1517028808594,0.6914467215538025,0.1735996603965759,0.1588538885116577,294.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4297657608985901,0.050000000745058,0.0501581579446792,293.3076477050781,297.1499938964844,293.1499938964844,0.2516151964664459,-3718.59130859375,304.1715393066406,0.8541704416275024,0.3335068225860595,0.2355214655399322,293.2560119628906,297.1499938964844,293.1499938964844,0.4257504343986511,-7626.41650390625,304.15283203125,0.9871444702148438,0.5094115138053894,0.4837183654308319,293.3026428222656,297.1499938964844,293.1499938964844,0.0111484955996274,-3284.05908203125,302.5367126464844,0.4297657608985901,0.050000000745058,0.2379287034273147,291.1045227050781,291.1499938964844,260.3314819335937,258.69171142578125,280.1819152832031,294.4359436035156,291.10675048828125,1.0,0.3231135606765747,0.708789050579071,0.708789050579071,1.0,1.0,-1.3996092081069946,0.5851864218711853,0.8144227862358093,0.2561715245246887,0.0,0.0,0.7446963787078857,82.77999877929688,53.0,34.43390655517578,-15445.82421875,352.7525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,308.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17879.986328125,18000.0,0.0,0.0,0.3405997455120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022641539573669,0.8022709488868713,-6.821226179454243e-06,0.0,0.000345665437635,0.0,0.0,68.36229705810547,0.0,0.0,0.0,0.4658366441726684,4.0,0.0,1.0
567660,293.1622619628906,297.1499938964844,293.1499938964844,0.1104482114315033,-2481.48779296875,304.1531677246094,0.7049575448036194,0.1726779192686081,0.1577246338129043,294.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.442430168390274,0.050000000745058,0.0498409867286682,293.3088684082031,297.1499938964844,293.1499938964844,0.2467258721590042,-3660.718505859375,304.1725158691406,0.8678244352340698,0.3292657434940338,0.23233263194561,293.2530822753906,297.1499938964844,293.1499938964844,0.4195549786090851,-7533.59375,304.162841796875,0.9990000128746032,0.5073126554489136,0.4784620404243469,293.3043518066406,297.1499938964844,293.1499938964844,0.0109108695760369,-3239.99072265625,302.48248291015625,0.442430168390274,0.050000000745058,0.2364241778850555,291.1319885253906,291.1499938964844,260.343994140625,258.702880859375,280.2077331542969,294.44635009765625,291.13482666015625,1.0,0.3126253187656402,0.7082822322845459,0.7082822322845459,1.0,1.0,-1.385930061340332,0.5788437724113464,0.8070862889289856,0.2529128789901733,0.0,0.0,0.7453106641769409,74.5241928100586,41.0,40.0900764465332,-15319.6806640625,326.83428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71551513671875,308.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.458984375,18000.0,0.0,0.0,0.3434083163738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076667189598083,0.8076736330986023,-6.890433724038303e-06,0.0,0.0003485157794784,0.0,0.0,69.58453369140625,0.0,0.0,0.0,0.4683525264263153,4.0,0.0,1.0
567720,293.1622619628906,297.1499938964844,293.1499938964844,0.1104482114315033,-2481.48779296875,304.1531677246094,0.7049575448036194,0.1726779192686081,0.1577246338129043,294.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.442430168390274,0.050000000745058,0.0498409867286682,293.3088684082031,297.1499938964844,293.1499938964844,0.2467258721590042,-3660.718505859375,304.1725158691406,0.8678244352340698,0.3292657434940338,0.23233263194561,293.2530822753906,297.1499938964844,293.1499938964844,0.4195549786090851,-7533.59375,304.162841796875,0.9990000128746032,0.5073126554489136,0.4784620404243469,293.3043518066406,297.1499938964844,293.1499938964844,0.0109108695760369,-3239.99072265625,302.48248291015625,0.442430168390274,0.050000000745058,0.2364241778850555,291.1319885253906,291.1499938964844,260.343994140625,258.702880859375,280.2077331542969,294.44635009765625,291.13482666015625,1.0,0.3126253187656402,0.7082822322845459,0.7082822322845459,1.0,1.0,-1.385930061340332,0.5788437724113464,0.8070862889289856,0.2529128789901733,0.0,0.0,0.7453106641769409,74.5241928100586,41.0,40.0900764465332,-15319.6806640625,326.83428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71551513671875,308.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.458984375,18000.0,0.0,0.0,0.3434083163738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076667189598083,0.8076736330986023,-6.890433724038303e-06,0.0,0.0003485157794784,0.0,0.0,69.58453369140625,0.0,0.0,0.0,0.4683525264263153,4.0,0.0,1.0
567780,293.1726989746094,297.1499938964844,293.1499938964844,0.1081948727369308,-2439.162841796875,304.1559753417969,0.7161685824394226,0.170281708240509,0.1558564603328704,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.4557406306266784,0.050000000745058,0.0495753474533557,293.3098449707031,297.1499938964844,293.1499938964844,0.2410234659910202,-3592.1826171875,304.174560546875,0.8810411691665649,0.3250438272953033,0.2292051762342453,293.22576904296875,297.1499938964844,293.1499938964844,0.390127569437027,-7093.5087890625,304.20751953125,0.9990000128746032,0.5101634860038757,0.451442688703537,293.3045959472656,297.1499938964844,293.1499938964844,0.010670100338757,-3190.179443359375,302.4374084472656,0.4557406306266784,0.050000000745058,0.2351641058921814,291.2010192871094,291.1499938964844,260.3544921875,258.71221923828125,280.2540283203125,294.4559326171875,291.2094116210937,1.0,0.2998420894145965,0.7077754139900208,0.7077754139900208,1.0,1.0,-1.3456817865371704,0.5605896711349487,0.7850921750068665,0.2432904988527298,0.0,0.0,0.7346439957618713,67.14179992675781,29.0,96.19561767578124,-15005.8544921875,292.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7149658203125,308.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.326171875,18000.0,0.0,0.0,0.3452050983905792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002972602844238,0.800304114818573,-6.857117114122957e-06,0.0,0.0003503392799757,0.0,0.0,68.36341857910156,0.0,0.0,0.0,0.4651568233966827,4.0,0.0,1.0
567840,293.1726989746094,297.1499938964844,293.1499938964844,0.1081948727369308,-2439.162841796875,304.1559753417969,0.7161685824394226,0.170281708240509,0.1558564603328704,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.4557406306266784,0.050000000745058,0.0495753474533557,293.3098449707031,297.1499938964844,293.1499938964844,0.2410234659910202,-3592.1826171875,304.174560546875,0.8810411691665649,0.3250438272953033,0.2292051762342453,293.22576904296875,297.1499938964844,293.1499938964844,0.390127569437027,-7093.5087890625,304.20751953125,0.9990000128746032,0.5101634860038757,0.451442688703537,293.3045959472656,297.1499938964844,293.1499938964844,0.010670100338757,-3190.179443359375,302.4374084472656,0.4557406306266784,0.050000000745058,0.2351641058921814,291.2010192871094,291.1499938964844,260.3544921875,258.71221923828125,280.2540283203125,294.4559326171875,291.2094116210937,1.0,0.2998420894145965,0.7077754139900208,0.7077754139900208,1.0,1.0,-1.3456817865371704,0.5605896711349487,0.7850921750068665,0.2432904988527298,0.0,0.0,0.7346439957618713,67.14179992675781,29.0,96.19561767578124,-15005.8544921875,292.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7149658203125,308.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.326171875,18000.0,0.0,0.0,0.3452050983905792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002972602844238,0.800304114818573,-6.857117114122957e-06,0.0,0.0003503392799757,0.0,0.0,68.36341857910156,0.0,0.0,0.0,0.4651568233966827,4.0,0.0,1.0
567900,293.1820373535156,297.1499938964844,293.1499938964844,0.1062509939074516,-2402.742919921875,304.1584167480469,0.7212769985198975,0.1681645512580871,0.1540710479021072,294.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.4639818966388702,0.050000000745058,0.0494346916675567,293.3103942871094,297.1499938964844,293.1499938964844,0.2379113435745239,-3554.5087890625,304.1757507324219,0.8891922235488892,0.3229120075702667,0.2276235371828079,293.2003173828125,297.1499938964844,293.1499938964844,0.3733173906803131,-6842.533203125,304.22760009765625,0.9990000128746032,0.5141958594322205,0.4364099204540252,293.30389404296875,297.1499938964844,293.1499938964844,0.0105434469878673,-3162.466552734375,302.4190368652344,0.4639818966388702,0.050000000745058,0.2344968914985656,291.2488098144531,291.1499938964844,260.3589172363281,258.7161865234375,280.2792663574219,294.4605407714844,291.2576599121094,1.0,0.292704164981842,0.7075219750404358,0.7075219750404358,1.0,1.0,-1.3226264715194702,0.5501763820648193,0.7724500298500061,0.2378345727920532,0.0,0.0,0.7232804894447327,63.214168548583984,29.0,115.11498260498048,-14799.892578125,273.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,308.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.560546875,18000.0,0.0,0.0,0.3454015851020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863965630531311,0.7864033579826355,-6.755121376045281e-06,0.0,0.000350538699422,0.0,0.0,65.81883239746094,0.0,0.0,0.0,0.4591608047485351,4.0,0.0,1.0
567960,293.1921081542969,297.1499938964844,293.1499938964844,0.1039892584085464,-2360.37548828125,304.1610107421875,0.726494550704956,0.1657796949148178,0.1518943905830383,294.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.285888671875,0.4721935391426086,0.050000000745058,0.0492900200188159,293.3109130859375,297.1499938964844,293.1499938964844,0.2347925156354904,-3516.689453125,304.1767272949219,0.8985196352005005,0.3207730054855346,0.2260321378707885,293.1688232421875,297.1499938964844,293.1499938964844,0.355505883693695,-6575.939453125,304.2458190917969,0.9990000128746032,0.5197362899780273,0.4203868210315704,293.3026733398437,297.1499938964844,293.1499938964844,0.0104197468608617,-3134.950927734375,302.40240478515625,0.4721935391426086,0.050000000745058,0.233810618519783,291.29718017578125,291.1499938964844,260.3628234863281,258.7196655273437,280.30487060546875,294.46490478515625,291.3060913085937,1.0,0.2851054072380066,0.7074227929115295,0.7074227929115295,1.0,1.0,-1.2978730201721191,0.5390626192092896,0.7588104009628296,0.2320617735385894,0.0,0.0,0.7086178064346313,59.16603469848633,32.0,125.03562927246094,-14561.931640625,254.73013305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,308.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18407.673828125,18000.0,0.0,0.0,0.3449904322624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654889225959778,0.7654954791069031,-6.590456450794591e-06,0.0,0.0003501214087009,0.0,0.0,62.02407836914063,0.0,0.0,0.0,0.4501581490039825,4.0,0.0,1.0
568020,293.20623779296875,297.1499938964844,293.1499938964844,0.0999125242233276,-2284.048095703125,304.1640014648437,0.7327537536621094,0.1618178188800811,0.1477828323841095,294.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.4823182225227356,0.050000000745058,0.0490951798856258,293.31219482421875,297.1499938964844,293.1499938964844,0.2291402369737625,-3448.371826171875,304.1771545410156,0.9117699861526488,0.3164409101009369,0.2228886783123016,293.10223388671875,297.1499938964844,293.1499938964844,0.3296873867511749,-6192.197265625,304.25616455078125,0.9990000128746032,0.5327726006507874,0.3977836370468139,293.2993469238281,297.1499938964844,293.1499938964844,0.0102288564667105,-3092.768310546875,302.3695373535156,0.4823182225227356,0.050000000745058,0.232886403799057,291.371826171875,291.1499938964844,260.3688659667969,258.7250366210937,280.3451232910156,294.4729919433594,291.375732421875,1.0,0.2746455371379852,0.7072244882583618,0.7072244882583618,1.0,1.0,-1.2606797218322754,0.5224194526672363,0.7382602691650391,0.2234253585338592,0.0,0.0,0.6734105348587036,53.66824722290039,35.0,93.03767395019533,-14102.314453125,228.8281097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,308.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18631.396484375,18000.0,0.0,0.0,0.3421478569507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705761194229126,0.7057672739028931,-6.10743472861941e-06,0.0,0.0003472365788184,0.0,0.0,51.84156799316406,0.0,0.0,0.0,0.4248096942901611,4.0,0.0,1.0
