time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.20623779296875,297.1499938964844,293.1499938964844,0.0999125242233276,-2284.048095703125,304.1640014648437,0.7327537536621094,0.1618178188800811,0.1477828323841095,294.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.4823182225227356,0.050000000745058,0.0490951798856258,293.31219482421875,297.1499938964844,293.1499938964844,0.2291402369737625,-3448.371826171875,304.1771545410156,0.9117699861526488,0.3164409101009369,0.2228886783123016,293.10223388671875,297.1499938964844,293.1499938964844,0.3296873867511749,-6192.197265625,304.25616455078125,0.9990000128746032,0.5327726006507874,0.3977836370468139,293.2993469238281,297.1499938964844,293.1499938964844,0.0102288564667105,-3092.768310546875,302.3695373535156,0.4823182225227356,0.050000000745058,0.232886403799057,291.371826171875,291.1499938964844,260.3688659667969,258.7250366210937,280.3451232910156,294.4729919433594,291.375732421875,1.0,0.2746455371379852,0.7072244882583618,0.7072244882583618,1.0,1.0,-1.2606797218322754,0.5224194526672363,0.7382602691650391,0.2234253585338592,0.0,0.0,0.6734105348587036,53.66824722290039,35.0,93.03767395019533,-14102.314453125,228.8281097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,308.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18631.396484375,18000.0,0.0,0.0,0.3421478569507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705761194229126,0.7057672739028931,-6.10743472861941e-06,0.0,0.0003472365788184,0.0,0.0,51.84156799316406,0.0,0.0,0.0,0.4248096942901611,4.0,0.0,1.0
568140,293.20465087890625,297.1499938964844,293.1499938964844,0.098363809287548,-2255.601318359375,304.16180419921875,0.7392870187759399,0.1606986671686172,0.1460986137390136,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.4890035092830658,0.050000000745058,0.0489666275680065,293.3135070800781,297.1499938964844,293.1499938964844,0.224780261516571,-3396.44921875,304.1753234863281,0.9208580851554872,0.3120678961277008,0.2197584062814712,293.0517578125,297.1499938964844,293.1499938964844,0.3125545382499695,-5940.0322265625,304.2490234375,0.9990000128746032,0.5442479252815247,0.3821388483047485,293.2951965332031,297.1499938964844,293.1499938964844,0.0101137133315205,-3070.6884765625,302.331787109375,0.4890035092830658,0.050000000745058,0.2322766035795211,291.3855285644531,291.1499938964844,260.3724975585937,258.728271484375,280.3752136230469,294.4798889160156,291.3841552734375,1.0,0.2673737108707428,0.7070261240005493,0.7070261240005493,1.0,1.0,-1.2352304458618164,0.510997474193573,0.7242329716682434,0.217740461230278,0.0,0.0,0.640489935874939,50.04210662841797,38.0,24.35872268676757,-13690.2509765625,212.1344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493530273437,308.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18638.3125,18000.0,0.0,0.0,0.3366760909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403273344039917,0.6403328776359558,-5.57413522983552e-06,0.0,0.0003416834224481,0.0,0.0,41.890869140625,0.0,0.0,0.0,0.3975820541381836,4.0,0.0,1.0
568200,293.20465087890625,297.1499938964844,293.1499938964844,0.098363809287548,-2255.601318359375,304.16180419921875,0.7392870187759399,0.1606986671686172,0.1460986137390136,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.4890035092830658,0.050000000745058,0.0489666275680065,293.3135070800781,297.1499938964844,293.1499938964844,0.224780261516571,-3396.44921875,304.1753234863281,0.9208580851554872,0.3120678961277008,0.2197584062814712,293.0517578125,297.1499938964844,293.1499938964844,0.3125545382499695,-5940.0322265625,304.2490234375,0.9990000128746032,0.5442479252815247,0.3821388483047485,293.2951965332031,297.1499938964844,293.1499938964844,0.0101137133315205,-3070.6884765625,302.331787109375,0.4890035092830658,0.050000000745058,0.2322766035795211,291.3855285644531,291.1499938964844,260.3724975585937,258.728271484375,280.3752136230469,294.4798889160156,291.3841552734375,1.0,0.2673737108707428,0.7070261240005493,0.7070261240005493,1.0,1.0,-1.2352304458618164,0.510997474193573,0.7242329716682434,0.217740461230278,0.0,0.0,0.640489935874939,50.04210662841797,38.0,24.35872268676757,-13690.2509765625,212.1344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493530273437,308.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18638.3125,18000.0,0.0,0.0,0.3366760909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403273344039917,0.6403328776359558,-5.57413522983552e-06,0.0,0.0003416834224481,0.0,0.0,41.890869140625,0.0,0.0,0.0,0.3975820541381836,4.0,0.0,1.0
568260,293.20025634765625,297.1499938964844,293.1499938964844,0.098081462085247,-2251.27783203125,304.1583557128906,0.7445607781410217,0.1602040976285934,0.1455169171094894,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.4933808147907257,0.050000000745058,0.0488867238163948,293.31475830078125,297.1499938964844,293.1499938964844,0.2212899327278137,-3355.449462890625,304.1726989746094,0.9253036379814148,0.3076668977737427,0.2166433930397033,293.0150146484375,297.1499938964844,293.1499938964844,0.302141010761261,-5790.0126953125,304.23321533203125,0.9990000128746032,0.5542120933532715,0.3720825314521789,293.2909240722656,297.1499938964844,293.1499938964844,0.0100481277331709,-3062.08935546875,302.2896423339844,0.4933808147907257,0.050000000745058,0.2318975776433944,291.35693359375,291.1499938964844,260.3735656738281,258.729248046875,280.39654541015625,294.4857482910156,291.35272216796875,1.0,0.2626563310623169,0.7070105671882629,0.7070105671882629,1.0,1.0,-1.2181681394577026,0.5033285021781921,0.7148395776748657,0.2141542881727218,0.0,0.0,0.6145027279853821,47.77888870239258,41.0,-30.73115539550781,-13370.0888671875,201.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12188720703125,308.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18510.400390625,18000.0,0.0,0.0,0.3290038704872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854558348655701,0.5854609608650208,-5.136769232194638e-06,0.0,0.0003338971291668,0.0,0.0,34.54957962036133,0.0,0.0,0.0,0.3751926124095917,4.0,0.0,1.0
568320,293.20025634765625,297.1499938964844,293.1499938964844,0.098081462085247,-2251.27783203125,304.1583557128906,0.7445607781410217,0.1602040976285934,0.1455169171094894,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.4933808147907257,0.050000000745058,0.0488867238163948,293.31475830078125,297.1499938964844,293.1499938964844,0.2212899327278137,-3355.449462890625,304.1726989746094,0.9253036379814148,0.3076668977737427,0.2166433930397033,293.0150146484375,297.1499938964844,293.1499938964844,0.302141010761261,-5790.0126953125,304.23321533203125,0.9990000128746032,0.5542120933532715,0.3720825314521789,293.2909240722656,297.1499938964844,293.1499938964844,0.0100481277331709,-3062.08935546875,302.2896423339844,0.4933808147907257,0.050000000745058,0.2318975776433944,291.35693359375,291.1499938964844,260.3735656738281,258.729248046875,280.39654541015625,294.4857482910156,291.35272216796875,1.0,0.2626563310623169,0.7070105671882629,0.7070105671882629,1.0,1.0,-1.2181681394577026,0.5033285021781921,0.7148395776748657,0.2141542881727218,0.0,0.0,0.6145027279853821,47.77888870239258,41.0,-30.73115539550781,-13370.0888671875,201.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12188720703125,308.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18510.400390625,18000.0,0.0,0.0,0.3290038704872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854558348655701,0.5854609608650208,-5.136769232194638e-06,0.0,0.0003338971291668,0.0,0.0,34.54957962036133,0.0,0.0,0.0,0.3751926124095917,4.0,0.0,1.0
568380,293.1961975097656,297.1499938964844,293.1499938964844,0.0980664119124412,-2252.036865234375,304.1556091308594,0.7472308874130249,0.1597579419612884,0.1450765877962112,294.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.4957485198974609,0.050000000745058,0.0488455183804035,293.3160705566406,297.1499938964844,293.1499938964844,0.2181407362222671,-3318.537841796875,304.17041015625,0.9252597093582152,0.3032312989234924,0.2135339379310608,292.9893798828125,297.1499938964844,293.1499938964844,0.296954333782196,-5719.447265625,304.214111328125,0.9990000128746032,0.5628491640090942,0.3667868375778198,293.2873229980469,297.1499938964844,293.1499938964844,0.0100055653601884,-3059.596435546875,302.2445068359375,0.4957485198974609,0.050000000745058,0.2317021042108535,291.3114013671875,291.1499938964844,260.3720092773437,258.72784423828125,280.4112854003906,294.4910583496094,291.3064880371094,1.0,0.2599695920944214,0.7069950103759766,0.7069950103759766,1.0,1.0,-1.2072643041610718,0.4983991384506225,0.7088651657104492,0.2119822651147842,0.0,0.0,0.5959500670433044,46.58657455444336,59.0,-57.46348190307617,-13150.6767578125,195.55349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,308.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18357.44921875,18000.0,0.0,0.0,0.3198597431182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545762836933136,0.5457676649093628,-4.829693352803588e-06,0.0,0.0003246169944759,0.0,0.0,29.797826766967773,0.0,0.0,0.0,0.3592812418937683,4.0,0.0,1.0
568440,293.1961975097656,297.1499938964844,293.1499938964844,0.0980664119124412,-2252.036865234375,304.1556091308594,0.7472308874130249,0.1597579419612884,0.1450765877962112,294.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.4957485198974609,0.050000000745058,0.0488455183804035,293.3160705566406,297.1499938964844,293.1499938964844,0.2181407362222671,-3318.537841796875,304.17041015625,0.9252597093582152,0.3032312989234924,0.2135339379310608,292.9893798828125,297.1499938964844,293.1499938964844,0.296954333782196,-5719.447265625,304.214111328125,0.9990000128746032,0.5628491640090942,0.3667868375778198,293.2873229980469,297.1499938964844,293.1499938964844,0.0100055653601884,-3059.596435546875,302.2445068359375,0.4957485198974609,0.050000000745058,0.2317021042108535,291.3114013671875,291.1499938964844,260.3720092773437,258.72784423828125,280.4112854003906,294.4910583496094,291.3064880371094,1.0,0.2599695920944214,0.7069950103759766,0.7069950103759766,1.0,1.0,-1.2072643041610718,0.4983991384506225,0.7088651657104492,0.2119822651147842,0.0,0.0,0.5959500670433044,46.58657455444336,59.0,-57.46348190307617,-13150.6767578125,195.55349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,308.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18357.44921875,18000.0,0.0,0.0,0.3198597431182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545762836933136,0.5457676649093628,-4.829693352803588e-06,0.0,0.0003246169944759,0.0,0.0,29.797826766967773,0.0,0.0,0.0,0.3592812418937683,4.0,0.0,1.0
568500,293.1944885253906,297.1499938964844,293.1499938964844,0.0981229245662689,-2253.62744140625,304.1545104980469,0.7446207404136658,0.1595050692558288,0.1448908746242523,294.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.4941332340240478,0.050000000745058,0.048873521387577,293.3168029785156,297.1499938964844,293.1499938964844,0.2166666984558105,-3301.274658203125,304.1693725585937,0.919184684753418,0.3009842038154602,0.2120006680488586,292.9819641113281,297.1499938964844,293.1499938964844,0.300396978855133,-5779.23388671875,304.196044921875,0.9990000128746032,0.5663415789604187,0.3703872263431549,293.2859802246094,297.1499938964844,293.1499938964844,0.0099993916228413,-3061.913818359375,302.22052001953125,0.4941332340240478,0.050000000745058,0.2318349331617355,291.285400390625,291.1499938964844,260.37017822265625,258.7262268066406,280.4105834960937,294.49371337890625,291.2789611816406,1.0,0.2616564631462097,0.7069872617721558,0.7069872617721558,1.0,1.0,-1.209707498550415,0.4994943737983703,0.7102131247520447,0.2124850451946258,0.0,0.0,0.5894860625267029,47.32887268066406,59.0,-71.6567153930664,-13109.3017578125,197.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7416687011719,308.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18287.376953125,18000.0,0.0,0.0,0.3150176703929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312603116035461,0.5312650203704834,-4.71932980872225e-06,0.0,0.0003197028709109,0.0,0.0,28.1731014251709,0.0,0.0,0.0,0.3535393178462982,4.0,0.0,1.0
568560,293.193115234375,297.1499938964844,293.1499938964844,0.0982889458537101,-2257.43212890625,304.15338134765625,0.7393640875816345,0.1592110991477966,0.1447061002254486,294.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.4906298816204071,0.050000000745058,0.0489365421235561,293.3175964355469,297.1499938964844,293.1499938964844,0.2154395878314972,-3287.190673828125,304.1680908203125,0.9093150496482848,0.2987147569656372,0.2104754894971847,292.9814758300781,297.1499938964844,293.1499938964844,0.3084714114665985,-5911.1494140625,304.1729736328125,0.9990000128746032,0.5685768723487854,0.378369927406311,293.2851867675781,297.1499938964844,293.1499938964844,0.0100101446732878,-3068.983154296875,302.1934509277344,0.4906298816204071,0.050000000745058,0.2321338802576065,291.24725341796875,291.1499938964844,260.3676147460937,258.72393798828125,280.40447998046875,294.49639892578125,291.2384338378906,1.0,0.2649964690208435,0.7068604826927185,0.7068604826927185,1.0,1.0,-1.2176673412322998,0.5030319094657898,0.7146354913711548,0.214136928319931,0.0,0.0,0.5867575407028198,49.03532791137695,62.0,-94.86276245117188,-13121.798828125,204.05763244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8870849609375,308.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.857421875,18000.0,0.0,0.0,0.3102272450923919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214511156082153,0.521455705165863,-4.637421625375282e-06,0.0,0.0003148411924485,0.0,0.0,27.07014846801757,0.0,0.0,0.0,0.3496122658252716,4.0,0.0,1.0
568620,293.1912536621094,297.1499938964844,293.1499938964844,0.0984920263290405,-2262.47802734375,304.1519470214844,0.7307986617088318,0.1585004776716232,0.1442088782787323,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4849856197834015,0.050000000745058,0.0490434579551219,293.319091796875,297.1499938964844,293.1499938964844,0.2128749787807464,-3257.36181640625,304.1663818359375,0.8939035534858704,0.2941662967205047,0.207391157746315,292.993896484375,297.1499938964844,293.1499938964844,0.3226649165153503,-6138.013671875,304.1421203613281,0.9990000128746032,0.5703461170196533,0.3915430307388305,293.2852783203125,297.1499938964844,293.1499938964844,0.0100181978195905,-3080.170654296875,302.1347351074219,0.4849856197834015,0.050000000745058,0.2326410561800003,291.1708679199219,291.1499938964844,260.3603515625,258.7174377441406,280.39501953125,294.50201416015625,291.1657409667969,1.0,0.2698994576931,0.7066069841384888,0.7066069841384888,1.0,1.0,-1.2299212217330933,0.5084348917007446,0.7214863300323486,0.2167701721191406,0.0,0.0,0.5895535349845886,51.91752243041992,65.0,-90.51457977294922,-13222.060546875,214.23611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0355834960937,308.9455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.373046875,18000.0,0.0,0.0,0.3014313280582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188787579536438,0.5188833475112915,-4.579340838972712e-06,0.0,0.0003059144946746,0.0,0.0,26.61299133300781,0.0,0.0,0.0,0.3480074107646942,4.0,0.0,1.0
568680,293.1912536621094,297.1499938964844,293.1499938964844,0.0984920263290405,-2262.47802734375,304.1519470214844,0.7307986617088318,0.1585004776716232,0.1442088782787323,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4849856197834015,0.050000000745058,0.0490434579551219,293.319091796875,297.1499938964844,293.1499938964844,0.2128749787807464,-3257.36181640625,304.1663818359375,0.8939035534858704,0.2941662967205047,0.207391157746315,292.993896484375,297.1499938964844,293.1499938964844,0.3226649165153503,-6138.013671875,304.1421203613281,0.9990000128746032,0.5703461170196533,0.3915430307388305,293.2852783203125,297.1499938964844,293.1499938964844,0.0100181978195905,-3080.170654296875,302.1347351074219,0.4849856197834015,0.050000000745058,0.2326410561800003,291.1708679199219,291.1499938964844,260.3603515625,258.7174377441406,280.39501953125,294.50201416015625,291.1657409667969,1.0,0.2698994576931,0.7066069841384888,0.7066069841384888,1.0,1.0,-1.2299212217330933,0.5084348917007446,0.7214863300323486,0.2167701721191406,0.0,0.0,0.5895535349845886,51.91752243041992,65.0,-90.51457977294922,-13222.060546875,214.23611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0355834960937,308.9455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.373046875,18000.0,0.0,0.0,0.3014313280582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188787579536438,0.5188833475112915,-4.579340838972712e-06,0.0,0.0003059144946746,0.0,0.0,26.61299133300781,0.0,0.0,0.0,0.3480074107646942,4.0,0.0,1.0
568740,293.1905517578125,297.1499938964844,293.1499938964844,0.0982954651117324,-2259.51171875,304.1516418457031,0.7224997878074646,0.1576014310121536,0.1435467153787613,294.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4794556498527527,0.050000000745058,0.049151387065649,293.320556640625,297.1499938964844,293.1499938964844,0.2096967101097107,-3219.25146484375,304.1662292480469,0.8795298933982849,0.2895862758159637,0.2042900174856186,293.0139465332031,297.1499938964844,293.1499938964844,0.3363408744335174,-6351.0029296875,304.1221618652344,0.9990000128746032,0.5702531337738037,0.4044044613838196,293.28729248046875,297.1499938964844,293.1499938964844,0.0099942609667778,-3082.24169921875,302.07537841796875,0.4794556498527527,0.050000000745058,0.2331530153751373,291.127197265625,291.1499938964844,260.3500061035156,258.7082214355469,280.385498046875,294.50848388671875,291.1234130859375,1.0,0.2748701572418213,0.706353485584259,0.706353485584259,1.0,1.0,-1.2415860891342163,0.5135887265205383,0.727997362613678,0.2192578017711639,0.0,0.0,0.5956396460533142,54.81789779663086,68.0,-66.27661895751953,-13336.748046875,224.42727661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9945068359375,308.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.263671875,18000.0,0.0,0.0,0.2943269312381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260005593299866,0.5260051488876343,-4.605432422977174e-06,0.0,0.0002987044281326,0.0,0.0,27.244861602783203,0.0,0.0,0.0,0.3503932356834411,4.0,0.0,1.0
568800,293.1905517578125,297.1499938964844,293.1499938964844,0.0982954651117324,-2259.51171875,304.1516418457031,0.7224997878074646,0.1576014310121536,0.1435467153787613,294.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4794556498527527,0.050000000745058,0.049151387065649,293.320556640625,297.1499938964844,293.1499938964844,0.2096967101097107,-3219.25146484375,304.1662292480469,0.8795298933982849,0.2895862758159637,0.2042900174856186,293.0139465332031,297.1499938964844,293.1499938964844,0.3363408744335174,-6351.0029296875,304.1221618652344,0.9990000128746032,0.5702531337738037,0.4044044613838196,293.28729248046875,297.1499938964844,293.1499938964844,0.0099942609667778,-3082.24169921875,302.07537841796875,0.4794556498527527,0.050000000745058,0.2331530153751373,291.127197265625,291.1499938964844,260.3500061035156,258.7082214355469,280.385498046875,294.50848388671875,291.1234130859375,1.0,0.2748701572418213,0.706353485584259,0.706353485584259,1.0,1.0,-1.2415860891342163,0.5135887265205383,0.727997362613678,0.2192578017711639,0.0,0.0,0.5956396460533142,54.81789779663086,68.0,-66.27661895751953,-13336.748046875,224.42727661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9945068359375,308.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.263671875,18000.0,0.0,0.0,0.2943269312381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260005593299866,0.5260051488876343,-4.605432422977174e-06,0.0,0.0002987044281326,0.0,0.0,27.244861602783203,0.0,0.0,0.0,0.3503932356834411,4.0,0.0,1.0
568860,293.190673828125,297.1499938964844,293.1499938964844,0.0978982374072074,-2252.62841796875,304.1517639160156,0.7140281796455383,0.1565491110086441,0.1427400261163711,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4736701846122741,0.050000000745058,0.0492627620697021,293.32196044921875,297.1499938964844,293.1499938964844,0.2063119262456894,-3178.283935546875,304.1664733886719,0.8658007979393005,0.2849775850772857,0.2011685967445373,293.0382385253906,297.1499938964844,293.1499938964844,0.3502329885959625,-6562.96728515625,304.1084289550781,0.9990000128746032,0.5687791705131531,0.4172609746456146,293.2906494140625,297.1499938964844,293.1499938964844,0.0099571999162435,-3080.94921875,302.0129089355469,0.4736701846122741,0.050000000745058,0.2336813360452652,291.0932006835937,291.1499938964844,260.3378295898437,258.69732666015625,280.3775939941406,294.51580810546875,291.0904235839844,1.0,0.2798464298248291,0.7058039307594299,0.7058039307594299,1.0,1.0,-1.2530711889266968,0.518600344657898,0.7344708442687988,0.2216373980045318,0.0,0.0,0.6055853962898254,57.804481506347656,71.0,-49.3368034362793,-13452.125,234.909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7965393066406,308.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.39453125,18000.0,0.0,0.0,0.2892822027206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54012531042099,0.5401299595832825,-4.681344762502704e-06,0.0,0.0002935846569016,0.0,0.0,28.64360809326172,0.0,0.0,0.0,0.355577290058136,4.0,0.0,1.0
568920,293.190673828125,297.1499938964844,293.1499938964844,0.0978982374072074,-2252.62841796875,304.1517639160156,0.7140281796455383,0.1565491110086441,0.1427400261163711,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4736701846122741,0.050000000745058,0.0492627620697021,293.32196044921875,297.1499938964844,293.1499938964844,0.2063119262456894,-3178.283935546875,304.1664733886719,0.8658007979393005,0.2849775850772857,0.2011685967445373,293.0382385253906,297.1499938964844,293.1499938964844,0.3502329885959625,-6562.96728515625,304.1084289550781,0.9990000128746032,0.5687791705131531,0.4172609746456146,293.2906494140625,297.1499938964844,293.1499938964844,0.0099571999162435,-3080.94921875,302.0129089355469,0.4736701846122741,0.050000000745058,0.2336813360452652,291.0932006835937,291.1499938964844,260.3378295898437,258.69732666015625,280.3775939941406,294.51580810546875,291.0904235839844,1.0,0.2798464298248291,0.7058039307594299,0.7058039307594299,1.0,1.0,-1.2530711889266968,0.518600344657898,0.7344708442687988,0.2216373980045318,0.0,0.0,0.6055853962898254,57.804481506347656,71.0,-49.3368034362793,-13452.125,234.909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7965393066406,308.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.39453125,18000.0,0.0,0.0,0.2892822027206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54012531042099,0.5401299595832825,-4.681344762502704e-06,0.0,0.0002935846569016,0.0,0.0,28.64360809326172,0.0,0.0,0.0,0.355577290058136,4.0,0.0,1.0
568980,293.1907958984375,297.1499938964844,293.1499938964844,0.0973708406090736,-2243.18798828125,304.1520690917969,0.705186128616333,0.1554885357618332,0.1418609917163849,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.4674095213413238,0.050000000745058,0.0493767075240612,293.32330322265625,297.1499938964844,293.1499938964844,0.2027619928121566,-3134.99853515625,304.1669006347656,0.8528546690940857,0.2803501188755035,0.1980349868535995,293.0655212402344,297.1499938964844,293.1499938964844,0.3641789555549621,-6772.09130859375,304.0991516113281,0.9990000128746032,0.5660871863365173,0.4300160109996795,293.2948303222656,297.1499938964844,293.1499938964844,0.0099094025790691,-3076.824951171875,301.9479675292969,0.4674095213413238,0.050000000745058,0.2342218458652496,291.0674133300781,291.1499938964844,260.3251342773437,258.6858215332031,280.3701171875,294.5237121582031,291.0652160644531,1.0,0.284797191619873,0.7052543759346008,0.7052543759346008,1.0,1.0,-1.2643505334854126,0.52352374792099,0.7408267855644226,0.2239671945571899,0.0,0.0,0.6183828115463257,60.8545150756836,74.0,-37.59442901611328,-13565.59765625,245.6239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4796447753906,308.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.76171875,18000.0,0.0,0.0,0.2864713072776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600278973579407,0.5600327253341675,-4.801479008165188e-06,0.0,0.0002907319576479,0.0,0.0,30.75437355041504,0.0,0.0,0.0,0.3631435334682464,4.0,0.0,1.0
569040,293.1907958984375,297.1499938964844,293.1499938964844,0.0973708406090736,-2243.18798828125,304.1520690917969,0.705186128616333,0.1554885357618332,0.1418609917163849,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.4674095213413238,0.050000000745058,0.0493767075240612,293.32330322265625,297.1499938964844,293.1499938964844,0.2027619928121566,-3134.99853515625,304.1669006347656,0.8528546690940857,0.2803501188755035,0.1980349868535995,293.0655212402344,297.1499938964844,293.1499938964844,0.3641789555549621,-6772.09130859375,304.0991516113281,0.9990000128746032,0.5660871863365173,0.4300160109996795,293.2948303222656,297.1499938964844,293.1499938964844,0.0099094025790691,-3076.824951171875,301.9479675292969,0.4674095213413238,0.050000000745058,0.2342218458652496,291.0674133300781,291.1499938964844,260.3251342773437,258.6858215332031,280.3701171875,294.5237121582031,291.0652160644531,1.0,0.284797191619873,0.7052543759346008,0.7052543759346008,1.0,1.0,-1.2643505334854126,0.52352374792099,0.7408267855644226,0.2239671945571899,0.0,0.0,0.6183828115463257,60.8545150756836,74.0,-37.59442901611328,-13565.59765625,245.6239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4796447753906,308.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.76171875,18000.0,0.0,0.0,0.2864713072776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600278973579407,0.5600327253341675,-4.801479008165188e-06,0.0,0.0002907319576479,0.0,0.0,30.75437355041504,0.0,0.0,0.0,0.3631435334682464,4.0,0.0,1.0
569100,293.1896667480469,297.1499938964844,293.1499938964844,0.0972081795334816,-2240.344970703125,304.1519775390625,0.7010696530342102,0.1551934629678726,0.141563668847084,294.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.4640510678291321,0.050000000745058,0.0494339987635612,293.3239440917969,297.1499938964844,293.1499938964844,0.200947105884552,-3112.776123046875,304.1671142578125,0.8467130064964294,0.2780289649963379,0.1964632868766784,293.0808410644531,297.1499938964844,293.1499938964844,0.3711153268814087,-6874.90576171875,304.0957946777344,0.9990000128746032,0.5641488432884216,0.436288446187973,293.297119140625,297.1499938964844,293.1499938964844,0.009882696904242,-3074.02880859375,301.9146728515625,0.4640510678291321,0.050000000745058,0.234493613243103,291.0563659667969,291.1499938964844,260.3185729980469,258.67987060546875,280.3663635253906,294.5278015136719,291.05438232421875,1.0,0.2872591018676758,0.7049795389175415,0.7049795389175415,1.0,1.0,-1.270031213760376,0.5260048508644104,0.7440263628959656,0.2251441180706024,0.0,0.0,0.6257383823394775,62.38884735107422,74.0,-33.51478958129883,-13622.70703125,251.0814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2893371582031,308.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.6015625,18000.0,0.0,0.0,0.2859054505825043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718905925750732,0.5718954801559448,-4.877069386566291e-06,0.0,0.0002901576808653,0.0,0.0,32.07663345336914,0.0,0.0,0.0,0.3677469491958618,4.0,0.0,1.0
569160,293.1880798339844,297.1499938964844,293.1499938964844,0.0971500650048255,-2239.447998046875,304.1517333984375,0.6972922682762146,0.1550015062093734,0.1414013803005218,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.4605902731418609,0.050000000745058,0.049491349607706,293.3245849609375,297.1499938964844,293.1499938964844,0.1991109251976013,-3090.235107421875,304.1673583984375,0.8407816290855408,0.2757028937339782,0.1948879808187484,293.0970458984375,297.1499938964844,293.1499938964844,0.3780108690261841,-6976.4013671875,304.0931091308594,0.9990000128746032,0.5618404746055603,0.4424783885478973,293.2994689941406,297.1499938964844,293.1499938964844,0.0098543940111994,-3070.816650390625,301.880859375,0.4605902731418609,0.050000000745058,0.2347656488418579,291.0462646484375,291.1499938964844,260.3119201660156,258.6737670898437,280.36260986328125,294.5319519042969,291.0444641113281,1.0,0.2897116541862488,0.704696536064148,0.704696536064148,1.0,1.0,-1.275770902633667,0.528510332107544,0.7472606301307678,0.2263370901346206,0.0,0.0,0.633674681186676,63.926063537597656,77.0,-30.190128326416016,-13680.958984375,256.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08428955078125,308.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17758.041015625,18000.0,0.0,0.0,0.2858840525150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849528312683105,0.5849577784538269,-4.963048013451044e-06,0.0,0.0002901359694078,0.0,0.0,33.586273193359375,0.0,0.0,0.0,0.3728816509246826,4.0,0.0,1.0
569220,293.184326171875,297.1499938964844,293.1499938964844,0.0971751734614372,-2240.244384765625,304.1510925292969,0.6903581619262695,0.1547988206148147,0.1412742733955383,294.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.4540518522262573,0.050000000745058,0.0496066808700561,293.3257751464844,297.1499938964844,293.1499938964844,0.195374310016632,-3044.1806640625,304.16778564453125,0.8294183015823364,0.2710362076759338,0.1917275339365005,293.13116455078125,297.1499938964844,293.1499938964844,0.3916981518268585,-7175.94921875,304.0893249511719,0.9990000128746032,0.5562705397605896,0.4546710252761841,293.3043518066406,297.1499938964844,293.1499938964844,0.0097931735217571,-3063.139404296875,301.8118896484375,0.4540518522262573,0.050000000745058,0.2353127300739288,291.029052734375,291.1499938964844,260.2982177734375,258.66119384765625,280.3551330566406,294.5403747558594,291.02764892578125,1.0,0.2945817112922668,0.7041304111480713,0.7041304111480713,1.0,1.0,-1.2872554063796997,0.53352290391922,0.7537325024604797,0.228737398982048,0.0,0.0,0.6509998440742493,67.01799011230469,80.0,-24.08699417114257,-13801.3681640625,267.8456420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482849121094,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17709.83203125,18000.0,0.0,0.0,0.2873759865760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143453121185303,0.614350438117981,-5.166203209228115e-06,0.0,0.0002916500961873,0.0,0.0,37.19191360473633,0.0,0.0,0.0,0.3846592009067535,4.0,0.0,1.0
569280,293.184326171875,297.1499938964844,293.1499938964844,0.0971751734614372,-2240.244384765625,304.1510925292969,0.6903581619262695,0.1547988206148147,0.1412742733955383,294.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.4540518522262573,0.050000000745058,0.0496066808700561,293.3257751464844,297.1499938964844,293.1499938964844,0.195374310016632,-3044.1806640625,304.16778564453125,0.8294183015823364,0.2710362076759338,0.1917275339365005,293.13116455078125,297.1499938964844,293.1499938964844,0.3916981518268585,-7175.94921875,304.0893249511719,0.9990000128746032,0.5562705397605896,0.4546710252761841,293.3043518066406,297.1499938964844,293.1499938964844,0.0097931735217571,-3063.139404296875,301.8118896484375,0.4540518522262573,0.050000000745058,0.2353127300739288,291.029052734375,291.1499938964844,260.2982177734375,258.66119384765625,280.3551330566406,294.5403747558594,291.02764892578125,1.0,0.2945817112922668,0.7041304111480713,0.7041304111480713,1.0,1.0,-1.2872554063796997,0.53352290391922,0.7537325024604797,0.228737398982048,0.0,0.0,0.6509998440742493,67.01799011230469,80.0,-24.08699417114257,-13801.3681640625,267.8456420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482849121094,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17709.83203125,18000.0,0.0,0.0,0.2873759865760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143453121185303,0.614350438117981,-5.166203209228115e-06,0.0,0.0002916500961873,0.0,0.0,37.19191360473633,0.0,0.0,0.0,0.3846592009067535,4.0,0.0,1.0
569340,293.1797790527344,297.1499938964844,293.1499938964844,0.0973490700125694,-2243.7412109375,304.15045166015625,0.6841667890548706,0.1548497825860977,0.141366571187973,294.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.4480438828468323,0.050000000745058,0.0497227236628532,293.3269348144531,297.1499938964844,293.1499938964844,0.1915474683046341,-2996.75048828125,304.1682434082031,0.8184685111045837,0.2663497030735016,0.1885536015033722,293.1667175292969,297.1499938964844,293.1499938964844,0.4051899015903473,-7370.3427734375,304.08709716796875,0.9990000128746032,0.5495445132255554,0.4666175246238708,293.3095092773437,297.1499938964844,293.1499938964844,0.0097255147993564,-3053.6572265625,301.7411804199219,0.4480438828468323,0.050000000745058,0.2358631938695907,291.0163269042969,291.1499938964844,260.2840881347656,258.6481628417969,280.3475952148437,294.5488586425781,291.015380859375,1.0,0.299397200345993,0.7035642862319946,0.7035642862319946,1.0,1.0,-1.298696517944336,0.538518488407135,0.7601779699325562,0.2311367690563202,0.0,0.0,0.6697230935096741,70.12908172607422,83.0,-17.891338348388672,-13927.3486328125,279.2831726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17669.1796875,18000.0,0.0,0.0,0.2907115221023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472885012626648,0.6472938656806946,-5.409395726019284e-06,0.0,0.0002950352209154,0.0,0.0,41.59046936035156,0.0,0.0,0.0,0.3981941342353821,4.0,0.0,1.0
569400,293.1797790527344,297.1499938964844,293.1499938964844,0.0973490700125694,-2243.7412109375,304.15045166015625,0.6841667890548706,0.1548497825860977,0.141366571187973,294.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.4480438828468323,0.050000000745058,0.0497227236628532,293.3269348144531,297.1499938964844,293.1499938964844,0.1915474683046341,-2996.75048828125,304.1682434082031,0.8184685111045837,0.2663497030735016,0.1885536015033722,293.1667175292969,297.1499938964844,293.1499938964844,0.4051899015903473,-7370.3427734375,304.08709716796875,0.9990000128746032,0.5495445132255554,0.4666175246238708,293.3095092773437,297.1499938964844,293.1499938964844,0.0097255147993564,-3053.6572265625,301.7411804199219,0.4480438828468323,0.050000000745058,0.2358631938695907,291.0163269042969,291.1499938964844,260.2840881347656,258.6481628417969,280.3475952148437,294.5488586425781,291.015380859375,1.0,0.299397200345993,0.7035642862319946,0.7035642862319946,1.0,1.0,-1.298696517944336,0.538518488407135,0.7601779699325562,0.2311367690563202,0.0,0.0,0.6697230935096741,70.12908172607422,83.0,-17.891338348388672,-13927.3486328125,279.2831726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17669.1796875,18000.0,0.0,0.0,0.2907115221023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472885012626648,0.6472938656806946,-5.409395726019284e-06,0.0,0.0002950352209154,0.0,0.0,41.59046936035156,0.0,0.0,0.0,0.3981941342353821,4.0,0.0,1.0
569460,293.1731262207031,297.1499938964844,293.1499938964844,0.097816102206707,-2252.646484375,304.1495056152344,0.6790242195129395,0.1554375439882278,0.1418523341417312,294.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.442560613155365,0.050000000745058,0.049838725477457,293.3280334472656,297.1499938964844,293.1499938964844,0.1876329630613327,-2947.9560546875,304.1686706542969,0.8074986934661865,0.2616431415081024,0.1853653192520141,293.2038269042969,297.1499938964844,293.1499938964844,0.4183791279792785,-7558.30322265625,304.08612060546875,0.9990000128746032,0.5415967702865601,0.4782620370388031,293.3149108886719,297.1499938964844,293.1499938964844,0.0096511533483862,-3042.26611328125,301.668701171875,0.442560613155365,0.050000000745058,0.2364134639501571,291.0082092285156,291.1499938964844,260.26953125,258.6346740722656,280.3400573730469,294.5574035644531,291.0077209472656,1.0,0.3041564524173736,0.7029616832733154,0.7029616832733154,1.0,1.0,-1.3102298974990845,0.5435499548912048,0.7666799426078796,0.2335527241230011,0.0,0.0,0.6892167329788208,73.24231719970703,71.0,-11.596660614013672,-14060.2646484375,290.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781982421875,307.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17639.015625,18000.0,0.0,0.0,0.295581579208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826414465904236,0.6826471090316772,-5.688084002031246e-06,0.0,0.0002999777207151,0.0,0.0,46.75244140625,0.0,0.0,0.0,0.4130666553974151,4.0,0.0,1.0
569520,293.1731262207031,297.1499938964844,293.1499938964844,0.097816102206707,-2252.646484375,304.1495056152344,0.6790242195129395,0.1554375439882278,0.1418523341417312,294.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.442560613155365,0.050000000745058,0.049838725477457,293.3280334472656,297.1499938964844,293.1499938964844,0.1876329630613327,-2947.9560546875,304.1686706542969,0.8074986934661865,0.2616431415081024,0.1853653192520141,293.2038269042969,297.1499938964844,293.1499938964844,0.4183791279792785,-7558.30322265625,304.08612060546875,0.9990000128746032,0.5415967702865601,0.4782620370388031,293.3149108886719,297.1499938964844,293.1499938964844,0.0096511533483862,-3042.26611328125,301.668701171875,0.442560613155365,0.050000000745058,0.2364134639501571,291.0082092285156,291.1499938964844,260.26953125,258.6346740722656,280.3400573730469,294.5574035644531,291.0077209472656,1.0,0.3041564524173736,0.7029616832733154,0.7029616832733154,1.0,1.0,-1.3102298974990845,0.5435499548912048,0.7666799426078796,0.2335527241230011,0.0,0.0,0.6892167329788208,73.24231719970703,71.0,-11.596660614013672,-14060.2646484375,290.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781982421875,307.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17639.015625,18000.0,0.0,0.0,0.295581579208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826414465904236,0.6826471090316772,-5.688084002031246e-06,0.0,0.0002999777207151,0.0,0.0,46.75244140625,0.0,0.0,0.0,0.4130666553974151,4.0,0.0,1.0
569580,293.1665344238281,297.1499938964844,293.1499938964844,0.0983334779739379,-2262.119873046875,304.1488647460937,0.6805771589279175,0.156196653842926,0.1425958722829818,294.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.4428232312202453,0.050000000745058,0.0498329252004623,293.328857421875,297.1499938964844,293.1499938964844,0.1833017766475677,-2893.323974609375,304.1697082519531,0.8029467463493347,0.2569651901721954,0.1820949167013168,293.2337341308594,297.1499938964844,293.1499938964844,0.4188851118087768,-7554.15771484375,304.107177734375,0.9990000128746032,0.534135639667511,0.4776865243911743,293.3201599121094,297.1499938964844,293.1499938964844,0.0095306830480694,-3018.501953125,301.59844970703125,0.4428232312202453,0.050000000745058,0.2363859415054321,291.0194702148437,291.1499938964844,260.2545166015625,258.6207580566406,280.34503173828125,294.5658874511719,291.0227966308594,1.0,0.3030131161212921,0.7023590207099915,0.7023590207099915,1.0,1.0,-1.3064762353897097,0.5417272448539734,0.7647490501403809,0.2324953079223632,0.0,0.0,0.7063836455345154,73.03682708740234,59.0,21.37112045288086,-14101.0908203125,288.92218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41473388671875,307.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17649.755859375,18000.0,0.0,0.0,0.3014899790287018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176989316940308,0.7177048921585083,-5.98862652623211e-06,0.0,0.0003059739829041,0.0,0.0,52.38858795166016,0.0,0.0,0.0,0.4281146824359894,4.0,0.0,1.0
569640,293.1665344238281,297.1499938964844,293.1499938964844,0.0983334779739379,-2262.119873046875,304.1488647460937,0.6805771589279175,0.156196653842926,0.1425958722829818,294.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.4428232312202453,0.050000000745058,0.0498329252004623,293.328857421875,297.1499938964844,293.1499938964844,0.1833017766475677,-2893.323974609375,304.1697082519531,0.8029467463493347,0.2569651901721954,0.1820949167013168,293.2337341308594,297.1499938964844,293.1499938964844,0.4188851118087768,-7554.15771484375,304.107177734375,0.9990000128746032,0.534135639667511,0.4776865243911743,293.3201599121094,297.1499938964844,293.1499938964844,0.0095306830480694,-3018.501953125,301.59844970703125,0.4428232312202453,0.050000000745058,0.2363859415054321,291.0194702148437,291.1499938964844,260.2545166015625,258.6207580566406,280.34503173828125,294.5658874511719,291.0227966308594,1.0,0.3030131161212921,0.7023590207099915,0.7023590207099915,1.0,1.0,-1.3064762353897097,0.5417272448539734,0.7647490501403809,0.2324953079223632,0.0,0.0,0.7063836455345154,73.03682708740234,59.0,21.37112045288086,-14101.0908203125,288.92218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41473388671875,307.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17649.755859375,18000.0,0.0,0.0,0.3014899790287018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176989316940308,0.7177048921585083,-5.98862652623211e-06,0.0,0.0003059739829041,0.0,0.0,52.38858795166016,0.0,0.0,0.0,0.4281146824359894,4.0,0.0,1.0
569700,293.165771484375,297.1499938964844,293.1499938964844,0.0982147082686424,-2259.525634765625,304.1492919921875,0.682880163192749,0.1561377346515655,0.1426678746938705,294.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4448017179965973,0.050000000745058,0.049790047109127,293.32916259765625,297.1499938964844,293.1499938964844,0.1808779239654541,-2862.396240234375,304.1705322265625,0.8029114007949829,0.2546403110027313,0.1804412305355072,293.2406005859375,297.1499938964844,293.1499938964844,0.4144474267959595,-7482.962890625,304.123046875,0.9990000128746032,0.5317204594612122,0.4734094142913818,293.3223876953125,297.1499938964844,293.1499938964844,0.0094513976946473,-3000.76513671875,301.56689453125,0.4448017179965973,0.050000000745058,0.2361825555562973,291.0409545898437,291.1499938964844,260.24688720703125,258.6136474609375,280.3519592285156,294.57012939453125,291.04571533203125,1.0,0.3007451295852661,0.7020577192306519,0.7020577192306519,1.0,1.0,-1.299150824546814,0.5383934378623962,0.7607574462890625,0.2306725680828094,0.0,0.0,0.711538553237915,71.83682250976562,59.0,43.81268310546875,-14074.27734375,283.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27117919921875,307.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17704.52734375,18000.0,0.0,0.0,0.3045454323291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313512563705444,0.7313573360443115,-6.121143997006584e-06,0.0,0.0003090749087277,0.0,0.0,54.78923797607422,0.0,0.0,0.0,0.4341184198856354,4.0,0.0,1.0
569760,293.16729736328125,297.1499938964844,293.1499938964844,0.0977293476462364,-2249.95849609375,304.1502990722656,0.6856617331504822,0.1556411534547805,0.1423667818307876,294.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.4478349387645721,0.050000000745058,0.0497269965708255,293.32940673828125,297.1499938964844,293.1499938964844,0.1783479899168014,-2829.9462890625,304.17138671875,0.8040856122970581,0.2523238658905029,0.1787784248590469,293.2414855957031,297.1499938964844,293.1499938964844,0.4075437486171722,-7375.93896484375,304.1405029296875,0.9990000128746032,0.5303922891616821,0.4670481979846954,293.3241882324219,297.1499938964844,293.1499938964844,0.0093648480251431,-2980.577392578125,301.53759765625,0.4478349387645721,0.050000000745058,0.2358834594488144,291.0693664550781,291.1499938964844,260.2391662597656,258.6064453125,280.3610534667969,294.57427978515625,291.0753479003906,1.0,0.2975117862224579,0.701808512210846,0.701808512210846,1.0,1.0,-1.28872549533844,0.5336971282958984,0.7550283670425415,0.2281374186277389,0.0,0.0,0.714097261428833,70.07886505126953,47.0,64.38973236083984,-14016.5419921875,275.1382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629333496094,307.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.23828125,18000.0,0.0,0.0,0.307500422000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409653067588806,0.7409715056419373,-6.22444804321276e-06,0.0,0.0003120738256257,0.0,0.0,56.58432769775391,0.0,0.0,0.0,0.4384319186210632,4.0,0.0,1.0
569820,293.1769104003906,297.1499938964844,293.1499938964844,0.0955680236220359,-2208.25537109375,304.1538391113281,0.6920684576034546,0.1532708704471588,0.1404923349618911,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4570288956165313,0.050000000745058,0.0495529919862747,293.3297119140625,297.1499938964844,293.1499938964844,0.1730506271123886,-2761.52490234375,304.173095703125,0.8096568584442139,0.2477161139249801,0.1754349917173385,293.2253723144531,297.1499938964844,293.1499938964844,0.3874537348747253,-7070.6435546875,304.1771545410156,0.9990000128746032,0.5312937498092651,0.4490252435207367,293.3262023925781,297.1499938964844,293.1499938964844,0.0091777490451931,-2934.797607421875,301.4864501953125,0.4570288956165313,0.050000000745058,0.2350580543279647,291.1431579589844,291.1499938964844,260.2234191894531,258.5918273925781,280.3854064941406,294.58221435546875,291.1512451171875,1.0,0.2885545194149017,0.7013100981712341,0.7013100981712341,1.0,1.0,-1.2596330642700195,0.5206745266914368,0.7389585375785828,0.2211598008871078,0.0,0.0,0.7103008031845093,65.23014068603516,50.0,99.22053527832033,-13813.8701171875,253.2317810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0696716308594,307.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.3126236200332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455210089683533,0.7455273270606995,-6.3111942836258095e-06,0.0,0.0003172732249367,0.0,0.0,57.70184326171875,0.0,0.0,0.0,0.4407327771186828,4.0,0.0,1.0
