time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1769104003906,297.1499938964844,293.1499938964844,0.0955680236220359,-2208.25537109375,304.1538391113281,0.6920684576034546,0.1532708704471588,0.1404923349618911,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4570288956165313,0.050000000745058,0.0495529919862747,293.3297119140625,297.1499938964844,293.1499938964844,0.1730506271123886,-2761.52490234375,304.173095703125,0.8096568584442139,0.2477161139249801,0.1754349917173385,293.2253723144531,297.1499938964844,293.1499938964844,0.3874537348747253,-7070.6435546875,304.1771545410156,0.9990000128746032,0.5312937498092651,0.4490252435207367,293.3262023925781,297.1499938964844,293.1499938964844,0.0091777490451931,-2934.797607421875,301.4864501953125,0.4570288956165313,0.050000000745058,0.2350580543279647,291.1431579589844,291.1499938964844,260.2234191894531,258.5918273925781,280.3854064941406,294.58221435546875,291.1512451171875,1.0,0.2885545194149017,0.7013100981712341,0.7013100981712341,1.0,1.0,-1.2596330642700195,0.5206745266914368,0.7389585375785828,0.2211598008871078,0.0,0.0,0.7103008031845093,65.23014068603516,50.0,99.22053527832033,-13813.8701171875,253.2317810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0696716308594,307.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.3126236200332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455210089683533,0.7455273270606995,-6.3111942836258095e-06,0.0,0.0003172732249367,0.0,0.0,57.70184326171875,0.0,0.0,0.0,0.4407327771186828,4.0,0.0,1.0
569940,293.1903686523437,297.1499938964844,293.1499938964844,0.0924300998449325,-2148.2900390625,304.1577453613281,0.6932030320167542,0.1498608291149139,0.1374245434999466,294.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.4635429978370666,0.050000000745058,0.049442633986473,293.3300476074219,297.1499938964844,293.1499938964844,0.1678728461265564,-2694.337646484375,304.1739807128906,0.8117079138755798,0.2430964708328247,0.1721410006284713,293.1955261230469,297.1499938964844,293.1499938964844,0.3728164434432983,-6852.5869140625,304.1918640136719,0.9990000128746032,0.5354337692260742,0.4372046589851379,293.3263854980469,297.1499938964844,293.1499938964844,0.0090160779654979,-2894.09130859375,301.4406433105469,0.4635429978370666,0.050000000745058,0.2345345616340637,291.21881103515625,291.1499938964844,260.20733642578125,258.57684326171875,280.4037170410156,294.58935546875,291.22442626953125,1.0,0.2827420234680176,0.7008116841316223,0.7008116841316223,1.0,1.0,-1.2370396852493286,0.5106106400489807,0.7264289855957031,0.2156091183423996,0.0,0.0,0.6957479119300842,62.09556579589844,53.0,95.12691497802734,-13601.74609375,238.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1432800292969,307.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.353515625,18000.0,0.0,0.0,0.3161112666130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280133366584778,0.7280195355415344,-6.204599230841268e-06,0.0,0.0003208127454854,0.0,0.0,54.9610710144043,0.0,0.0,0.0,0.4335369765758514,4.0,0.0,1.0
570000,293.1903686523437,297.1499938964844,293.1499938964844,0.0924300998449325,-2148.2900390625,304.1577453613281,0.6932030320167542,0.1498608291149139,0.1374245434999466,294.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.4635429978370666,0.050000000745058,0.049442633986473,293.3300476074219,297.1499938964844,293.1499938964844,0.1678728461265564,-2694.337646484375,304.1739807128906,0.8117079138755798,0.2430964708328247,0.1721410006284713,293.1955261230469,297.1499938964844,293.1499938964844,0.3728164434432983,-6852.5869140625,304.1918640136719,0.9990000128746032,0.5354337692260742,0.4372046589851379,293.3263854980469,297.1499938964844,293.1499938964844,0.0090160779654979,-2894.09130859375,301.4406433105469,0.4635429978370666,0.050000000745058,0.2345345616340637,291.21881103515625,291.1499938964844,260.20733642578125,258.57684326171875,280.4037170410156,294.58935546875,291.22442626953125,1.0,0.2827420234680176,0.7008116841316223,0.7008116841316223,1.0,1.0,-1.2370396852493286,0.5106106400489807,0.7264289855957031,0.2156091183423996,0.0,0.0,0.6957479119300842,62.09556579589844,53.0,95.12691497802734,-13601.74609375,238.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1432800292969,307.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.353515625,18000.0,0.0,0.0,0.3161112666130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280133366584778,0.7280195355415344,-6.204599230841268e-06,0.0,0.0003208127454854,0.0,0.0,54.9610710144043,0.0,0.0,0.0,0.4335369765758514,4.0,0.0,1.0
570060,293.1975402832031,297.1499938964844,293.1499938964844,0.0899227410554885,-2100.843505859375,304.1592712402344,0.6920634508132935,0.147358551621437,0.134796991944313,294.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.4669864773750305,0.050000000745058,0.0493843741714954,293.33026123046875,297.1499938964844,293.1499938964844,0.1632852405309677,-2634.955078125,304.1736145019531,0.8105315566062927,0.2384905964136123,0.1688799262046814,293.17071533203125,297.1499938964844,293.1499938964844,0.3644624650478363,-6731.37158203125,304.1915588378906,0.9990000128746032,0.5393289923667908,0.4308310449123382,293.3258056640625,297.1499938964844,293.1499938964844,0.0088929841294884,-2864.776611328125,301.3903503417969,0.4669864773750305,0.050000000745058,0.2342582046985626,291.2606811523437,291.1499938964844,260.1909484863281,258.5616149902344,280.4125366210937,294.5953674316406,291.2632141113281,1.0,0.279179573059082,0.7006728053092957,0.7006728053092957,1.0,1.0,-1.2219159603118896,0.5039546489715576,0.717961311340332,0.2119020670652389,0.0,0.0,0.6778556704521179,60.39502716064453,56.0,59.8042106628418,-13416.517578125,229.1060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3453369140625,307.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18316.9921875,18000.0,0.0,0.0,0.3177472054958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975701451301575,0.697576105594635,-5.966530807199888e-06,0.0,0.0003224730025976,0.0,0.0,50.05766296386719,0.0,0.0,0.0,0.420748233795166,4.0,0.0,1.0
570120,293.1975402832031,297.1499938964844,293.1499938964844,0.0899227410554885,-2100.843505859375,304.1592712402344,0.6920634508132935,0.147358551621437,0.134796991944313,294.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.4669864773750305,0.050000000745058,0.0493843741714954,293.33026123046875,297.1499938964844,293.1499938964844,0.1632852405309677,-2634.955078125,304.1736145019531,0.8105315566062927,0.2384905964136123,0.1688799262046814,293.17071533203125,297.1499938964844,293.1499938964844,0.3644624650478363,-6731.37158203125,304.1915588378906,0.9990000128746032,0.5393289923667908,0.4308310449123382,293.3258056640625,297.1499938964844,293.1499938964844,0.0088929841294884,-2864.776611328125,301.3903503417969,0.4669864773750305,0.050000000745058,0.2342582046985626,291.2606811523437,291.1499938964844,260.1909484863281,258.5616149902344,280.4125366210937,294.5953674316406,291.2632141113281,1.0,0.279179573059082,0.7006728053092957,0.7006728053092957,1.0,1.0,-1.2219159603118896,0.5039546489715576,0.717961311340332,0.2119020670652389,0.0,0.0,0.6778556704521179,60.39502716064453,56.0,59.8042106628418,-13416.517578125,229.1060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3453369140625,307.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18316.9921875,18000.0,0.0,0.0,0.3177472054958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975701451301575,0.697576105594635,-5.966530807199888e-06,0.0,0.0003224730025976,0.0,0.0,50.05766296386719,0.0,0.0,0.0,0.420748233795166,4.0,0.0,1.0
570180,293.1962890625,297.1499938964844,293.1499938964844,0.0888593718409538,-2081.06396484375,304.15789794921875,0.6915274858474731,0.1464051157236099,0.1336567997932434,294.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.4683873951435089,0.050000000745058,0.0493598394095897,293.3298645019531,297.1499938964844,293.1499938964844,0.1592707335948944,-2583.138671875,304.17242431640625,0.8071472644805908,0.2340030968189239,0.1657153815031051,293.1575012207031,297.1499938964844,293.1499938964844,0.3606477677822113,-6679.2890625,304.1839294433594,0.9990000128746032,0.5414994359016418,0.4281169772148132,293.3249206542969,297.1499938964844,293.1499938964844,0.0087983319535851,-2844.338134765625,301.3349914550781,0.4683873951435089,0.050000000745058,0.2341418415307998,291.2729187011719,291.1499938964844,260.1742553710937,258.5461120605469,280.4146728515625,294.5999450683594,291.27276611328125,1.0,0.2774403691291809,0.700533926486969,0.700533926486969,1.0,1.0,-1.2133194208145142,0.5001943111419678,0.7131251692771912,0.2096929252147674,0.0,0.0,0.6603503823280334,59.64479446411133,59.0,20.680320739746094,-13276.2666015625,224.50401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6282653808594,307.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18336.232421875,18000.0,0.0,0.0,0.3175856173038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663814902305603,0.6638205647468567,-5.691827027476393e-06,0.0,0.0003223090316168,0.0,0.0,44.87428283691406,0.0,0.0,0.0,0.4065922796726227,4.0,0.0,1.0
570240,293.1962890625,297.1499938964844,293.1499938964844,0.0888593718409538,-2081.06396484375,304.15789794921875,0.6915274858474731,0.1464051157236099,0.1336567997932434,294.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.4683873951435089,0.050000000745058,0.0493598394095897,293.3298645019531,297.1499938964844,293.1499938964844,0.1592707335948944,-2583.138671875,304.17242431640625,0.8071472644805908,0.2340030968189239,0.1657153815031051,293.1575012207031,297.1499938964844,293.1499938964844,0.3606477677822113,-6679.2890625,304.1839294433594,0.9990000128746032,0.5414994359016418,0.4281169772148132,293.3249206542969,297.1499938964844,293.1499938964844,0.0087983319535851,-2844.338134765625,301.3349914550781,0.4683873951435089,0.050000000745058,0.2341418415307998,291.2729187011719,291.1499938964844,260.1742553710937,258.5461120605469,280.4146728515625,294.5999450683594,291.27276611328125,1.0,0.2774403691291809,0.700533926486969,0.700533926486969,1.0,1.0,-1.2133194208145142,0.5001943111419678,0.7131251692771912,0.2096929252147674,0.0,0.0,0.6603503823280334,59.64479446411133,59.0,20.680320739746094,-13276.2666015625,224.50401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6282653808594,307.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18336.232421875,18000.0,0.0,0.0,0.3175856173038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663814902305603,0.6638205647468567,-5.691827027476393e-06,0.0,0.0003223090316168,0.0,0.0,44.87428283691406,0.0,0.0,0.0,0.4065922796726227,4.0,0.0,1.0
570300,293.1950988769531,297.1499938964844,293.1499938964844,0.0885903313755989,-2076.216796875,304.1569519042969,0.6909947395324707,0.1460538804531097,0.133320927619934,294.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.4684644043445587,0.050000000745058,0.049358494579792,293.32958984375,297.1499938964844,293.1499938964844,0.157431811094284,-2559.43896484375,304.17169189453125,0.80466228723526,0.2317797392606735,0.1641620695590973,293.1541442871094,297.1499938964844,293.1499938964844,0.360237717628479,-6675.828125,304.1784973144531,0.9990000128746032,0.5420702695846558,0.4279658794403076,293.3244934082031,297.1499938964844,293.1499938964844,0.0087591530755162,-2836.720947265625,301.305419921875,0.4684644043445587,0.050000000745058,0.2341354489326477,291.27001953125,291.1499938964844,260.1658020019531,258.5382995605469,280.4140014648437,294.6018981933594,291.2689514160156,1.0,0.2771324217319488,0.7004644870758057,0.7004644870758057,1.0,1.0,-1.210860252380371,0.4991255104541778,0.7117347121238708,0.2090121656656265,0.0,0.0,0.6526146531105042,59.57294845581055,59.0,4.056634902954102,-13224.6416015625,223.49136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,307.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18319.54296875,18000.0,0.0,0.0,0.316909909248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479650139808655,0.6479706168174744,-5.561796569963917e-06,0.0,0.0003216232580598,0.0,0.0,42.5496826171875,0.0,0.0,0.0,0.3999752700328827,4.0,0.0,1.0
570360,293.19390869140625,297.1499938964844,293.1499938964844,0.0883780717849731,-2072.4716796875,304.1560974121094,0.6901078224182129,0.1457140296697616,0.1330161541700363,294.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.4681770205497741,0.050000000745058,0.0493635982275009,293.3293151855469,297.1499938964844,293.1499938964844,0.1556611955165863,-2536.611328125,304.17095947265625,0.8017016649246216,0.2295593023300171,0.1626175642013549,293.1524658203125,297.1499938964844,293.1499938964844,0.3606860935688019,-6685.1767578125,304.1724853515625,0.9990000128746032,0.5423464179039001,0.4285293519496918,293.3241577148437,297.1499938964844,293.1499938964844,0.0087235998362302,-2830.2548828125,301.27471923828125,0.4681770205497741,0.050000000745058,0.2341596633195877,291.26324462890625,291.1499938964844,260.1573181152344,258.5304260253906,280.412841796875,294.6037292480469,291.2615051269531,1.0,0.2771404683589935,0.7003346681594849,0.7003346681594849,1.0,1.0,-1.2093513011932373,0.4984606802463531,0.7108905911445618,0.2085381746292114,0.0,0.0,0.6457313299179077,59.67816925048828,62.0,-9.133265495300291,-13185.0517578125,223.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,307.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18292.63671875,18000.0,0.0,0.0,0.3158999979496002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335188746452332,0.6335242986679077,-5.443294412543764e-06,0.0,0.0003205983375664,0.0,0.0,40.49449920654297,0.0,0.0,0.0,0.3939626216888428,4.0,0.0,1.0
570420,293.1918334960937,297.1499938964844,293.1499938964844,0.0880262777209281,-2066.38818359375,304.1546630859375,0.6873164176940918,0.1450244039297104,0.1324273496866226,294.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.466629683971405,0.050000000745058,0.0493906736373901,293.3288269042969,297.1499938964844,293.1499938964844,0.1522379368543625,-2492.37451171875,304.169677734375,0.7945734858512878,0.225114569067955,0.1595412045717239,293.1536560058594,297.1499938964844,293.1499938964844,0.3637584745883941,-6735.9287109375,304.1598815917969,0.9990000128746032,0.5420520901679993,0.4315120875835418,293.323974609375,297.1499938964844,293.1499938964844,0.0086591262370347,-2819.4013671875,301.210693359375,0.466629683971405,0.050000000745058,0.2342880964279174,291.24285888671875,291.1499938964844,260.1401062011719,258.5145263671875,280.4087219238281,294.6073303222656,291.240478515625,1.0,0.2779687643051147,0.7000751495361328,0.7000751495361328,1.0,1.0,-1.2087174654006958,0.4981743991374969,0.7105430960655212,0.2081487327814102,0.0,0.0,0.634648859500885,60.350189208984375,65.0,-25.766855239868164,-13139.4111328125,224.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,308.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18226.009765625,18000.0,0.0,0.0,0.3130858242511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609620988368988,0.6096262335777283,-5.247823082754621e-06,0.0,0.000317742320476,0.0,0.0,37.22887420654297,0.0,0.0,0.0,0.3840599060058594,4.0,0.0,1.0
570480,293.1918334960937,297.1499938964844,293.1499938964844,0.0880262777209281,-2066.38818359375,304.1546630859375,0.6873164176940918,0.1450244039297104,0.1324273496866226,294.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.466629683971405,0.050000000745058,0.0493906736373901,293.3288269042969,297.1499938964844,293.1499938964844,0.1522379368543625,-2492.37451171875,304.169677734375,0.7945734858512878,0.225114569067955,0.1595412045717239,293.1536560058594,297.1499938964844,293.1499938964844,0.3637584745883941,-6735.9287109375,304.1598815917969,0.9990000128746032,0.5420520901679993,0.4315120875835418,293.323974609375,297.1499938964844,293.1499938964844,0.0086591262370347,-2819.4013671875,301.210693359375,0.466629683971405,0.050000000745058,0.2342880964279174,291.24285888671875,291.1499938964844,260.1401062011719,258.5145263671875,280.4087219238281,294.6073303222656,291.240478515625,1.0,0.2779687643051147,0.7000751495361328,0.7000751495361328,1.0,1.0,-1.2087174654006958,0.4981743991374969,0.7105430960655212,0.2081487327814102,0.0,0.0,0.634648859500885,60.350189208984375,65.0,-25.766855239868164,-13139.4111328125,224.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,308.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18226.009765625,18000.0,0.0,0.0,0.3130858242511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609620988368988,0.6096262335777283,-5.247823082754621e-06,0.0,0.000317742320476,0.0,0.0,37.22887420654297,0.0,0.0,0.0,0.3840599060058594,4.0,0.0,1.0
570540,293.1902160644531,297.1499938964844,293.1499938964844,0.0876987650990486,-2060.758544921875,304.1536560058594,0.683391809463501,0.144294336438179,0.1318261921405792,294.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4639281332492828,0.050000000745058,0.0494364760816097,293.3284606933594,297.1499938964844,293.1499938964844,0.1488872617483139,-2448.863525390625,304.1687316894531,0.7861798405647278,0.2206575274467468,0.1564708650112152,293.1600952148437,297.1499938964844,293.1499938964844,0.3691657185554504,-6820.48046875,304.1476135253906,0.9990000128746032,0.5406667590141296,0.4365143477916717,293.3244934082031,297.1499938964844,293.1499938964844,0.0085989851504564,-2809.860595703125,301.14373779296875,0.4639281332492828,0.050000000745058,0.2345053553581237,291.21844482421875,291.1499938964844,260.1226501464844,258.4984741210937,280.4027099609375,294.61102294921875,291.2159118652344,1.0,0.2796783745288849,0.699815571308136,0.699815571308136,1.0,1.0,-1.21062970161438,0.499001145362854,0.7116284966468811,0.2083658128976822,0.0,0.0,0.6271411180496216,61.533470153808594,68.0,-32.836036682128906,-13131.3515625,227.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,308.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.3515625,18000.0,0.0,0.0,0.3095920085906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926342606544495,0.5926393866539001,-5.1082811296510044e-06,0.0,0.0003141965135,0.0,0.0,35.00223159790039,0.0,0.0,0.0,0.3770424723625183,4.0,0.0,1.0
570600,293.1902160644531,297.1499938964844,293.1499938964844,0.0876987650990486,-2060.758544921875,304.1536560058594,0.683391809463501,0.144294336438179,0.1318261921405792,294.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4639281332492828,0.050000000745058,0.0494364760816097,293.3284606933594,297.1499938964844,293.1499938964844,0.1488872617483139,-2448.863525390625,304.1687316894531,0.7861798405647278,0.2206575274467468,0.1564708650112152,293.1600952148437,297.1499938964844,293.1499938964844,0.3691657185554504,-6820.48046875,304.1476135253906,0.9990000128746032,0.5406667590141296,0.4365143477916717,293.3244934082031,297.1499938964844,293.1499938964844,0.0085989851504564,-2809.860595703125,301.14373779296875,0.4639281332492828,0.050000000745058,0.2345053553581237,291.21844482421875,291.1499938964844,260.1226501464844,258.4984741210937,280.4027099609375,294.61102294921875,291.2159118652344,1.0,0.2796783745288849,0.699815571308136,0.699815571308136,1.0,1.0,-1.21062970161438,0.499001145362854,0.7116284966468811,0.2083658128976822,0.0,0.0,0.6271411180496216,61.533470153808594,68.0,-32.836036682128906,-13131.3515625,227.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,308.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.3515625,18000.0,0.0,0.0,0.3095920085906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926342606544495,0.5926393866539001,-5.1082811296510044e-06,0.0,0.0003141965135,0.0,0.0,35.00223159790039,0.0,0.0,0.0,0.3770424723625183,4.0,0.0,1.0
570660,293.1890563964844,297.1499938964844,293.1499938964844,0.0873494818806648,-2054.68212890625,304.15301513671875,0.6786152720451355,0.1435108184814453,0.1311933994293213,294.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.4602621793746948,0.050000000745058,0.0494973510503768,293.3282165527344,297.1499938964844,293.1499938964844,0.145552173256874,-2405.29150390625,304.16802978515625,0.7769182920455933,0.2161881029605865,0.1534023433923721,293.1708984375,297.1499938964844,293.1499938964844,0.3763623833656311,-6930.26953125,304.1364440917969,0.9990000128746032,0.5382300615310669,0.4430765211582184,293.32568359375,297.1499938964844,293.1499938964844,0.008539842441678,-2800.532958984375,301.0743408203125,0.4602621793746948,0.050000000745058,0.2347941249608993,291.1937255859375,291.1499938964844,260.10504150390625,258.4822998046875,280.39617919921875,294.6149597167969,291.1913146972656,1.0,0.2820701599121094,0.6994451284408569,0.6994451284408569,1.0,1.0,-1.2144825458526611,0.5006471276283264,0.7138354182243347,0.2090268284082412,0.0,0.0,0.6229724884033203,63.126949310302734,71.0,-34.07606506347656,-13151.63671875,232.1107940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,308.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.57421875,18000.0,0.0,0.0,0.3058647215366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821714401245117,0.5821764469146729,-5.019442596676527e-06,0.0,0.0003104138013441,0.0,0.0,33.655513763427734,0.0,0.0,0.0,0.3726946115493774,4.0,0.0,1.0
570720,293.1890563964844,297.1499938964844,293.1499938964844,0.0873494818806648,-2054.68212890625,304.15301513671875,0.6786152720451355,0.1435108184814453,0.1311933994293213,294.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.4602621793746948,0.050000000745058,0.0494973510503768,293.3282165527344,297.1499938964844,293.1499938964844,0.145552173256874,-2405.29150390625,304.16802978515625,0.7769182920455933,0.2161881029605865,0.1534023433923721,293.1708984375,297.1499938964844,293.1499938964844,0.3763623833656311,-6930.26953125,304.1364440917969,0.9990000128746032,0.5382300615310669,0.4430765211582184,293.32568359375,297.1499938964844,293.1499938964844,0.008539842441678,-2800.532958984375,301.0743408203125,0.4602621793746948,0.050000000745058,0.2347941249608993,291.1937255859375,291.1499938964844,260.10504150390625,258.4822998046875,280.39617919921875,294.6149597167969,291.1913146972656,1.0,0.2820701599121094,0.6994451284408569,0.6994451284408569,1.0,1.0,-1.2144825458526611,0.5006471276283264,0.7138354182243347,0.2090268284082412,0.0,0.0,0.6229724884033203,63.126949310302734,71.0,-34.07606506347656,-13151.63671875,232.1107940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,308.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.57421875,18000.0,0.0,0.0,0.3058647215366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821714401245117,0.5821764469146729,-5.019442596676527e-06,0.0,0.0003104138013441,0.0,0.0,33.655513763427734,0.0,0.0,0.0,0.3726946115493774,4.0,0.0,1.0
570780,293.1883239746094,297.1499938964844,293.1499938964844,0.0869590938091278,-2047.7901611328125,304.1526794433594,0.6732418537139893,0.1426702886819839,0.1305213272571563,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4560716152191162,0.050000000745058,0.0495704002678394,293.3280334472656,297.1499938964844,293.1499938964844,0.1422123908996582,-2361.3798828125,304.1676025390625,0.7671506404876709,0.2117107808589935,0.1503359824419021,293.1852722167969,297.1499938964844,293.1499938964844,0.3849385976791382,-7058.92724609375,304.126708984375,0.9990000128746032,0.5347916483879089,0.4508258104324341,293.3275451660156,297.1499938964844,293.1499938964844,0.0084800226613879,-2790.884521484375,301.0028076171875,0.4560716152191162,0.050000000745058,0.2351406365633011,291.1703186035156,291.1499938964844,260.08721923828125,258.466064453125,280.3888854980469,294.61920166015625,291.1680603027344,1.0,0.2849842607975006,0.6990746855735779,0.6990746855735779,1.0,1.0,-1.2197999954223633,0.5029284954071045,0.7168715000152588,0.2100509703159332,0.0,0.0,0.6218486428260803,65.05072784423828,74.0,-32.74922180175781,-13192.705078125,238.0164337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072204589844,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1796875,18000.0,0.0,0.0,0.3023051023483276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775498151779175,0.5775548219680786,-4.97436803925666e-06,0.0,0.0003068012592848,0.0,0.0,33.03990936279297,0.0,0.0,0.0,0.3707030117511749,4.0,0.0,1.0
570840,293.1883239746094,297.1499938964844,293.1499938964844,0.0869590938091278,-2047.7901611328125,304.1526794433594,0.6732418537139893,0.1426702886819839,0.1305213272571563,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4560716152191162,0.050000000745058,0.0495704002678394,293.3280334472656,297.1499938964844,293.1499938964844,0.1422123908996582,-2361.3798828125,304.1676025390625,0.7671506404876709,0.2117107808589935,0.1503359824419021,293.1852722167969,297.1499938964844,293.1499938964844,0.3849385976791382,-7058.92724609375,304.126708984375,0.9990000128746032,0.5347916483879089,0.4508258104324341,293.3275451660156,297.1499938964844,293.1499938964844,0.0084800226613879,-2790.884521484375,301.0028076171875,0.4560716152191162,0.050000000745058,0.2351406365633011,291.1703186035156,291.1499938964844,260.08721923828125,258.466064453125,280.3888854980469,294.61920166015625,291.1680603027344,1.0,0.2849842607975006,0.6990746855735779,0.6990746855735779,1.0,1.0,-1.2197999954223633,0.5029284954071045,0.7168715000152588,0.2100509703159332,0.0,0.0,0.6218486428260803,65.05072784423828,74.0,-32.74922180175781,-13192.705078125,238.0164337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072204589844,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1796875,18000.0,0.0,0.0,0.3023051023483276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775498151779175,0.5775548219680786,-4.97436803925666e-06,0.0,0.0003068012592848,0.0,0.0,33.03990936279297,0.0,0.0,0.0,0.3707030117511749,4.0,0.0,1.0
570900,293.1878662109375,297.1499938964844,293.1499938964844,0.0867541059851646,-2044.1466064453125,304.1525573730469,0.670419454574585,0.142276331782341,0.1301794350147247,294.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4538586735725403,0.050000000745058,0.0496107339859008,293.32794189453125,297.1499938964844,293.1499938964844,0.1405397057533264,-2339.28271484375,304.1674499511719,0.7621771693229675,0.2094710767269134,0.1488044112920761,293.1937255859375,297.1499938964844,293.1499938964844,0.3896417021751404,-7128.75537109375,304.1224060058594,0.9990000128746032,0.5326828956604004,0.4550478160381317,293.3287048339844,297.1499938964844,293.1499938964844,0.0084495767951011,-2785.855712890625,300.9662475585937,0.4538586735725403,0.050000000745058,0.2353319525718689,291.15924072265625,291.1499938964844,260.0782470703125,258.4579162597656,280.3849792480469,294.62139892578125,291.1570739746094,1.0,0.2865968346595764,0.6988894939422607,0.6988894939422607,1.0,1.0,-1.2228968143463137,0.5042592287063599,0.7186375856399536,0.2106741964817047,0.0,0.0,0.6223532557487488,66.11571502685547,74.0,-31.637086868286133,-13219.45703125,241.36196899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833740234375,308.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.300695538520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772541761398315,0.5772591829299927,-4.966543656337308e-06,0.0,0.0003051677485927,0.0,0.0,32.97489929199219,0.0,0.0,0.0,0.3705134391784668,4.0,0.0,1.0
570960,293.18621826171875,297.1499938964844,293.1499938964844,0.0866507813334465,-2042.4117431640625,304.1522827148437,0.6677976846694946,0.1421161890029907,0.1299659460783004,294.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4516211748123169,0.050000000745058,0.0496528521180152,293.327880859375,297.1499938964844,293.1499938964844,0.138864979147911,-2317.089111328125,304.1673278808594,0.7572104334831238,0.2072317749261856,0.1472739428281784,293.2037048339844,297.1499938964844,293.1499938964844,0.3945344388484955,-7200.93115234375,304.1185302734375,0.9990000128746032,0.5301722288131714,0.4594156444072723,293.3299865722656,297.1499938964844,293.1499938964844,0.0084186820313334,-2780.66064453125,300.92919921875,0.4516211748123169,0.050000000745058,0.235531747341156,291.1485900878906,291.1499938964844,260.0692443847656,258.44976806640625,280.381103515625,294.6236572265625,291.1465148925781,1.0,0.2882954478263855,0.6986703872680664,0.6986703872680664,1.0,1.0,-1.2263363599777222,0.5057312846183777,0.7206050753593445,0.2113747298717498,0.0,0.0,0.6235136985778809,67.231201171875,62.0,-30.46360206604004,-13250.1767578125,244.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8409423828125,308.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.61328125,18000.0,0.0,0.0,0.2992464601993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781894326210022,0.5781943798065186,-4.967646873410558e-06,0.0,0.0003036971320398,0.0,0.0,33.05680084228516,0.0,0.0,0.0,0.3708160519599914,4.0,0.0,1.0
571020,293.18267822265625,297.1499938964844,293.1499938964844,0.0865355283021926,-2040.377197265625,304.1517333984375,0.6689988374710083,0.1419253349304199,0.1298029124736786,294.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4531159698963165,0.050000000745058,0.0496245771646499,293.32745361328125,297.1499938964844,293.1499938964844,0.1352543979883194,-2268.719970703125,304.1676025390625,0.753523051738739,0.2028083205223083,0.1441536843776703,293.21905517578125,297.1499938964844,293.1499938964844,0.3925590813159942,-7165.3671875,304.1329345703125,0.9990000128746032,0.5256665349006653,0.4564866125583648,293.3324584960937,297.1499938964844,293.1499938964844,0.0083247488364577,-2760.506591796875,300.85858154296875,0.4531159698963165,0.050000000745058,0.2353976219892501,291.1430358886719,291.1499938964844,260.0511474609375,258.4334411621094,280.3844909667969,294.6282043457031,291.144775390625,1.0,0.2860109806060791,0.6982322335243225,0.6982322335243225,1.0,1.0,-1.2186939716339111,0.5022662281990051,0.7164276838302612,0.2094662189483642,0.0,0.0,0.6252855658531189,66.40412139892578,50.0,-1.0697087049484253,-13223.962890625,240.41897583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81298828125,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0390625,18000.0,0.0,0.0,0.2968063652515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820558667182922,0.5820608735084534,-4.990461548004532e-06,0.0,0.00030122071621,0.0,0.0,33.49308395385742,0.0,0.0,0.0,0.37223881483078,4.0,0.0,1.0
571080,293.18267822265625,297.1499938964844,293.1499938964844,0.0865355283021926,-2040.377197265625,304.1517333984375,0.6689988374710083,0.1419253349304199,0.1298029124736786,294.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4531159698963165,0.050000000745058,0.0496245771646499,293.32745361328125,297.1499938964844,293.1499938964844,0.1352543979883194,-2268.719970703125,304.1676025390625,0.753523051738739,0.2028083205223083,0.1441536843776703,293.21905517578125,297.1499938964844,293.1499938964844,0.3925590813159942,-7165.3671875,304.1329345703125,0.9990000128746032,0.5256665349006653,0.4564866125583648,293.3324584960937,297.1499938964844,293.1499938964844,0.0083247488364577,-2760.506591796875,300.85858154296875,0.4531159698963165,0.050000000745058,0.2353976219892501,291.1430358886719,291.1499938964844,260.0511474609375,258.4334411621094,280.3844909667969,294.6282043457031,291.144775390625,1.0,0.2860109806060791,0.6982322335243225,0.6982322335243225,1.0,1.0,-1.2186939716339111,0.5022662281990051,0.7164276838302612,0.2094662189483642,0.0,0.0,0.6252855658531189,66.40412139892578,50.0,-1.0697087049484253,-13223.962890625,240.41897583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81298828125,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0390625,18000.0,0.0,0.0,0.2968063652515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820558667182922,0.5820608735084534,-4.990461548004532e-06,0.0,0.00030122071621,0.0,0.0,33.49308395385742,0.0,0.0,0.0,0.37223881483078,4.0,0.0,1.0
571140,293.1851806640625,297.1499938964844,293.1499938964844,0.0854777693748474,-2020.1407470703125,304.1529846191406,0.6737589836120605,0.1406040489673614,0.1287897378206253,294.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4598219692707062,0.050000000745058,0.0495049208402633,293.326904296875,297.1499938964844,293.1499938964844,0.1312805265188217,-2214.689697265625,304.1683654785156,0.7550092339515686,0.1984288841485977,0.1410266160964965,293.21514892578125,297.1499938964844,293.1499938964844,0.3796685934066772,-6966.61279296875,304.1602783203125,0.9990000128746032,0.5246663093566895,0.4438773095607757,293.333984375,297.1499938964844,293.1499938964844,0.0081983301788568,-2728.90673828125,300.79833984375,0.4598219692707062,0.050000000745058,0.2348300367593765,291.171142578125,291.1499938964844,260.032958984375,258.4171142578125,280.39776611328125,294.6327514648437,291.1747741699219,1.0,0.2795512676239013,0.6977940201759338,0.6977940201759338,1.0,1.0,-1.1977688074111938,0.4930020868778229,0.7047667503356934,0.2044191211462021,0.0,0.0,0.6207817196846008,63.07197189331055,53.0,33.54639434814453,-13059.591796875,226.0611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7793884277344,308.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.552734375,18000.0,0.0,0.0,0.2945655882358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786211490631104,0.5786260962486267,-4.983330654795282e-06,0.0,0.0002989466302096,0.0,0.0,33.17424011230469,0.0,0.0,0.0,0.3710340857505798,4.0,0.0,1.0
571200,293.1851806640625,297.1499938964844,293.1499938964844,0.0854777693748474,-2020.1407470703125,304.1529846191406,0.6737589836120605,0.1406040489673614,0.1287897378206253,294.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4598219692707062,0.050000000745058,0.0495049208402633,293.326904296875,297.1499938964844,293.1499938964844,0.1312805265188217,-2214.689697265625,304.1683654785156,0.7550092339515686,0.1984288841485977,0.1410266160964965,293.21514892578125,297.1499938964844,293.1499938964844,0.3796685934066772,-6966.61279296875,304.1602783203125,0.9990000128746032,0.5246663093566895,0.4438773095607757,293.333984375,297.1499938964844,293.1499938964844,0.0081983301788568,-2728.90673828125,300.79833984375,0.4598219692707062,0.050000000745058,0.2348300367593765,291.171142578125,291.1499938964844,260.032958984375,258.4171142578125,280.39776611328125,294.6327514648437,291.1747741699219,1.0,0.2795512676239013,0.6977940201759338,0.6977940201759338,1.0,1.0,-1.1977688074111938,0.4930020868778229,0.7047667503356934,0.2044191211462021,0.0,0.0,0.6207817196846008,63.07197189331055,53.0,33.54639434814453,-13059.591796875,226.0611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7793884277344,308.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.552734375,18000.0,0.0,0.0,0.2945655882358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786211490631104,0.5786260962486267,-4.983330654795282e-06,0.0,0.0002989466302096,0.0,0.0,33.17424011230469,0.0,0.0,0.0,0.3710340857505798,4.0,0.0,1.0
571260,293.1856994628906,297.1499938964844,293.1499938964844,0.0843039602041244,-1997.8985595703125,304.15386962890625,0.6758263111114502,0.1395957320928573,0.1276117712259292,294.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.4642027020454407,0.050000000745058,0.0494320876896381,293.32867431640625,297.1499938964844,293.1499938964844,0.1270791143178939,-2157.2578125,304.1692199707031,0.7534117102622986,0.1935833841562271,0.1376275271177292,293.2008972167969,297.1499938964844,293.1499938964844,0.3709307610988617,-6835.3564453125,304.1708984375,0.9990000128746032,0.5259125232696533,0.4360195398330688,293.33428955078125,297.1499938964844,293.1499938964844,0.0080878669396042,-2701.25146484375,300.7408142089844,0.4642027020454407,0.050000000745058,0.2344845533370971,291.1976623535156,291.1499938964844,260.0146484375,258.4008483886719,280.4055480957031,294.636962890625,291.1983337402344,1.0,0.2757169902324676,0.6975210309028625,0.6975210309028625,1.0,1.0,-1.182334542274475,0.4862323999404907,0.6961022019386292,0.2006184458732605,0.0,0.0,0.6122952103614807,61.00521469116211,56.0,25.94809532165528,-12871.0986328125,216.5261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7810363769531,308.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.1796875,18000.0,0.0,0.0,0.2920390665531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658432245254517,0.5658481121063232,-4.911641099170083e-06,0.0,0.0002963825536426,0.0,0.0,31.773334503173828,0.0,0.0,0.0,0.3662536442279815,4.0,0.0,1.0
571320,293.1856994628906,297.1499938964844,293.1499938964844,0.0843039602041244,-1997.8985595703125,304.15386962890625,0.6758263111114502,0.1395957320928573,0.1276117712259292,294.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.4642027020454407,0.050000000745058,0.0494320876896381,293.32867431640625,297.1499938964844,293.1499938964844,0.1270791143178939,-2157.2578125,304.1692199707031,0.7534117102622986,0.1935833841562271,0.1376275271177292,293.2008972167969,297.1499938964844,293.1499938964844,0.3709307610988617,-6835.3564453125,304.1708984375,0.9990000128746032,0.5259125232696533,0.4360195398330688,293.33428955078125,297.1499938964844,293.1499938964844,0.0080878669396042,-2701.25146484375,300.7408142089844,0.4642027020454407,0.050000000745058,0.2344845533370971,291.1976623535156,291.1499938964844,260.0146484375,258.4008483886719,280.4055480957031,294.636962890625,291.1983337402344,1.0,0.2757169902324676,0.6975210309028625,0.6975210309028625,1.0,1.0,-1.182334542274475,0.4862323999404907,0.6961022019386292,0.2006184458732605,0.0,0.0,0.6122952103614807,61.00521469116211,56.0,25.94809532165528,-12871.0986328125,216.5261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7810363769531,308.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.1796875,18000.0,0.0,0.0,0.2920390665531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658432245254517,0.5658481121063232,-4.911641099170083e-06,0.0,0.0002963825536426,0.0,0.0,31.773334503173828,0.0,0.0,0.0,0.3662536442279815,4.0,0.0,1.0
571380,293.1842041015625,297.1499938964844,293.1499938964844,0.0838018357753753,-1988.69189453125,304.1534118652344,0.6765259504318237,0.1389950811862945,0.1269931495189666,294.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.4660343825817108,0.050000000745058,0.0494011677801609,293.3285217285156,297.1499938964844,293.1499938964844,0.123441681265831,-2107.66259765625,304.1688537597656,0.7496111989021301,0.1890850812196731,0.1344300359487533,293.1918334960937,297.1499938964844,293.1499938964844,0.3673141598701477,-6783.5771484375,304.1697692871094,0.9990000128746032,0.5264742374420166,0.432638943195343,293.3338317871094,297.1499938964844,293.1499938964844,0.0080041298642754,-2682.52392578125,300.6776733398437,0.4660343825817108,0.050000000745058,0.2343378812074661,291.1948547363281,291.1499938964844,259.9963073730469,258.3846740722656,280.4078674316406,294.6404113769531,291.1938171386719,1.0,0.2737620770931244,0.6972480416297913,0.6972480416297913,1.0,1.0,-1.1734808683395386,0.4823330044746399,0.6911479234695435,0.1984013319015503,0.0,0.0,0.6063236594200134,60.09567642211914,59.0,0.3447843790054321,-12734.109375,211.6998443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046264648437,308.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.935546875,18000.0,0.0,0.0,0.2892341315746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553703248500824,0.5537080764770508,-4.825955784326652e-06,0.0,0.0002935358788818,0.0,0.0,30.38821220397949,0.0,0.0,0.0,0.3615227341651916,4.0,0.0,1.0
571440,293.1842041015625,297.1499938964844,293.1499938964844,0.0838018357753753,-1988.69189453125,304.1534118652344,0.6765259504318237,0.1389950811862945,0.1269931495189666,294.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.4660343825817108,0.050000000745058,0.0494011677801609,293.3285217285156,297.1499938964844,293.1499938964844,0.123441681265831,-2107.66259765625,304.1688537597656,0.7496111989021301,0.1890850812196731,0.1344300359487533,293.1918334960937,297.1499938964844,293.1499938964844,0.3673141598701477,-6783.5771484375,304.1697692871094,0.9990000128746032,0.5264742374420166,0.432638943195343,293.3338317871094,297.1499938964844,293.1499938964844,0.0080041298642754,-2682.52392578125,300.6776733398437,0.4660343825817108,0.050000000745058,0.2343378812074661,291.1948547363281,291.1499938964844,259.9963073730469,258.3846740722656,280.4078674316406,294.6404113769531,291.1938171386719,1.0,0.2737620770931244,0.6972480416297913,0.6972480416297913,1.0,1.0,-1.1734808683395386,0.4823330044746399,0.6911479234695435,0.1984013319015503,0.0,0.0,0.6063236594200134,60.09567642211914,59.0,0.3447843790054321,-12734.109375,211.6998443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046264648437,308.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.935546875,18000.0,0.0,0.0,0.2892341315746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553703248500824,0.5537080764770508,-4.825955784326652e-06,0.0,0.0002935358788818,0.0,0.0,30.38821220397949,0.0,0.0,0.0,0.3615227341651916,4.0,0.0,1.0
571500,293.183349609375,297.1499938964844,293.1499938964844,0.0836319625377655,-1985.661376953125,304.1531066894531,0.6762751340866089,0.1387302130460739,0.1267444491386413,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4662441611289978,0.050000000745058,0.049397587776184,293.3282775878906,297.1499938964844,293.1499938964844,0.1217247769236564,-2084.210205078125,304.1685485839844,0.7470556497573853,0.186868667602539,0.1328763961791992,293.1892395019531,297.1499938964844,293.1499938964844,0.3669011294841766,-6778.98779296875,304.1669006347656,0.9990000128746032,0.526452898979187,0.4322442710399627,293.3335266113281,297.1499938964844,293.1499938964844,0.007967434823513,-2674.75341796875,300.6451110839844,0.4662441611289978,0.050000000745058,0.2343208938837051,291.1891174316406,291.1499938964844,259.9870910644531,258.3766174316406,280.4075927734375,294.6418762207031,291.1876525878906,1.0,0.2733661234378814,0.6971115469932556,0.6971115469932556,1.0,1.0,-1.1708182096481323,0.4811518490314483,0.6896663904190063,0.1977095305919647,0.0,0.0,0.6042858362197876,59.96678161621094,59.0,-8.674731254577637,-12687.6298828125,210.54806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8159484863281,308.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.189453125,18000.0,0.0,0.0,0.2877998054027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491880178451538,0.5491927862167358,-4.791751962329727e-06,0.0,0.0002920802216976,0.0,0.0,29.870784759521484,0.0,0.0,0.0,0.3597257137298584,4.0,0.0,1.0
571560,293.1824951171875,297.1499938964844,293.1499938964844,0.0834893435239791,-1983.15869140625,304.1528015136719,0.6756492853164673,0.13847316801548,0.1265133470296859,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4660622775554657,0.050000000745058,0.0494007244706153,293.3280639648437,297.1499938964844,293.1499938964844,0.1200424805283546,-2061.181884765625,304.1682434082031,0.7441151142120361,0.184656873345375,0.1313343644142151,293.1879272460937,297.1499938964844,293.1499938964844,0.3672815263271332,-6786.35400390625,304.16314697265625,0.9990000128746032,0.5262162685394287,0.4325867891311645,293.33331298828125,297.1499938964844,293.1499938964844,0.0079328902065753,-2667.64111328125,300.6119689941406,0.4660622775554657,0.050000000745058,0.2343357801437378,291.181640625,291.1499938964844,259.9779052734375,258.3685913085937,280.4063415527344,294.6432189941406,291.1799011230469,1.0,0.2732966840267181,0.697013258934021,0.697013258934021,1.0,1.0,-1.1691219806671145,0.4803996086120605,0.6887223720550537,0.1972551643848419,0.0,0.0,0.6029178500175476,60.02169036865234,62.0,-15.50275993347168,-12653.9150390625,210.0890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231201171875,308.28271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.248046875,18000.0,0.0,0.0,0.2863883078098297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457729697227478,0.5457777380943298,-4.764583991345717e-06,0.0,0.0002906477020587,0.0,0.0,29.476497650146484,0.0,0.0,0.0,0.3583507835865021,4.0,0.0,1.0
571620,293.18096923828125,297.1499938964844,293.1499938964844,0.0832449793815612,-1978.9381103515625,304.1522827148437,0.6733982563018799,0.1379593610763549,0.1260756701231002,294.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4646621346473694,0.050000000745058,0.049424510449171,293.32769775390625,297.1499938964844,293.1499938964844,0.1167283579707145,-2015.6304931640625,304.1676940917969,0.737248420715332,0.1802208125591278,0.1282610893249511,293.1888732910156,297.1499938964844,293.1499938964844,0.3700993657112121,-6831.67578125,304.1540222167969,0.9990000128746032,0.5250707268714905,0.4351835548877716,293.3331298828125,297.1499938964844,293.1499938964844,0.0078681698068976,-2654.674560546875,300.5440979003906,0.4646621346473694,0.050000000745058,0.2344485968351364,291.1639099121094,291.1499938964844,259.9595031738281,258.3526611328125,280.40191650390625,294.6456604003906,291.1619873046875,1.0,0.273999959230423,0.6968165636062622,0.6968165636062622,1.0,1.0,-1.168187379837036,0.4799627661705017,0.6882246136665344,0.1969305574893951,0.0,0.0,0.6022292375564575,60.60940933227539,65.0,-23.053844451904297,-12621.0537109375,210.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165283203125,308.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.404296875,18000.0,0.0,0.0,0.2837651669979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424789190292358,0.5424836874008179,-4.733183232019655e-06,0.0,0.0002879855746868,0.0,0.0,29.07353973388672,0.0,0.0,0.0,0.3569550812244415,4.0,0.0,1.0
