time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18096923828125,297.1499938964844,293.1499938964844,0.0832449793815612,-1978.9381103515625,304.1522827148437,0.6733982563018799,0.1379593610763549,0.1260756701231002,294.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4646621346473694,0.050000000745058,0.049424510449171,293.32769775390625,297.1499938964844,293.1499938964844,0.1167283579707145,-2015.6304931640625,304.1676940917969,0.737248420715332,0.1802208125591278,0.1282610893249511,293.1888732910156,297.1499938964844,293.1499938964844,0.3700993657112121,-6831.67578125,304.1540222167969,0.9990000128746032,0.5250707268714905,0.4351835548877716,293.3331298828125,297.1499938964844,293.1499938964844,0.0078681698068976,-2654.674560546875,300.5440979003906,0.4646621346473694,0.050000000745058,0.2344485968351364,291.1639099121094,291.1499938964844,259.9595031738281,258.3526611328125,280.40191650390625,294.6456604003906,291.1619873046875,1.0,0.273999959230423,0.6968165636062622,0.6968165636062622,1.0,1.0,-1.168187379837036,0.4799627661705017,0.6882246136665344,0.1969305574893951,0.0,0.0,0.6022292375564575,60.60940933227539,65.0,-23.053844451904297,-12621.0537109375,210.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165283203125,308.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.404296875,18000.0,0.0,0.0,0.2837651669979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424789190292358,0.5424836874008179,-4.733183232019655e-06,0.0,0.0002879855746868,0.0,0.0,29.07353973388672,0.0,0.0,0.0,0.3569550812244415,4.0,0.0,1.0
571740,293.17974853515625,297.1499938964844,293.1499938964844,0.0830066576600074,-1974.814697265625,304.15191650390625,0.6700572371482849,0.1374224126338958,0.1256414055824279,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4620509147644043,0.050000000745058,0.0494676940143108,293.3275756835937,297.1499938964844,293.1499938964844,0.1134196743369102,-1969.8487548828125,304.16729736328125,0.7293179631233215,0.1757427453994751,0.1251773238182068,293.1941223144531,297.1499938964844,293.1499938964844,0.3751474320888519,-6909.55322265625,304.144287109375,0.9990000128746032,0.5230280756950378,0.4398621916770935,293.3335266113281,297.1499938964844,293.1499938964844,0.0078059961088001,-2642.294677734375,300.4744873046875,0.4620509147644043,0.050000000745058,0.2346534430980682,291.14581298828125,291.1499938964844,259.94110107421875,258.3368835449219,280.39569091796875,294.64801025390625,291.1439819335937,1.0,0.275616854429245,0.6966199278831482,0.6966199278831482,1.0,1.0,-1.169877290725708,0.4806629121303558,0.6892143487930298,0.1972314417362213,0.0,0.0,0.6040078401565552,61.725364685058594,68.0,-24.63644790649414,-12625.6318359375,213.7336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7732238769531,308.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.705078125,18000.0,0.0,0.0,0.2816075980663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436624884605408,0.5436672568321228,-4.731763965537539e-06,0.0,0.0002857959188986,0.0,0.0,29.15536880493164,0.0,0.0,0.0,0.3572856783866882,4.0,0.0,1.0
571800,293.17974853515625,297.1499938964844,293.1499938964844,0.0830066576600074,-1974.814697265625,304.15191650390625,0.6700572371482849,0.1374224126338958,0.1256414055824279,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4620509147644043,0.050000000745058,0.0494676940143108,293.3275756835937,297.1499938964844,293.1499938964844,0.1134196743369102,-1969.8487548828125,304.16729736328125,0.7293179631233215,0.1757427453994751,0.1251773238182068,293.1941223144531,297.1499938964844,293.1499938964844,0.3751474320888519,-6909.55322265625,304.144287109375,0.9990000128746032,0.5230280756950378,0.4398621916770935,293.3335266113281,297.1499938964844,293.1499938964844,0.0078059961088001,-2642.294677734375,300.4744873046875,0.4620509147644043,0.050000000745058,0.2346534430980682,291.14581298828125,291.1499938964844,259.94110107421875,258.3368835449219,280.39569091796875,294.64801025390625,291.1439819335937,1.0,0.275616854429245,0.6966199278831482,0.6966199278831482,1.0,1.0,-1.169877290725708,0.4806629121303558,0.6892143487930298,0.1972314417362213,0.0,0.0,0.6040078401565552,61.725364685058594,68.0,-24.63644790649414,-12625.6318359375,213.7336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7732238769531,308.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.705078125,18000.0,0.0,0.0,0.2816075980663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436624884605408,0.5436672568321228,-4.731763965537539e-06,0.0,0.0002857959188986,0.0,0.0,29.15536880493164,0.0,0.0,0.0,0.3572856783866882,4.0,0.0,1.0
571860,293.1788635253906,297.1499938964844,293.1499938964844,0.0827435329556465,-1970.1925048828125,304.1517333984375,0.6659044623374939,0.1368471831083297,0.1251902431249618,294.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.458579272031784,0.050000000745058,0.0495264902710914,293.3277587890625,297.1499938964844,293.1499938964844,0.1100809201598167,-1923.3099365234373,304.1671142578125,0.720458447933197,0.1712078005075454,0.1220669969916343,293.2030029296875,297.1499938964844,293.1499938964844,0.3819382488727569,-7012.23876953125,304.1348876953125,0.9990000128746032,0.5201171636581421,0.4461543560028076,293.33453369140625,297.1499938964844,293.1499938964844,0.0077443551272153,-2629.833251953125,300.4032897949219,0.458579272031784,0.050000000745058,0.2349323481321334,291.1292419433594,291.1499938964844,259.9227294921875,258.32135009765625,280.3889465332031,294.650390625,291.1276550292969,1.0,0.2779405415058136,0.6963043808937073,0.6963043808937073,1.0,1.0,-1.173559546470642,0.4821966588497162,0.6913629174232483,0.1979822069406509,0.0,0.0,0.6079042553901672,63.264869689941406,56.0,-23.01450538635254,-12657.720703125,218.0554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896667480469,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.53125,18000.0,0.0,0.0,0.2801065146923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487856864929199,0.548790454864502,-4.7574912969139405e-06,0.0,0.0002842725079972,0.0,0.0,29.66967010498047,0.0,0.0,0.0,0.3591541051864624,4.0,0.0,1.0
571920,293.1788635253906,297.1499938964844,293.1499938964844,0.0827435329556465,-1970.1925048828125,304.1517333984375,0.6659044623374939,0.1368471831083297,0.1251902431249618,294.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.458579272031784,0.050000000745058,0.0495264902710914,293.3277587890625,297.1499938964844,293.1499938964844,0.1100809201598167,-1923.3099365234373,304.1671142578125,0.720458447933197,0.1712078005075454,0.1220669969916343,293.2030029296875,297.1499938964844,293.1499938964844,0.3819382488727569,-7012.23876953125,304.1348876953125,0.9990000128746032,0.5201171636581421,0.4461543560028076,293.33453369140625,297.1499938964844,293.1499938964844,0.0077443551272153,-2629.833251953125,300.4032897949219,0.458579272031784,0.050000000745058,0.2349323481321334,291.1292419433594,291.1499938964844,259.9227294921875,258.32135009765625,280.3889465332031,294.650390625,291.1276550292969,1.0,0.2779405415058136,0.6963043808937073,0.6963043808937073,1.0,1.0,-1.173559546470642,0.4821966588497162,0.6913629174232483,0.1979822069406509,0.0,0.0,0.6079042553901672,63.264869689941406,56.0,-23.01450538635254,-12657.720703125,218.0554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896667480469,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.53125,18000.0,0.0,0.0,0.2801065146923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487856864929199,0.548790454864502,-4.7574912969139405e-06,0.0,0.0002842725079972,0.0,0.0,29.66967010498047,0.0,0.0,0.0,0.3591541051864624,4.0,0.0,1.0
571980,293.1780090332031,297.1499938964844,293.1499938964844,0.0822647660970687,-1961.27294921875,304.1519775390625,0.6672691106796265,0.1362888216972351,0.1246371269226074,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4610925614833832,0.050000000745058,0.0494836866855621,293.327880859375,297.1499938964844,293.1499938964844,0.1064942553639411,-1872.680419921875,304.1674194335937,0.7167390584945679,0.1666770577430725,0.1188662201166153,293.2080078125,297.1499938964844,293.1499938964844,0.3778063952922821,-6946.40380859375,304.1474304199219,0.9990000128746032,0.5177319645881653,0.4415797591209411,293.335693359375,297.1499938964844,293.1499938964844,0.0076560922898352,-2608.47509765625,300.3359069824219,0.4610925614833832,0.050000000745058,0.2347293049097061,291.1291198730469,291.1499938964844,259.9043884277344,258.3060302734375,280.3923034667969,294.6527099609375,291.1315612792969,1.0,0.2748662829399109,0.6959887742996216,0.6959887742996216,1.0,1.0,-1.163276433944702,0.4776291847229004,0.6856472492218018,0.1955606937408447,0.0,0.0,0.6111704707145691,62.039363861083984,59.0,7.1495680809021,-12611.9404296875,212.13096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58154296875,308.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.556640625,18000.0,0.0,0.0,0.2792457044124603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555790901184082,0.5557956695556641,-4.802828698302619e-06,0.0,0.0002833988983184,0.0,0.0,30.43303871154785,0.0,0.0,0.0,0.3617978990077972,4.0,0.0,1.0
572040,293.1780090332031,297.1499938964844,293.1499938964844,0.0822647660970687,-1961.27294921875,304.1519775390625,0.6672691106796265,0.1362888216972351,0.1246371269226074,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4610925614833832,0.050000000745058,0.0494836866855621,293.327880859375,297.1499938964844,293.1499938964844,0.1064942553639411,-1872.680419921875,304.1674194335937,0.7167390584945679,0.1666770577430725,0.1188662201166153,293.2080078125,297.1499938964844,293.1499938964844,0.3778063952922821,-6946.40380859375,304.1474304199219,0.9990000128746032,0.5177319645881653,0.4415797591209411,293.335693359375,297.1499938964844,293.1499938964844,0.0076560922898352,-2608.47509765625,300.3359069824219,0.4610925614833832,0.050000000745058,0.2347293049097061,291.1291198730469,291.1499938964844,259.9043884277344,258.3060302734375,280.3923034667969,294.6527099609375,291.1315612792969,1.0,0.2748662829399109,0.6959887742996216,0.6959887742996216,1.0,1.0,-1.163276433944702,0.4776291847229004,0.6856472492218018,0.1955606937408447,0.0,0.0,0.6111704707145691,62.039363861083984,59.0,7.1495680809021,-12611.9404296875,212.13096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58154296875,308.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.556640625,18000.0,0.0,0.0,0.2792457044124603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555790901184082,0.5557956695556641,-4.802828698302619e-06,0.0,0.0002833988983184,0.0,0.0,30.43303871154785,0.0,0.0,0.0,0.3617978990077972,4.0,0.0,1.0
572100,293.1775817871094,297.1499938964844,293.1499938964844,0.0819538384675979,-1955.3153076171875,304.15216064453125,0.6676508784294128,0.1360230594873428,0.1243822872638702,294.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4619992673397064,0.050000000745058,0.0494686104357242,293.3278503417969,297.1499938964844,293.1499938964844,0.1046187207102775,-1845.912109375,304.1676330566406,0.7144792079925537,0.1644297242164611,0.11728335916996,293.2068786621094,297.1499938964844,293.1499938964844,0.375819444656372,-6915.81103515625,304.15142822265625,0.9990000128746032,0.5172227621078491,0.4399550259113312,293.33612060546875,297.1499938964844,293.1499938964844,0.0076081571169197,-2595.65380859375,300.3064880371094,0.4619992673397064,0.050000000745058,0.2346577942371368,291.1422424316406,291.1499938964844,259.895263671875,258.2984619140625,280.3934631347656,294.6539306640625,291.14459228515625,1.0,0.2741183638572693,0.6958310008049011,0.6958310008049011,1.0,1.0,-1.1590121984481812,0.4757519662380218,0.6832602024078369,0.1944852769374847,0.0,0.0,0.6103769540786743,61.5972785949707,59.0,18.89128303527832,-12574.49609375,209.83087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325012207031,308.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.865234375,18000.0,0.0,0.0,0.2789227068424225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565217137336731,0.5565265417098999,-4.8157444325624965e-06,0.0,0.0002830711018759,0.0,0.0,30.554643630981445,0.0,0.0,0.0,0.3621591329574585,4.0,0.0,1.0
572160,293.1770935058594,297.1499938964844,293.1499938964844,0.0817084312438964,-1950.69189453125,304.1522216796875,0.6674186587333679,0.1357674300670623,0.1241440176963806,294.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.462226390838623,0.050000000745058,0.0494648739695549,293.3277282714844,297.1499938964844,293.1499938964844,0.1028340384364128,-1820.4471435546875,304.1676940917969,0.7115104794502258,0.1621996015310287,0.1157175451517105,293.2060546875,297.1499938964844,293.1499938964844,0.3752183616161346,-6906.7080078125,304.1522216796875,0.9990000128746032,0.5166642665863037,0.4395501613616943,293.3363952636719,297.1499938964844,293.1499938964844,0.0075655737891793,-2584.82666015625,300.2754821777344,0.462226390838623,0.050000000745058,0.2346400618553161,291.1490173339844,291.1499938964844,259.8861694335937,258.2909851074219,280.393310546875,294.65509033203125,291.14947509765625,1.0,0.2737205326557159,0.6956960558891296,0.6956960558891296,1.0,1.0,-1.1563341617584229,0.4745590388774872,0.6817751526832581,0.1938179433345794,0.0,0.0,0.6097167730331421,61.46529769897461,62.0,14.138998031616213,-12536.064453125,208.67958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886779785156,308.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.2786409854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556420683860779,0.5556468963623047,-4.815798092749901e-06,0.0,0.0002827851858455,0.0,0.0,30.486873626708984,0.0,0.0,0.0,0.3619303703308105,4.0,0.0,1.0
572220,293.1760559082031,297.1499938964844,293.1499938964844,0.0813593193888664,-1944.2879638671875,304.1520690917969,0.6659221649169922,0.1352909058332443,0.1237180456519126,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4614857733249664,0.050000000745058,0.0494771897792816,293.3272705078125,297.1499938964844,293.1499938964844,0.0994610041379928,-1772.24560546875,304.1673889160156,0.7041202187538147,0.157790258526802,0.1126378551125526,293.20660400390625,297.1499938964844,293.1499938964844,0.3765187561511993,-6926.9794921875,304.1492004394531,0.9990000128746032,0.5151407122612,0.4408740103244781,293.3367614746094,297.1499938964844,293.1499938964844,0.0074914130382239,-2567.1259765625,300.2093200683594,0.4614857733249664,0.050000000745058,0.2346984893083572,291.1473999023437,291.1499938964844,259.8680114746094,258.2762451171875,280.390869140625,294.65704345703125,291.1468811035156,1.0,0.273876816034317,0.6954261660575867,0.6954261660575867,1.0,1.0,-1.1537988185882568,0.473394900560379,0.680404007434845,0.1931520849466323,0.0,0.0,0.6100718975067139,61.741844177246094,50.0,0.4499856233596802,-12491.5908203125,208.3816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41339111328125,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.2781940698623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552980899810791,0.5553028583526611,-4.812216047866968e-06,0.0,0.0002823316317517,0.0,0.0,30.442258834838867,0.0,0.0,0.0,0.3618158102035522,4.0,0.0,1.0
572280,293.1760559082031,297.1499938964844,293.1499938964844,0.0813593193888664,-1944.2879638671875,304.1520690917969,0.6659221649169922,0.1352909058332443,0.1237180456519126,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4614857733249664,0.050000000745058,0.0494771897792816,293.3272705078125,297.1499938964844,293.1499938964844,0.0994610041379928,-1772.24560546875,304.1673889160156,0.7041202187538147,0.157790258526802,0.1126378551125526,293.20660400390625,297.1499938964844,293.1499938964844,0.3765187561511993,-6926.9794921875,304.1492004394531,0.9990000128746032,0.5151407122612,0.4408740103244781,293.3367614746094,297.1499938964844,293.1499938964844,0.0074914130382239,-2567.1259765625,300.2093200683594,0.4614857733249664,0.050000000745058,0.2346984893083572,291.1473999023437,291.1499938964844,259.8680114746094,258.2762451171875,280.390869140625,294.65704345703125,291.1468811035156,1.0,0.273876816034317,0.6954261660575867,0.6954261660575867,1.0,1.0,-1.1537988185882568,0.473394900560379,0.680404007434845,0.1931520849466323,0.0,0.0,0.6100718975067139,61.741844177246094,50.0,0.4499856233596802,-12491.5908203125,208.3816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41339111328125,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.2781940698623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552980899810791,0.5553028583526611,-4.812216047866968e-06,0.0,0.0002823316317517,0.0,0.0,30.442258834838867,0.0,0.0,0.0,0.3618158102035522,4.0,0.0,1.0
572340,293.1747436523437,297.1499938964844,293.1499938964844,0.0809112936258316,-1935.87841796875,304.1521301269531,0.6696195602416992,0.1348970085382461,0.1232656762003898,294.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4661889672279358,0.050000000745058,0.049398735165596,293.3263854980469,297.1499938964844,293.1499938964844,0.0960121974349021,-1722.4820556640625,304.1673583984375,0.7020646929740906,0.1534811109304428,0.1095494627952575,293.2037048339844,297.1499938964844,293.1499938964844,0.368013322353363,-6796.51904296875,304.1641540527344,0.9990000128746032,0.5142645239830017,0.4323501288890838,293.3368225097656,297.1499938964844,293.1499938964844,0.0073994863778352,-2543.3095703125,300.1466369628906,0.4661889672279358,0.050000000745058,0.2343263328075409,291.1546630859375,291.1499938964844,259.8500061035156,258.2618103027344,280.3970642089844,294.658447265625,291.1576538085937,1.0,0.2691010534763336,0.6951562166213989,0.6951562166213989,1.0,1.0,-1.138784885406494,0.4667962789535522,0.6719886064529419,0.1896878331899643,0.0,0.0,0.6093698143959045,59.55217361450195,53.0,19.54916000366211,-12385.2880859375,199.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.2778384983539581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555745542049408,0.5557503700256348,-4.816392902284861e-06,0.0,0.0002819707733578,0.0,0.0,30.49786758422852,0.0,0.0,0.0,0.3619532585144043,4.0,0.0,1.0
572400,293.1747436523437,297.1499938964844,293.1499938964844,0.0809112936258316,-1935.87841796875,304.1521301269531,0.6696195602416992,0.1348970085382461,0.1232656762003898,294.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4661889672279358,0.050000000745058,0.049398735165596,293.3263854980469,297.1499938964844,293.1499938964844,0.0960121974349021,-1722.4820556640625,304.1673583984375,0.7020646929740906,0.1534811109304428,0.1095494627952575,293.2037048339844,297.1499938964844,293.1499938964844,0.368013322353363,-6796.51904296875,304.1641540527344,0.9990000128746032,0.5142645239830017,0.4323501288890838,293.3368225097656,297.1499938964844,293.1499938964844,0.0073994863778352,-2543.3095703125,300.1466369628906,0.4661889672279358,0.050000000745058,0.2343263328075409,291.1546630859375,291.1499938964844,259.8500061035156,258.2618103027344,280.3970642089844,294.658447265625,291.1576538085937,1.0,0.2691010534763336,0.6951562166213989,0.6951562166213989,1.0,1.0,-1.138784885406494,0.4667962789535522,0.6719886064529419,0.1896878331899643,0.0,0.0,0.6093698143959045,59.55217361450195,53.0,19.54916000366211,-12385.2880859375,199.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.2778384983539581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555745542049408,0.5557503700256348,-4.816392902284861e-06,0.0,0.0002819707733578,0.0,0.0,30.49786758422852,0.0,0.0,0.0,0.3619532585144043,4.0,0.0,1.0
572460,293.1732177734375,297.1499938964844,293.1499938964844,0.0804533958435058,-1927.1153564453125,304.15216064453125,0.6718043684959412,0.1345796287059784,0.1229213625192642,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4688751697540283,0.050000000745058,0.0493517518043518,293.32501220703125,297.1499938964844,293.1499938964844,0.0925837606191635,-1672.67041015625,304.1672668457031,0.6982146501541138,0.1492870002985,0.1065675541758537,293.1946105957031,297.1499938964844,293.1499938964844,0.361924409866333,-6705.63720703125,304.1691589355469,0.9990000128746032,0.5147562026977539,0.4271604120731354,293.336181640625,297.1499938964844,293.1499938964844,0.0073094991967082,-2518.629638671875,300.0910339355469,0.4688751697540283,0.050000000745058,0.2341034561395645,291.1782531738281,291.1499938964844,259.83203125,258.2476806640625,280.39959716796875,294.6595764160156,291.178955078125,1.0,0.2666178941726684,0.6949509382247925,0.6949509382247925,1.0,1.0,-1.1282339096069336,0.4621889889240265,0.6660448908805847,0.1871802657842636,0.0,0.0,0.6037550568580627,58.21897506713867,56.0,20.20901870727539,-12263.9736328125,193.2655639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,307.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.67578125,18000.0,0.0,0.0,0.2772130966186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484970211982727,0.5485017895698547,-4.782968062500004e-06,0.0,0.0002813360479194,0.0,0.0,29.77441596984864,0.0,0.0,0.0,0.35934978723526,4.0,0.0,1.0
572520,293.1732177734375,297.1499938964844,293.1499938964844,0.0804533958435058,-1927.1153564453125,304.15216064453125,0.6718043684959412,0.1345796287059784,0.1229213625192642,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4688751697540283,0.050000000745058,0.0493517518043518,293.32501220703125,297.1499938964844,293.1499938964844,0.0925837606191635,-1672.67041015625,304.1672668457031,0.6982146501541138,0.1492870002985,0.1065675541758537,293.1946105957031,297.1499938964844,293.1499938964844,0.361924409866333,-6705.63720703125,304.1691589355469,0.9990000128746032,0.5147562026977539,0.4271604120731354,293.336181640625,297.1499938964844,293.1499938964844,0.0073094991967082,-2518.629638671875,300.0910339355469,0.4688751697540283,0.050000000745058,0.2341034561395645,291.1782531738281,291.1499938964844,259.83203125,258.2476806640625,280.39959716796875,294.6595764160156,291.178955078125,1.0,0.2666178941726684,0.6949509382247925,0.6949509382247925,1.0,1.0,-1.1282339096069336,0.4621889889240265,0.6660448908805847,0.1871802657842636,0.0,0.0,0.6037550568580627,58.21897506713867,56.0,20.20901870727539,-12263.9736328125,193.2655639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,307.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.67578125,18000.0,0.0,0.0,0.2772130966186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484970211982727,0.5485017895698547,-4.782968062500004e-06,0.0,0.0002813360479194,0.0,0.0,29.77441596984864,0.0,0.0,0.0,0.35934978723526,4.0,0.0,1.0
572580,293.1715393066406,297.1499938964844,293.1499938964844,0.0802479833364486,-1923.3927001953125,304.1517944335937,0.6719735264778137,0.1343290358781814,0.1226725131273269,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4694629609584808,0.050000000745058,0.049341257661581,293.3233337402344,297.1499938964844,293.1499938964844,0.0894654914736747,-1627.5966796875,304.1667175292969,0.6921192407608032,0.1451966315507888,0.1036876589059829,293.1888732910156,297.1499938964844,293.1499938964844,0.3604427278041839,-6685.955078125,304.16510009765625,0.9990000128746032,0.5147950053215027,0.4259906411170959,293.3352355957031,297.1499938964844,293.1499938964844,0.0072378464974462,-2500.783447265625,300.0289611816406,0.4694629609584808,0.050000000745058,0.234053686261177,291.17730712890625,291.1499938964844,259.81396484375,258.23370361328125,280.39801025390625,294.6600952148437,291.1766662597656,1.0,0.2657353579998016,0.694745659828186,0.694745659828186,1.0,1.0,-1.1230003833770752,0.4598725438117981,0.6631278395652771,0.1859409660100937,0.0,0.0,0.600040853023529,57.88321685791016,59.0,1.5333623886108398,-12182.919921875,190.9768829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,307.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.642578125,18000.0,0.0,0.0,0.2762801647186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409446954727173,0.5409494638442993,-4.731767148768995e-06,0.0,0.000280389242107,0.0,0.0,28.95170783996582,0.0,0.0,0.0,0.3564631938934326,4.0,0.0,1.0
572640,293.1715393066406,297.1499938964844,293.1499938964844,0.0802479833364486,-1923.3927001953125,304.1517944335937,0.6719735264778137,0.1343290358781814,0.1226725131273269,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4694629609584808,0.050000000745058,0.049341257661581,293.3233337402344,297.1499938964844,293.1499938964844,0.0894654914736747,-1627.5966796875,304.1667175292969,0.6921192407608032,0.1451966315507888,0.1036876589059829,293.1888732910156,297.1499938964844,293.1499938964844,0.3604427278041839,-6685.955078125,304.16510009765625,0.9990000128746032,0.5147950053215027,0.4259906411170959,293.3352355957031,297.1499938964844,293.1499938964844,0.0072378464974462,-2500.783447265625,300.0289611816406,0.4694629609584808,0.050000000745058,0.234053686261177,291.17730712890625,291.1499938964844,259.81396484375,258.23370361328125,280.39801025390625,294.6600952148437,291.1766662597656,1.0,0.2657353579998016,0.694745659828186,0.694745659828186,1.0,1.0,-1.1230003833770752,0.4598725438117981,0.6631278395652771,0.1859409660100937,0.0,0.0,0.600040853023529,57.88321685791016,59.0,1.5333623886108398,-12182.919921875,190.9768829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,307.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.642578125,18000.0,0.0,0.0,0.2762801647186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409446954727173,0.5409494638442993,-4.731767148768995e-06,0.0,0.000280389242107,0.0,0.0,28.95170783996582,0.0,0.0,0.0,0.3564631938934326,4.0,0.0,1.0
572700,293.17071533203125,297.1499938964844,293.1499938964844,0.0801894292235374,-1922.390380859375,304.1515808105469,0.6714901328086853,0.1342180967330932,0.1225742325186729,294.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4691971838474273,0.050000000745058,0.0493460372090339,293.32244873046875,297.1499938964844,293.1499938964844,0.0879589393734932,-1605.8623046875,304.1664123535156,0.6884390711784363,0.1431743204593658,0.102275051176548,293.1876525878906,297.1499938964844,293.1499938964844,0.3609063327312469,-6694.40283203125,304.1615295410156,0.9990000128746032,0.5145410299301147,0.4265212714672088,293.3348083496094,297.1499938964844,293.1499938964844,0.0072054015472531,-2492.985107421875,299.99688720703125,0.4691971838474273,0.050000000745058,0.2340763658285141,291.17364501953125,291.1499938964844,259.8049011230469,258.22674560546875,280.3946838378906,294.6578674316406,291.172607421875,1.0,0.2657909989356994,0.6946430206298828,0.6946430206298828,1.0,1.0,-1.1218560934066772,0.4593498706817627,0.6625062227249146,0.1856630146503448,0.0,0.0,0.5988257527351379,57.98912811279297,59.0,-5.316700458526611,-12160.8974609375,190.82101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,307.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.365234375,18000.0,0.0,0.0,0.2757487595081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382252335548401,0.5382299423217773,-4.711454494099598e-06,0.0,0.0002798499481286,0.0,0.0,28.64967918395996,0.0,0.0,0.0,0.3553893566131592,4.0,0.0,1.0
572760,293.1699523925781,297.1499938964844,293.1499938964844,0.0801508724689483,-1921.7783203125,304.1513671875,0.6706752777099609,0.1341092586517334,0.1224857345223426,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4686077535152435,0.050000000745058,0.0493565648794174,293.32159423828125,297.1499938964844,293.1499938964844,0.0864741951227188,-1584.4765625,304.1661376953125,0.6843940019607544,0.1411576271057129,0.1008728593587875,293.1875915527344,297.1499938964844,293.1499938964844,0.3620710372924804,-6713.3662109375,304.1573181152344,0.9990000128746032,0.5140818357467651,0.4276890456676483,293.33447265625,297.1499938964844,293.1499938964844,0.0071745133027434,-2485.720947265625,299.9640808105469,0.4686077535152435,0.050000000745058,0.2341262996196746,291.1683349609375,291.1499938964844,259.7958374023437,258.2198486328125,280.3914794921875,294.65673828125,291.1670227050781,1.0,0.2661292850971222,0.6945484280586243,0.6945484280586243,1.0,1.0,-1.1215404272079468,0.4591864645481109,0.662354052066803,0.1855786144733429,0.0,0.0,0.5981309413909912,58.25167083740234,62.0,-10.729074478149414,-12148.8779296875,191.22335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,307.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.759765625,18000.0,0.0,0.0,0.2752067744731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362796187400818,0.536284327507019,-4.6957288759585936e-06,0.0,0.000279299885733,0.0,0.0,28.42894172668457,0.0,0.0,0.0,0.3546072542667389,4.0,0.0,1.0
572820,293.1685485839844,297.1499938964844,293.1499938964844,0.0800982043147087,-1921.0191650390625,304.1510009765625,0.6682007312774658,0.1338879317045211,0.122322529554367,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4665594100952148,0.050000000745058,0.0493924766778945,293.32000732421875,297.1499938964844,293.1499938964844,0.0835279375314712,-1542.1348876953125,304.1656799316406,0.6754051446914673,0.1371303796768188,0.0980860367417335,293.1905822753906,297.1499938964844,293.1499938964844,0.3661587834358215,-6777.26123046875,304.1480407714844,0.9990000128746032,0.5125288963317871,0.4316506683826446,293.3340759277344,297.1499938964844,293.1499938964844,0.0071157799102365,-2472.0849609375,299.89715576171875,0.4665594100952148,0.050000000745058,0.2342966347932815,291.1558532714844,291.1499938964844,259.7776184082031,258.2061462402344,280.3866577148437,294.6596984863281,291.15447998046875,1.0,0.26752570271492,0.6943591833114624,0.6943591833114624,1.0,1.0,-1.123001217842102,0.459762305021286,0.6632389426231384,0.1858927607536316,0.0,0.0,0.5981783270835876,59.18096160888672,65.0,-16.063873291015625,-12151.5458984375,193.4571685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851623535156,307.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.818359375,18000.0,0.0,0.0,0.2741887271404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349226593971252,0.5349273681640625,-4.680166057369206e-06,0.0,0.0002782666997518,0.0,0.0,28.25329971313477,0.0,0.0,0.0,0.3539972901344299,4.0,0.0,1.0
572880,293.1685485839844,297.1499938964844,293.1499938964844,0.0800982043147087,-1921.0191650390625,304.1510009765625,0.6682007312774658,0.1338879317045211,0.122322529554367,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4665594100952148,0.050000000745058,0.0493924766778945,293.32000732421875,297.1499938964844,293.1499938964844,0.0835279375314712,-1542.1348876953125,304.1656799316406,0.6754051446914673,0.1371303796768188,0.0980860367417335,293.1905822753906,297.1499938964844,293.1499938964844,0.3661587834358215,-6777.26123046875,304.1480407714844,0.9990000128746032,0.5125288963317871,0.4316506683826446,293.3340759277344,297.1499938964844,293.1499938964844,0.0071157799102365,-2472.0849609375,299.89715576171875,0.4665594100952148,0.050000000745058,0.2342966347932815,291.1558532714844,291.1499938964844,259.7776184082031,258.2061462402344,280.3866577148437,294.6596984863281,291.15447998046875,1.0,0.26752570271492,0.6943591833114624,0.6943591833114624,1.0,1.0,-1.123001217842102,0.459762305021286,0.6632389426231384,0.1858927607536316,0.0,0.0,0.5981783270835876,59.18096160888672,65.0,-16.063873291015625,-12151.5458984375,193.4571685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851623535156,307.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.818359375,18000.0,0.0,0.0,0.2741887271404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349226593971252,0.5349273681640625,-4.680166057369206e-06,0.0,0.0002782666997518,0.0,0.0,28.25329971313477,0.0,0.0,0.0,0.3539972901344299,4.0,0.0,1.0
572940,293.1673889160156,297.1499938964844,293.1499938964844,0.0800561755895614,-1920.454833984375,304.1507263183594,0.6648348569869995,0.1336506307125091,0.1221642941236496,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4634431004524231,0.050000000745058,0.0494450777769088,293.31866455078125,297.1499938964844,293.1499938964844,0.0805851444602012,-1500.01025390625,304.16534423828125,0.6655511260032654,0.1330993920564651,0.0953118205070495,293.1973571777344,297.1499938964844,293.1499938964844,0.372196227312088,-6869.42822265625,304.138671875,0.9990000128746032,0.5101301074028015,0.4373901784420013,293.3341979980469,297.1499938964844,293.1499938964844,0.0070590614341199,-2458.9765625,299.82867431640625,0.4634431004524231,0.050000000745058,0.2345461696386337,291.1427001953125,291.1499938964844,259.7593078613281,258.1925048828125,280.3782958984375,294.65966796875,291.1412048339844,1.0,0.2697097659111023,0.6941699981689453,0.6941699981689453,1.0,1.0,-1.1267324686050415,0.4613183736801147,0.665414035320282,0.1867301613092422,0.0,0.0,0.6000301241874695,60.56346130371094,53.0,-18.322376251220703,-12184.126953125,197.2872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709716796875,307.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.072265625,18000.0,0.0,0.0,0.2734104096889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536701500415802,0.5367061495780945,-4.68519510832266e-06,0.0,0.0002774768217932,0.0,0.0,28.408885955810547,0.0,0.0,0.0,0.3545902669429779,4.0,0.0,1.0
573000,293.1673889160156,297.1499938964844,293.1499938964844,0.0800561755895614,-1920.454833984375,304.1507263183594,0.6648348569869995,0.1336506307125091,0.1221642941236496,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4634431004524231,0.050000000745058,0.0494450777769088,293.31866455078125,297.1499938964844,293.1499938964844,0.0805851444602012,-1500.01025390625,304.16534423828125,0.6655511260032654,0.1330993920564651,0.0953118205070495,293.1973571777344,297.1499938964844,293.1499938964844,0.372196227312088,-6869.42822265625,304.138671875,0.9990000128746032,0.5101301074028015,0.4373901784420013,293.3341979980469,297.1499938964844,293.1499938964844,0.0070590614341199,-2458.9765625,299.82867431640625,0.4634431004524231,0.050000000745058,0.2345461696386337,291.1427001953125,291.1499938964844,259.7593078613281,258.1925048828125,280.3782958984375,294.65966796875,291.1412048339844,1.0,0.2697097659111023,0.6941699981689453,0.6941699981689453,1.0,1.0,-1.1267324686050415,0.4613183736801147,0.665414035320282,0.1867301613092422,0.0,0.0,0.6000301241874695,60.56346130371094,53.0,-18.322376251220703,-12184.126953125,197.2872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709716796875,307.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.072265625,18000.0,0.0,0.0,0.2734104096889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536701500415802,0.5367061495780945,-4.68519510832266e-06,0.0,0.0002774768217932,0.0,0.0,28.408885955810547,0.0,0.0,0.0,0.3545902669429779,4.0,0.0,1.0
573060,293.166259765625,297.1499938964844,293.1499938964844,0.0798310115933418,-1916.247802734375,304.15087890625,0.667053759098053,0.13344107568264,0.1219193562865257,294.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4661892354488373,0.050000000745058,0.0493988767266273,293.3172607421875,297.1499938964844,293.1499938964844,0.0774479135870933,-1455.1448974609375,304.1654968261719,0.6612877249717712,0.1291106194257736,0.0924783423542976,293.2004699707031,297.1499938964844,293.1499938964844,0.3675166368484497,-6795.57568359375,304.1508483886719,0.9990000128746032,0.5082765221595764,0.4323508739471435,293.3345031738281,297.1499938964844,293.1499938964844,0.0069812145084142,-2438.312255859375,299.7642517089844,0.4661892354488373,0.050000000745058,0.2343270033597946,291.1434631347656,291.1499938964844,259.7408752441406,258.178955078125,280.38018798828125,294.6592712402344,291.1460876464844,1.0,0.2665290832519531,0.6938841938972473,0.6938841938972473,1.0,1.0,-1.1166787147521973,0.4568676054477691,0.6598111391067505,0.1844774335622787,0.0,0.0,0.6013217568397522,59.26238632202149,56.0,9.60219383239746,-12141.8154296875,191.6239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411560058594,307.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.484375,18000.0,0.0,0.0,0.2728859782218933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402050018310547,0.5402097105979919,-4.706762410933152e-06,0.0,0.0002769445709418,0.0,0.0,28.773984909057617,0.0,0.0,0.0,0.3558614552021026,4.0,0.0,1.0
573120,293.166259765625,297.1499938964844,293.1499938964844,0.0798310115933418,-1916.247802734375,304.15087890625,0.667053759098053,0.13344107568264,0.1219193562865257,294.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4661892354488373,0.050000000745058,0.0493988767266273,293.3172607421875,297.1499938964844,293.1499938964844,0.0774479135870933,-1455.1448974609375,304.1654968261719,0.6612877249717712,0.1291106194257736,0.0924783423542976,293.2004699707031,297.1499938964844,293.1499938964844,0.3675166368484497,-6795.57568359375,304.1508483886719,0.9990000128746032,0.5082765221595764,0.4323508739471435,293.3345031738281,297.1499938964844,293.1499938964844,0.0069812145084142,-2438.312255859375,299.7642517089844,0.4661892354488373,0.050000000745058,0.2343270033597946,291.1434631347656,291.1499938964844,259.7408752441406,258.178955078125,280.38018798828125,294.6592712402344,291.1460876464844,1.0,0.2665290832519531,0.6938841938972473,0.6938841938972473,1.0,1.0,-1.1166787147521973,0.4568676054477691,0.6598111391067505,0.1844774335622787,0.0,0.0,0.6013217568397522,59.26238632202149,56.0,9.60219383239746,-12141.8154296875,191.6239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411560058594,307.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.484375,18000.0,0.0,0.0,0.2728859782218933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402050018310547,0.5402097105979919,-4.706762410933152e-06,0.0,0.0002769445709418,0.0,0.0,28.773984909057617,0.0,0.0,0.0,0.3558614552021026,4.0,0.0,1.0
573180,293.1650695800781,297.1499938964844,293.1499938964844,0.0795329138636589,-1910.460693359375,304.15106201171875,0.6680272221565247,0.1332713067531585,0.1217390745878219,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.467468649148941,0.050000000745058,0.0493767336010932,293.31561279296875,297.1499938964844,293.1499938964844,0.0742478966712951,-1409.560546875,304.1656494140625,0.6557572484016418,0.1252046078443527,0.0897198915481567,293.1966552734375,297.1499938964844,293.1499938964844,0.3644472956657409,-6748.82763671875,304.1553039550781,0.9990000128746032,0.5077759027481079,0.4299112856388092,293.3343811035156,297.1499938964844,293.1499938964844,0.0069006383419036,-2415.272216796875,299.7078552246094,0.467468649148941,0.050000000745058,0.2342219650745391,291.1646423339844,291.1499938964844,259.7223815917969,258.1654968261719,280.37481689453125,294.6505126953125,291.1650390625,1.0,0.2653095126152038,0.6935983300209045,0.6935983300209045,1.0,1.0,-1.110065460205078,0.4539383351802826,0.6561271548271179,0.1829163432121276,0.0,0.0,0.5976977944374084,58.614105224609375,59.0,14.952788352966309,-12072.4091796875,188.3378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,307.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.26953125,18000.0,0.0,0.0,0.2722899615764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363936424255371,0.5363982915878296,-4.696131782111479e-06,0.0,0.0002763397060334,0.0,0.0,28.4393253326416,0.0,0.0,0.0,0.3546003103256225,4.0,0.0,1.0
573240,293.1650695800781,297.1499938964844,293.1499938964844,0.0795329138636589,-1910.460693359375,304.15106201171875,0.6680272221565247,0.1332713067531585,0.1217390745878219,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.467468649148941,0.050000000745058,0.0493767336010932,293.31561279296875,297.1499938964844,293.1499938964844,0.0742478966712951,-1409.560546875,304.1656494140625,0.6557572484016418,0.1252046078443527,0.0897198915481567,293.1966552734375,297.1499938964844,293.1499938964844,0.3644472956657409,-6748.82763671875,304.1553039550781,0.9990000128746032,0.5077759027481079,0.4299112856388092,293.3343811035156,297.1499938964844,293.1499938964844,0.0069006383419036,-2415.272216796875,299.7078552246094,0.467468649148941,0.050000000745058,0.2342219650745391,291.1646423339844,291.1499938964844,259.7223815917969,258.1654968261719,280.37481689453125,294.6505126953125,291.1650390625,1.0,0.2653095126152038,0.6935983300209045,0.6935983300209045,1.0,1.0,-1.110065460205078,0.4539383351802826,0.6561271548271179,0.1829163432121276,0.0,0.0,0.5976977944374084,58.614105224609375,59.0,14.952788352966309,-12072.4091796875,188.3378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,307.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.26953125,18000.0,0.0,0.0,0.2722899615764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363936424255371,0.5363982915878296,-4.696131782111479e-06,0.0,0.0002763397060334,0.0,0.0,28.4393253326416,0.0,0.0,0.0,0.3546003103256225,4.0,0.0,1.0
573300,293.1644592285156,297.1499938964844,293.1499938964844,0.0794818699359893,-1909.547119140625,304.1509704589844,0.6678081750869751,0.1331987977027893,0.1216719225049018,294.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4673823416233063,0.050000000745058,0.049378253519535,293.3147277832031,297.1499938964844,293.1499938964844,0.072748102247715,-1388.4659423828125,304.16552734375,0.6523393392562866,0.123280256986618,0.0883708223700523,293.1956481933594,297.1499938964844,293.1499938964844,0.3645787835121155,-6751.333984375,304.1540832519531,0.9990000128746032,0.507380485534668,0.430077850818634,293.33428955078125,297.1499938964844,293.1499938964844,0.0068668606691062,-2406.458251953125,299.6759948730469,0.4673823416233063,0.050000000745058,0.234229177236557,291.1640625,291.1499938964844,259.71307373046875,258.1587829589844,280.3695678710937,294.643798828125,291.1634826660156,1.0,0.2652214765548706,0.6934554576873779,0.6934554576873779,1.0,1.0,-1.1085753440856934,0.4532526433467865,0.6553226709365845,0.1825662851333618,0.0,0.0,0.5967932343482971,58.6334228515625,59.0,5.216241359710693,-12048.1650390625,187.91354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,307.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.328125,18000.0,0.0,0.0,0.2719456553459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341273546218872,0.5341320633888245,-4.681472546508303e-06,0.0,0.0002759902563411,0.0,0.0,28.201122283935547,0.0,0.0,0.0,0.3537694811820984,4.0,0.0,1.0
573360,293.16387939453125,297.1499938964844,293.1499938964844,0.0794563293457031,-1909.135498046875,304.1508483886719,0.6672516465187073,0.133132129907608,0.1216166019439697,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4669484794139862,0.050000000745058,0.0493858233094215,293.3138427734375,297.1499938964844,293.1499938964844,0.071272924542427,-1367.8388671875,304.1653747558594,0.6486355066299438,0.1213705018162727,0.0870372503995895,293.195556640625,297.1499938964844,293.1499938964844,0.3654332160949707,-6764.8740234375,304.1517944335937,0.9990000128746032,0.5068240165710449,0.4309105277061462,293.3341979980469,297.1499938964844,293.1499938964844,0.0068353465758264,-2398.425537109375,299.6432189941406,0.4669484794139862,0.050000000745058,0.2342650890350341,291.16094970703125,291.1499938964844,259.7037353515625,258.1520690917969,280.3645324707031,294.6391296386719,291.16015625,1.0,0.2654304206371307,0.6933699250221252,0.6933699250221252,1.0,1.0,-1.107959270477295,0.4529571533203125,0.6550021171569824,0.1824284046888351,0.0,0.0,0.5963694453239441,58.81742477416992,62.0,-1.7916735410690308,-12036.0595703125,188.0702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,307.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.2715934216976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327749252319336,0.5327795743942261,-4.670323050959269e-06,0.0,0.0002756327739916,0.0,0.0,28.047945022583008,0.0,0.0,0.0,0.3532279133796692,4.0,0.0,1.0
573420,293.1627502441406,297.1499938964844,293.1499938964844,0.0794444307684898,-1909.063232421875,304.15057373046875,0.6652765274047852,0.1330100148916244,0.1215332224965095,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4651452600955963,0.050000000745058,0.0494167506694793,293.31201171875,297.1499938964844,293.1499938964844,0.0683571174740791,-1327.3934326171875,304.16510009765625,0.640566885471344,0.1175870820879936,0.084409050643444,293.1981506347656,297.1499938964844,293.1499938964844,0.3689563870429992,-6819.19091796875,304.145263671875,0.9990000128746032,0.5051475167274475,0.4342988431453705,293.3341064453125,297.1499938964844,293.1499938964844,0.0067759351804852,-2383.479248046875,299.5766906738281,0.4651452600955963,0.050000000745058,0.2344117760658264,291.1524353027344,291.1499938964844,259.6849670410156,258.1386413574219,280.3564453125,294.6362609863281,291.1513671875,1.0,0.2666169106960296,0.6931988000869751,0.6931988000869751,1.0,1.0,-1.1089837551116943,0.4533417820930481,0.6556419134140015,0.1826645731925964,0.0,0.0,0.5965877175331116,59.61489486694336,50.0,-10.13284969329834,-12036.9462890625,189.8919372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,307.91357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.2709527313709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320403575897217,0.5320450067520142,-4.660415470425505e-06,0.0,0.0002749825653154,0.0,0.0,27.94637489318848,0.0,0.0,0.0,0.3528772592544555,4.0,0.0,1.0
