time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1627502441406,297.1499938964844,293.1499938964844,0.0794444307684898,-1909.063232421875,304.15057373046875,0.6652765274047852,0.1330100148916244,0.1215332224965095,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4651452600955963,0.050000000745058,0.0494167506694793,293.31201171875,297.1499938964844,293.1499938964844,0.0683571174740791,-1327.3934326171875,304.16510009765625,0.640566885471344,0.1175870820879936,0.084409050643444,293.1981506347656,297.1499938964844,293.1499938964844,0.3689563870429992,-6819.19091796875,304.145263671875,0.9990000128746032,0.5051475167274475,0.4342988431453705,293.3341064453125,297.1499938964844,293.1499938964844,0.0067759351804852,-2383.479248046875,299.5766906738281,0.4651452600955963,0.050000000745058,0.2344117760658264,291.1524353027344,291.1499938964844,259.6849670410156,258.1386413574219,280.3564453125,294.6362609863281,291.1513671875,1.0,0.2666169106960296,0.6931988000869751,0.6931988000869751,1.0,1.0,-1.1089837551116943,0.4533417820930481,0.6556419134140015,0.1826645731925964,0.0,0.0,0.5965877175331116,59.61489486694336,50.0,-10.13284969329834,-12036.9462890625,189.8919372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,307.91357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.2709527313709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320403575897217,0.5320450067520142,-4.660415470425505e-06,0.0,0.0002749825653154,0.0,0.0,27.94637489318848,0.0,0.0,0.0,0.3528772592544555,4.0,0.0,1.0
573540,293.16143798828125,297.1499938964844,293.1499938964844,0.0793017894029617,-1906.3697509765625,304.150634765625,0.668749988079071,0.1329492181539535,0.1213991865515708,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4687615633010864,0.050000000745058,0.0493539609014987,293.30987548828125,297.1499938964844,293.1499938964844,0.06531273573637,-1285.4647216796875,304.1651611328125,0.6373592019081116,0.1139154210686683,0.0817680582404136,293.1974182128906,297.1499938964844,293.1499938964844,0.3622776865959167,-6715.66943359375,304.1585388183594,0.9990000128746032,0.5040522813796997,0.4273867905139923,293.3338928222656,297.1499938964844,293.1499938964844,0.0066990572959184,-2362.151611328125,299.5143127441406,0.4687615633010864,0.050000000745058,0.2341139465570449,291.1549377441406,291.1499938964844,259.66607666015625,258.125244140625,280.3529052734375,294.6250915527344,291.1574401855469,1.0,0.2626571655273437,0.6930277347564697,0.6930277347564697,1.0,1.0,-1.0969315767288208,0.448042631149292,0.6488890051841736,0.1800848245620727,0.0,0.0,0.596174418926239,57.87163543701172,53.0,11.750825881958008,-11970.2724609375,182.9182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,307.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.2703762948513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532562255859375,0.5325669050216675,-4.663218533096369e-06,0.0,0.0002743975492194,0.0,0.0,27.99806785583496,0.0,0.0,0.0,0.3530197739601135,4.0,0.0,1.0
573600,293.16143798828125,297.1499938964844,293.1499938964844,0.0793017894029617,-1906.3697509765625,304.150634765625,0.668749988079071,0.1329492181539535,0.1213991865515708,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4687615633010864,0.050000000745058,0.0493539609014987,293.30987548828125,297.1499938964844,293.1499938964844,0.06531273573637,-1285.4647216796875,304.1651611328125,0.6373592019081116,0.1139154210686683,0.0817680582404136,293.1974182128906,297.1499938964844,293.1499938964844,0.3622776865959167,-6715.66943359375,304.1585388183594,0.9990000128746032,0.5040522813796997,0.4273867905139923,293.3338928222656,297.1499938964844,293.1499938964844,0.0066990572959184,-2362.151611328125,299.5143127441406,0.4687615633010864,0.050000000745058,0.2341139465570449,291.1549377441406,291.1499938964844,259.66607666015625,258.125244140625,280.3529052734375,294.6250915527344,291.1574401855469,1.0,0.2626571655273437,0.6930277347564697,0.6930277347564697,1.0,1.0,-1.0969315767288208,0.448042631149292,0.6488890051841736,0.1800848245620727,0.0,0.0,0.596174418926239,57.87163543701172,53.0,11.750825881958008,-11970.2724609375,182.9182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,307.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.2703762948513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532562255859375,0.5325669050216675,-4.663218533096369e-06,0.0,0.0002743975492194,0.0,0.0,27.99806785583496,0.0,0.0,0.0,0.3530197739601135,4.0,0.0,1.0
573660,293.16033935546875,297.1499938964844,293.1499938964844,0.0791495591402053,-1903.343017578125,304.1507263183594,0.6706178784370422,0.1329401731491089,0.1213544234633445,294.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4705276191234588,0.050000000745058,0.0493221804499626,293.3075561523437,297.1499938964844,293.1499938964844,0.0629102662205696,-1252.6146240234375,304.16510009765625,0.6340804696083069,0.1111418381333351,0.0797765254974365,293.1913757324219,297.1499938964844,293.1499938964844,0.358183890581131,-6653.91259765625,304.1629943847656,0.9990000128746032,0.504298985004425,0.4238421320915222,293.3335876464844,297.1499938964844,293.1499938964844,0.006635938771069,-2343.4970703125,299.4701538085937,0.4705276191234588,0.050000000745058,0.2339631766080856,291.17156982421875,291.1499938964844,259.65087890625,258.114501953125,280.3373107910156,294.5968933105469,291.1723327636719,1.0,0.2610672116279602,0.6928738355636597,0.6928738355636597,1.0,1.0,-1.090009093284607,0.4450010061264038,0.6450081467628479,0.1785599738359451,0.0,0.0,0.592430830001831,56.97816848754883,53.0,15.516929626464844,-11905.892578125,179.17120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209533691406,307.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.435546875,18000.0,0.0,0.0,0.2697598338127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281399488449097,0.5281445980072021,-4.645548415282974e-06,0.0,0.0002737719623837,0.0,0.0,27.590988159179688,0.0,0.0,0.0,0.3514824509620666,4.0,0.0,1.0
573720,293.1600341796875,297.1499938964844,293.1499938964844,0.0791414305567741,-1903.1905517578125,304.1506652832031,0.670845627784729,0.1329419612884521,0.1213503926992416,294.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4707352221012115,0.050000000745058,0.0493183992803096,293.3069152832031,297.1499938964844,293.1499938964844,0.0623462498188018,-1244.9853515625,304.1650390625,0.6330732107162476,0.110462374985218,0.0792945921421051,293.1900939941406,297.1499938964844,293.1499938964844,0.3577021062374115,-6646.916015625,304.1629333496094,0.9990000128746032,0.5043367743492126,0.4234183430671692,293.33349609375,297.1499938964844,293.1499938964844,0.0066220653243362,-2339.648681640625,299.4580383300781,0.4707352221012115,0.050000000745058,0.2339452505111694,291.1724853515625,291.1499938964844,259.6470642089844,258.11181640625,280.3332214355469,294.5902709960937,291.1725158691406,1.0,0.2608285546302795,0.6928353905677795,0.6928353905677795,1.0,1.0,-1.088890790939331,0.4445026218891144,0.6443881392478943,0.1783225089311599,0.0,0.0,0.5917187929153442,56.86842346191406,56.0,11.525033950805664,-11891.5244140625,178.63351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,307.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.384765625,18000.0,0.0,0.0,0.2695818841457367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267192721366882,0.5267239212989807,-4.637618530978216e-06,0.0,0.0002735913440119,0.0,0.0,27.45023536682129,0.0,0.0,0.0,0.3509784340858459,4.0,0.0,1.0
573780,293.1586303710937,297.1499938964844,293.1499938964844,0.0791985094547271,-1904.361328125,304.1503601074219,0.6710086464881897,0.1329759061336517,0.121369644999504,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4708455502986908,0.050000000745058,0.0493164025247097,293.3038024902344,297.1499938964844,293.1499938964844,0.0596283935010433,-1208.56396484375,304.16455078125,0.6272347569465637,0.1071179658174514,0.0769407153129577,293.1859436035156,297.1499938964844,293.1499938964844,0.3574079275131225,-6644.50830078125,304.15899658203125,0.9990000128746032,0.5041750073432922,0.4231925904750824,293.3329162597656,297.1499938964844,293.1499938964844,0.0065594855695962,-2323.0263671875,299.3940124511719,0.4708455502986908,0.050000000745058,0.2339357733726501,291.166748046875,291.1499938964844,259.6278991699219,258.0983581542969,280.3148498535156,294.5638122558594,291.165771484375,1.0,0.2604808807373047,0.6926430463790894,0.6926430463790894,1.0,1.0,-1.085802435874939,0.4430917203426361,0.6427106857299805,0.1776887327432632,0.0,0.0,0.5897707343101501,56.78017807006836,59.0,-4.651381492614746,-11852.1943359375,177.55020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481140136719,307.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.935546875,18000.0,0.0,0.0,0.2686034739017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219740271568298,0.5219786763191223,-4.603868092090124e-06,0.0,0.0002725983795244,0.0,0.0,26.94888687133789,0.0,0.0,0.0,0.3491677939891815,4.0,0.0,1.0
573840,293.1586303710937,297.1499938964844,293.1499938964844,0.0791985094547271,-1904.361328125,304.1503601074219,0.6710086464881897,0.1329759061336517,0.121369644999504,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4708455502986908,0.050000000745058,0.0493164025247097,293.3038024902344,297.1499938964844,293.1499938964844,0.0596283935010433,-1208.56396484375,304.16455078125,0.6272347569465637,0.1071179658174514,0.0769407153129577,293.1859436035156,297.1499938964844,293.1499938964844,0.3574079275131225,-6644.50830078125,304.15899658203125,0.9990000128746032,0.5041750073432922,0.4231925904750824,293.3329162597656,297.1499938964844,293.1499938964844,0.0065594855695962,-2323.0263671875,299.3940124511719,0.4708455502986908,0.050000000745058,0.2339357733726501,291.166748046875,291.1499938964844,259.6278991699219,258.0983581542969,280.3148498535156,294.5638122558594,291.165771484375,1.0,0.2604808807373047,0.6926430463790894,0.6926430463790894,1.0,1.0,-1.085802435874939,0.4430917203426361,0.6427106857299805,0.1776887327432632,0.0,0.0,0.5897707343101501,56.78017807006836,59.0,-4.651381492614746,-11852.1943359375,177.55020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481140136719,307.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.935546875,18000.0,0.0,0.0,0.2686034739017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219740271568298,0.5219786763191223,-4.603868092090124e-06,0.0,0.0002725983795244,0.0,0.0,26.94888687133789,0.0,0.0,0.0,0.3491677939891815,4.0,0.0,1.0
573900,293.1579284667969,297.1499938964844,293.1499938964844,0.0792567357420921,-1905.5162353515625,304.1501770019531,0.6705579161643982,0.1330049186944961,0.1214002519845962,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4703960418701172,0.050000000745058,0.0493246093392372,293.3022766113281,297.1499938964844,293.1499938964844,0.0583001002669334,-1190.9287109375,304.1643371582031,0.6238561272621155,0.1054731160402298,0.0757915303111076,293.1853942871094,297.1499938964844,293.1499938964844,0.358336478471756,-6659.64306640625,304.1556701660156,0.9990000128746032,0.5038262605667114,0.4241102337837219,293.3326110839844,297.1499938964844,293.1499938964844,0.006530730985105,-2315.53759765625,299.3614196777344,0.4703960418701172,0.050000000745058,0.2339746952056884,291.1620788574219,291.1499938964844,259.6182556152344,258.09161376953125,280.3070983886719,294.5548095703125,291.1609191894531,1.0,0.2607670426368713,0.6925468444824219,0.6925468444824219,1.0,1.0,-1.085617184638977,0.4429736733436584,0.6426435112953186,0.1776688545942306,0.0,0.0,0.5894322991371155,56.98648071289063,59.0,-9.270796775817873,-11848.0166015625,177.8762969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,307.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2890625,18000.0,0.0,0.0,0.2681066691875458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208033919334412,0.5208079814910889,-4.593646281136898e-06,0.0,0.0002720941847655,0.0,0.0,26.81709671020508,0.0,0.0,0.0,0.3486861884593963,4.0,0.0,1.0
573960,293.1572265625,297.1499938964844,293.1499938964844,0.0793295800685882,-1906.9500732421875,304.1500244140625,0.6698030829429626,0.13303904235363,0.1214414909482002,294.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.469649463891983,0.050000000745058,0.0493381284177303,293.3007507324219,297.1499938964844,293.1499938964844,0.0569863691926002,-1173.58837890625,304.1640930175781,0.6201782822608948,0.1038432419300079,0.0746574848890304,293.1859130859375,297.1499938964844,293.1499938964844,0.3598923981189728,-6684.181640625,304.1517944335937,0.9990000128746032,0.5032781958580017,0.4256187975406647,293.33233642578125,297.1499938964844,293.1499938964844,0.0065030748955905,-2308.4052734375,299.3285522460937,0.469649463891983,0.050000000745058,0.234038844704628,291.1566467285156,291.1499938964844,259.60858154296875,258.0848693847656,280.3001708984375,294.5484924316406,291.15533447265625,1.0,0.2613169550895691,0.6924643516540527,0.6924643516540527,1.0,1.0,-1.0862089395523071,0.4431949555873871,0.6430139541625977,0.1778201013803482,0.0,0.0,0.5895324945449829,57.33728790283203,62.0,-12.71988010406494,-11851.890625,178.7008514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,307.9185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.2676368057727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203332901000977,0.5203378796577454,-4.5878177843405865e-06,0.0,0.0002716173476073,0.0,0.0,26.756149291992188,0.0,0.0,0.0,0.3484697639942169,4.0,0.0,1.0
574020,293.15594482421875,297.1499938964844,293.1499938964844,0.0795052573084831,-1910.386474609375,304.14971923828125,0.6675354242324829,0.1331150531768798,0.1215464100241661,294.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.4673520028591156,0.050000000745058,0.0493789054453372,293.2978210449219,297.1499938964844,293.1499938964844,0.0543891638517379,-1139.5877685546875,304.1637268066406,0.6118042469024658,0.1006200760602951,0.0724271312355995,293.1898803710937,297.1499938964844,293.1499938964844,0.3646251261234283,-6757.20703125,304.143310546875,0.9990000128746032,0.5015714168548584,0.4301372766494751,293.3318786621094,297.1499938964844,293.1499938964844,0.0064504803158342,-2294.976806640625,299.2619934082031,0.4673520028591156,0.050000000745058,0.2342322766780853,291.1442565917969,291.1499938964844,259.589111328125,258.0712890625,280.28887939453125,294.5429992675781,291.142822265625,1.0,0.2630873322486877,0.6922994256019592,0.6922994256019592,1.0,1.0,-1.0893614292144775,0.4444913864135742,0.6448700428009033,0.178546518087387,0.0,0.0,0.5911189317703247,58.41178131103516,50.0,-16.54045295715332,-11881.513671875,181.6351776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,307.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.31640625,18000.0,0.0,0.0,0.2668675184249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216788053512573,0.521683394908905,-4.590109710989054e-06,0.0,0.0002708366082515,0.0,0.0,26.86274528503418,0.0,0.0,0.0,0.3488920927047729,4.0,0.0,1.0
574080,293.15594482421875,297.1499938964844,293.1499938964844,0.0795052573084831,-1910.386474609375,304.14971923828125,0.6675354242324829,0.1331150531768798,0.1215464100241661,294.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.4673520028591156,0.050000000745058,0.0493789054453372,293.2978210449219,297.1499938964844,293.1499938964844,0.0543891638517379,-1139.5877685546875,304.1637268066406,0.6118042469024658,0.1006200760602951,0.0724271312355995,293.1898803710937,297.1499938964844,293.1499938964844,0.3646251261234283,-6757.20703125,304.143310546875,0.9990000128746032,0.5015714168548584,0.4301372766494751,293.3318786621094,297.1499938964844,293.1499938964844,0.0064504803158342,-2294.976806640625,299.2619934082031,0.4673520028591156,0.050000000745058,0.2342322766780853,291.1442565917969,291.1499938964844,259.589111328125,258.0712890625,280.28887939453125,294.5429992675781,291.142822265625,1.0,0.2630873322486877,0.6922994256019592,0.6922994256019592,1.0,1.0,-1.0893614292144775,0.4444913864135742,0.6448700428009033,0.178546518087387,0.0,0.0,0.5911189317703247,58.41178131103516,50.0,-16.54045295715332,-11881.513671875,181.6351776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,307.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.31640625,18000.0,0.0,0.0,0.2668675184249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216788053512573,0.521683394908905,-4.590109710989054e-06,0.0,0.0002708366082515,0.0,0.0,26.86274528503418,0.0,0.0,0.0,0.3488920927047729,4.0,0.0,1.0
574140,293.1545715332031,297.1499938964844,293.1499938964844,0.0795298740267753,-1910.79296875,304.1497802734375,0.6709405779838562,0.1332451105117797,0.1215939745306968,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4704025387763977,0.050000000745058,0.0493245124816894,293.2947692871094,297.1499938964844,293.1499938964844,0.0516585372388362,-1104.028564453125,304.1637268066406,0.6080507040023804,0.0974931269884109,0.0701800659298896,293.1903686523437,297.1499938964844,293.1499938964844,0.3588924407958984,-6667.70263671875,304.1557006835937,0.9990000128746032,0.5004350543022156,0.424097329378128,293.33135986328125,297.1499938964844,293.1499938964844,0.0063806376419961,-2274.9658203125,299.2005615234375,0.4704025387763977,0.050000000745058,0.2339742481708526,291.1449279785156,291.1499938964844,259.5694580078125,258.0576171875,280.2834777832031,294.5293273925781,291.1474304199219,1.0,0.2595955431461334,0.6921345591545105,0.6921345591545105,1.0,1.0,-1.0791049003601074,0.4399390518665313,0.6391658186912537,0.176513522863388,0.0,0.0,0.5921840667724609,56.909324645996094,53.0,9.134899139404297,-11839.287109375,175.8031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,307.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.109375,18000.0,0.0,0.0,0.2663164734840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246499180793762,0.5246545076370239,-4.60768751509022e-06,0.0,0.0002702773490455,0.0,0.0,27.15858268737793,0.0,0.0,0.0,0.3499470949172973,4.0,0.0,1.0
574200,293.1545715332031,297.1499938964844,293.1499938964844,0.0795298740267753,-1910.79296875,304.1497802734375,0.6709405779838562,0.1332451105117797,0.1215939745306968,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4704025387763977,0.050000000745058,0.0493245124816894,293.2947692871094,297.1499938964844,293.1499938964844,0.0516585372388362,-1104.028564453125,304.1637268066406,0.6080507040023804,0.0974931269884109,0.0701800659298896,293.1903686523437,297.1499938964844,293.1499938964844,0.3588924407958984,-6667.70263671875,304.1557006835937,0.9990000128746032,0.5004350543022156,0.424097329378128,293.33135986328125,297.1499938964844,293.1499938964844,0.0063806376419961,-2274.9658203125,299.2005615234375,0.4704025387763977,0.050000000745058,0.2339742481708526,291.1449279785156,291.1499938964844,259.5694580078125,258.0576171875,280.2834777832031,294.5293273925781,291.1474304199219,1.0,0.2595955431461334,0.6921345591545105,0.6921345591545105,1.0,1.0,-1.0791049003601074,0.4399390518665313,0.6391658186912537,0.176513522863388,0.0,0.0,0.5921840667724609,56.909324645996094,53.0,9.134899139404297,-11839.287109375,175.8031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,307.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.109375,18000.0,0.0,0.0,0.2663164734840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246499180793762,0.5246545076370239,-4.60768751509022e-06,0.0,0.0002702773490455,0.0,0.0,27.15858268737793,0.0,0.0,0.0,0.3499470949172973,4.0,0.0,1.0
574260,293.1531982421875,297.1499938964844,293.1499938964844,0.0795045644044876,-1910.080078125,304.14990234375,0.6729958653450012,0.1334073692560196,0.1217090934514999,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4719907343387604,0.050000000745058,0.0492953807115554,293.2916564941406,297.1499938964844,293.1499938964844,0.0489273592829704,-1068.663818359375,304.1636962890625,0.6029025912284851,0.0944543108344078,0.0680223703384399,293.1840515136719,297.1499938964844,293.1499938964844,0.3550340831279754,-6609.3896484375,304.15985107421875,0.9990000128746032,0.5006949305534363,0.4208241701126098,293.3307189941406,297.1499938964844,293.1499938964844,0.0063093765638768,-2253.248291015625,299.146484375,0.4719907343387604,0.050000000745058,0.2338360548019409,291.16314697265625,291.1499938964844,259.5496520996094,258.0438232421875,280.26519775390625,294.4972229003906,291.163330078125,1.0,0.2581440210342407,0.6919441223144531,0.6919441223144531,1.0,1.0,-1.0725189447402954,0.4370008111000061,0.6355180740356445,0.1751860827207565,0.0,0.0,0.5889526605606079,56.09126281738281,56.0,11.995879173278809,-11778.017578125,172.37567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32440185546875,307.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.85546875,18000.0,0.0,0.0,0.2656899690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211137533187866,0.5211183428764343,-4.597533461492276e-06,0.0,0.0002696415176615,0.0,0.0,26.857563018798828,0.0,0.0,0.0,0.3487940430641174,4.0,0.0,1.0
574320,293.1531982421875,297.1499938964844,293.1499938964844,0.0795045644044876,-1910.080078125,304.14990234375,0.6729958653450012,0.1334073692560196,0.1217090934514999,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4719907343387604,0.050000000745058,0.0492953807115554,293.2916564941406,297.1499938964844,293.1499938964844,0.0489273592829704,-1068.663818359375,304.1636962890625,0.6029025912284851,0.0944543108344078,0.0680223703384399,293.1840515136719,297.1499938964844,293.1499938964844,0.3550340831279754,-6609.3896484375,304.15985107421875,0.9990000128746032,0.5006949305534363,0.4208241701126098,293.3307189941406,297.1499938964844,293.1499938964844,0.0063093765638768,-2253.248291015625,299.146484375,0.4719907343387604,0.050000000745058,0.2338360548019409,291.16314697265625,291.1499938964844,259.5496520996094,258.0438232421875,280.26519775390625,294.4972229003906,291.163330078125,1.0,0.2581440210342407,0.6919441223144531,0.6919441223144531,1.0,1.0,-1.0725189447402954,0.4370008111000061,0.6355180740356445,0.1751860827207565,0.0,0.0,0.5889526605606079,56.09126281738281,56.0,11.995879173278809,-11778.017578125,172.37567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32440185546875,307.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.85546875,18000.0,0.0,0.0,0.2656899690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211137533187866,0.5211183428764343,-4.597533461492276e-06,0.0,0.0002696415176615,0.0,0.0,26.857563018798828,0.0,0.0,0.0,0.3487940430641174,4.0,0.0,1.0
574380,293.1518859863281,297.1499938964844,293.1499938964844,0.0796779319643974,-1913.370849609375,304.1496276855469,0.673128068447113,0.1335930377244949,0.121872529387474,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4718323945999145,0.050000000745058,0.0492983274161815,293.2885437011719,297.1499938964844,293.1499938964844,0.0463986881077289,-1036.402587890625,304.163330078125,0.5958083271980286,0.0915001630783081,0.0659443885087966,293.1807556152344,297.1499938964844,293.1499938964844,0.3553075790405273,-6615.21484375,304.1559753417969,0.9990000128746032,0.5005082488059998,0.4211544394493103,293.3299560546875,297.1499938964844,293.1499938964844,0.0062509919516742,-2237.032470703125,299.08416748046875,0.4718323945999145,0.050000000745058,0.2338500320911407,291.1585388183594,291.1499938964844,259.5296325683594,258.0299377441406,280.2483215332031,294.4742736816406,291.1575927734375,1.0,0.2581036388874054,0.6917537450790405,0.6917537450790405,1.0,1.0,-1.07063627243042,0.4360936284065246,0.63454270362854,0.1748785823583603,0.0,0.0,0.5880224704742432,56.14517974853516,59.0,-3.55791974067688,-11751.0595703125,171.92637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32452392578125,307.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08984375,18000.0,0.0,0.0,0.2649907767772674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182349681854248,0.5182394981384277,-4.576610081130639e-06,0.0,0.0002689319662749,0.0,0.0,26.55457305908203,0.0,0.0,0.0,0.347706139087677,4.0,0.0,1.0
574440,293.1518859863281,297.1499938964844,293.1499938964844,0.0796779319643974,-1913.370849609375,304.1496276855469,0.673128068447113,0.1335930377244949,0.121872529387474,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4718323945999145,0.050000000745058,0.0492983274161815,293.2885437011719,297.1499938964844,293.1499938964844,0.0463986881077289,-1036.402587890625,304.163330078125,0.5958083271980286,0.0915001630783081,0.0659443885087966,293.1807556152344,297.1499938964844,293.1499938964844,0.3553075790405273,-6615.21484375,304.1559753417969,0.9990000128746032,0.5005082488059998,0.4211544394493103,293.3299560546875,297.1499938964844,293.1499938964844,0.0062509919516742,-2237.032470703125,299.08416748046875,0.4718323945999145,0.050000000745058,0.2338500320911407,291.1585388183594,291.1499938964844,259.5296325683594,258.0299377441406,280.2483215332031,294.4742736816406,291.1575927734375,1.0,0.2581036388874054,0.6917537450790405,0.6917537450790405,1.0,1.0,-1.07063627243042,0.4360936284065246,0.63454270362854,0.1748785823583603,0.0,0.0,0.5880224704742432,56.14517974853516,59.0,-3.55791974067688,-11751.0595703125,171.92637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32452392578125,307.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08984375,18000.0,0.0,0.0,0.2649907767772674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182349681854248,0.5182394981384277,-4.576610081130639e-06,0.0,0.0002689319662749,0.0,0.0,26.55457305908203,0.0,0.0,0.0,0.347706139087677,4.0,0.0,1.0
574500,293.1512451171875,297.1499938964844,293.1499938964844,0.0797921791672706,-1915.55126953125,304.1495056152344,0.6726717352867126,0.1336944550275802,0.12197095900774,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4712766408920288,0.050000000745058,0.0493085794150829,293.2869567871094,297.1499938964844,293.1499938964844,0.045173592865467,-1020.868408203125,304.16314697265625,0.5917038917541504,0.0900551751255989,0.0649347603321075,293.1806030273437,297.1499938964844,293.1499938964844,0.356482982635498,-6633.92626953125,304.1527709960937,0.9990000128746032,0.5001466870307922,0.4223067164421081,293.32958984375,297.1499938964844,293.1499938964844,0.0062240632250905,-2229.708740234375,299.0522766113281,0.4712766408920288,0.050000000745058,0.2338986694812774,291.1541748046875,291.1499938964844,259.5195617675781,258.0229187011719,280.240966796875,294.46661376953125,291.153076171875,1.0,0.2585240304470062,0.6916585564613342,0.6916585564613342,1.0,1.0,-1.070995807647705,0.4362050592899322,0.6347907185554504,0.1749947667121887,0.0,0.0,0.588178813457489,56.41058349609375,59.0,-8.246718406677246,-11752.580078125,172.51458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,307.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.2646655738353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179347395896912,0.5179393291473389,-4.57206579085323e-06,0.0,0.0002686019288375,0.0,0.0,26.512006759643555,0.0,0.0,0.0,0.3475555777549743,4.0,0.0,1.0
574560,293.150634765625,297.1499938964844,293.1499938964844,0.0799198970198631,-1917.9915771484373,304.1493530273437,0.6719216108322144,0.1337996870279312,0.1220782697200775,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4704406559467315,0.050000000745058,0.0493238717317581,293.2853698730469,297.1499938964844,293.1499938964844,0.0439709611237049,-1005.666748046875,304.1629333496094,0.5872734785079956,0.0886298939585685,0.0639429837465286,293.1814880371094,297.1499938964844,293.1499938964844,0.3582573235034942,-6661.619140625,304.1490173339844,0.9990000128746032,0.4995869994163513,0.4240201413631439,293.3292541503906,297.1499938964844,293.1499938964844,0.0061981752514839,-2222.738525390625,299.0200500488281,0.4704406559467315,0.050000000745058,0.2339712232351303,291.1490173339844,291.1499938964844,259.50946044921875,258.015869140625,280.2341613769531,294.46124267578125,291.1477355957031,1.0,0.2591952979564667,0.6915786862373352,0.6915786862373352,1.0,1.0,-1.0720956325531006,0.4366421699523926,0.6354535222053528,0.1752665638923645,0.0,0.0,0.5887592434883118,56.81279754638672,62.0,-11.836555480957031,-11761.9833984375,173.56890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,307.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.2643850147724151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183017253875732,0.518306314945221,-4.57162968814373e-06,0.0,0.0002683171769604,0.0,0.0,26.53590202331543,0.0,0.0,0.0,0.347656100988388,4.0,0.0,1.0
574620,293.14947509765625,297.1499938964844,293.1499938964844,0.0802042856812477,-1923.427490234375,304.14910888671875,0.669689953327179,0.1340163946151733,0.1223126426339149,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4680019617080688,0.050000000745058,0.049367569386959,293.2822570800781,297.1499938964844,293.1499938964844,0.0416259877383708,-976.119140625,304.1625366210937,0.5775750279426575,0.0858340635895729,0.0620084479451179,293.1861267089844,297.1499938964844,293.1499938964844,0.3633612394332886,-6739.982421875,304.1408386230469,0.9990000128746032,0.4978594779968261,0.4288786351680755,293.32867431640625,297.1499938964844,293.1499938964844,0.0061488961800932,-2209.6103515625,298.9546813964844,0.4680019617080688,0.050000000745058,0.2341784834861755,291.1369934082031,291.1499938964844,259.48907470703125,258.0016784667969,280.22235107421875,294.45672607421875,291.1355895996094,1.0,0.2611790597438812,0.6914190053939819,0.6914190053939819,1.0,1.0,-1.0761868953704834,0.4383411109447479,0.6378457546234131,0.1761974990367889,0.0,0.0,0.5912865996360779,57.9726448059082,50.0,-15.968087196350098,-11802.708984375,176.8918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,307.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.736328125,18000.0,0.0,0.0,0.2640363872051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521263062953949,0.5212676525115967,-4.58419799542753e-06,0.0,0.0002679633616935,0.0,0.0,26.805194854736328,0.0,0.0,0.0,0.3486889600753784,4.0,0.0,1.0
574680,293.14947509765625,297.1499938964844,293.1499938964844,0.0802042856812477,-1923.427490234375,304.14910888671875,0.669689953327179,0.1340163946151733,0.1223126426339149,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4680019617080688,0.050000000745058,0.049367569386959,293.2822570800781,297.1499938964844,293.1499938964844,0.0416259877383708,-976.119140625,304.1625366210937,0.5775750279426575,0.0858340635895729,0.0620084479451179,293.1861267089844,297.1499938964844,293.1499938964844,0.3633612394332886,-6739.982421875,304.1408386230469,0.9990000128746032,0.4978594779968261,0.4288786351680755,293.32867431640625,297.1499938964844,293.1499938964844,0.0061488961800932,-2209.6103515625,298.9546813964844,0.4680019617080688,0.050000000745058,0.2341784834861755,291.1369934082031,291.1499938964844,259.48907470703125,258.0016784667969,280.22235107421875,294.45672607421875,291.1355895996094,1.0,0.2611790597438812,0.6914190053939819,0.6914190053939819,1.0,1.0,-1.0761868953704834,0.4383411109447479,0.6378457546234131,0.1761974990367889,0.0,0.0,0.5912865996360779,57.9726448059082,50.0,-15.968087196350098,-11802.708984375,176.8918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,307.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.736328125,18000.0,0.0,0.0,0.2640363872051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521263062953949,0.5212676525115967,-4.58419799542753e-06,0.0,0.0002679633616935,0.0,0.0,26.805194854736328,0.0,0.0,0.0,0.3486889600753784,4.0,0.0,1.0
574740,293.1482238769531,297.1499938964844,293.1499938964844,0.0803363099694252,-1925.807373046875,304.1492004394531,0.673234224319458,0.1342867761850357,0.1224884837865829,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4708942174911499,0.050000000745058,0.0493156015872955,293.2789001464844,297.1499938964844,293.1499938964844,0.0392066538333892,-945.4959716796876,304.16241455078125,0.5733837485313416,0.0831636115908622,0.0600761622190475,293.1871032714844,297.1499938964844,293.1499938964844,0.357915997505188,-6654.455078125,304.153564453125,0.9990000128746032,0.4967164397239685,0.4230937063694,293.3280639648437,297.1499938964844,293.1499938964844,0.006083567161113,-2190.1787109375,298.8947448730469,0.4708942174911499,0.050000000745058,0.2339319884777069,291.137939453125,291.1499938964844,259.468505859375,257.9872741699219,280.21636962890625,294.4418334960937,291.1405639648437,1.0,0.2578639388084411,0.6912593245506287,0.6912593245506287,1.0,1.0,-1.0667849779129028,0.434128075838089,0.6326568722724915,0.1744779497385025,0.0,0.0,0.5932665467262268,56.54631805419922,53.0,9.883901596069336,-11770.9736328125,171.53660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,307.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.78515625,18000.0,0.0,0.0,0.2639443576335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258142948150635,0.5258188843727112,-4.611830718204146e-06,0.0,0.0002678699675016,0.0,0.0,27.261966705322266,0.0,0.0,0.0,0.350342720746994,4.0,0.0,1.0
574800,293.1482238769531,297.1499938964844,293.1499938964844,0.0803363099694252,-1925.807373046875,304.1492004394531,0.673234224319458,0.1342867761850357,0.1224884837865829,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4708942174911499,0.050000000745058,0.0493156015872955,293.2789001464844,297.1499938964844,293.1499938964844,0.0392066538333892,-945.4959716796876,304.16241455078125,0.5733837485313416,0.0831636115908622,0.0600761622190475,293.1871032714844,297.1499938964844,293.1499938964844,0.357915997505188,-6654.455078125,304.153564453125,0.9990000128746032,0.4967164397239685,0.4230937063694,293.3280639648437,297.1499938964844,293.1499938964844,0.006083567161113,-2190.1787109375,298.8947448730469,0.4708942174911499,0.050000000745058,0.2339319884777069,291.137939453125,291.1499938964844,259.468505859375,257.9872741699219,280.21636962890625,294.4418334960937,291.1405639648437,1.0,0.2578639388084411,0.6912593245506287,0.6912593245506287,1.0,1.0,-1.0667849779129028,0.434128075838089,0.6326568722724915,0.1744779497385025,0.0,0.0,0.5932665467262268,56.54631805419922,53.0,9.883901596069336,-11770.9736328125,171.53660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,307.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.78515625,18000.0,0.0,0.0,0.2639443576335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258142948150635,0.5258188843727112,-4.611830718204146e-06,0.0,0.0002678699675016,0.0,0.0,27.261966705322266,0.0,0.0,0.0,0.350342720746994,4.0,0.0,1.0
574860,293.1469421386719,297.1499938964844,293.1499938964844,0.0804123654961586,-1926.94384765625,304.1493225097656,0.6754528284072876,0.1345915496349334,0.1227324828505516,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4723824858665466,0.050000000745058,0.049288161098957,293.2753601074219,297.1499938964844,293.1499938964844,0.0368596725165843,-915.5479125976562,304.16217041015625,0.5679402351379395,0.0806163251399993,0.0582564063370227,293.1810913085937,297.1499938964844,293.1499938964844,0.3542460501194,-6598.671875,304.1581115722656,0.9990000128746032,0.4969982504844665,0.42000412940979,293.3273010253906,297.1499938964844,293.1499938964844,0.0060165338218212,-2168.9287109375,298.84295654296875,0.4723824858665466,0.050000000745058,0.2338018268346786,291.1572265625,291.1499938964844,259.4477233886719,257.97265625,280.19647216796875,294.4070129394531,291.1575622558594,1.0,0.2565617263317108,0.6910756826400757,0.6910756826400757,1.0,1.0,-1.0609914064407349,0.4315093755722046,0.6294820308685303,0.1734150648117065,0.0,0.0,0.590759813785553,55.78359222412109,56.0,13.315120697021484,-11720.9658203125,168.48666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,307.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.2637945711612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236576199531555,0.5236622095108032,-4.610863925336162e-06,0.0,0.0002677179581951,0.0,0.0,27.102502822875977,0.0,0.0,0.0,0.3497135043144226,4.0,0.0,1.0
574920,293.1469421386719,297.1499938964844,293.1499938964844,0.0804123654961586,-1926.94384765625,304.1493225097656,0.6754528284072876,0.1345915496349334,0.1227324828505516,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4723824858665466,0.050000000745058,0.049288161098957,293.2753601074219,297.1499938964844,293.1499938964844,0.0368596725165843,-915.5479125976562,304.16217041015625,0.5679402351379395,0.0806163251399993,0.0582564063370227,293.1810913085937,297.1499938964844,293.1499938964844,0.3542460501194,-6598.671875,304.1581115722656,0.9990000128746032,0.4969982504844665,0.42000412940979,293.3273010253906,297.1499938964844,293.1499938964844,0.0060165338218212,-2168.9287109375,298.84295654296875,0.4723824858665466,0.050000000745058,0.2338018268346786,291.1572265625,291.1499938964844,259.4477233886719,257.97265625,280.19647216796875,294.4070129394531,291.1575622558594,1.0,0.2565617263317108,0.6910756826400757,0.6910756826400757,1.0,1.0,-1.0609914064407349,0.4315093755722046,0.6294820308685303,0.1734150648117065,0.0,0.0,0.590759813785553,55.78359222412109,56.0,13.315120697021484,-11720.9658203125,168.48666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,307.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.2637945711612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236576199531555,0.5236622095108032,-4.610863925336162e-06,0.0,0.0002677179581951,0.0,0.0,27.102502822875977,0.0,0.0,0.0,0.3497135043144226,4.0,0.0,1.0
574980,293.14569091796875,297.1499938964844,293.1499938964844,0.080692209303379,-1932.194091796875,304.1490783691406,0.6757639646530151,0.1349234879016876,0.1230273768305778,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4721626043319702,0.050000000745058,0.0492922589182853,293.27166748046875,297.1499938964844,293.1499938964844,0.034765638411045,-888.8489990234375,304.1615905761719,0.56074458360672,0.0781890526413917,0.0565408654510974,293.177978515625,297.1499938964844,293.1499938964844,0.3546566367149353,-6606.34033203125,304.15460205078125,0.9990000128746032,0.4968501031398773,0.420465350151062,293.326416015625,297.1499938964844,293.1499938964844,0.0059615634381771,-2153.031494140625,298.7824401855469,0.4721626043319702,0.050000000745058,0.2338212579488754,291.1534118652344,291.1499938964844,259.4266967773437,257.9578552246094,280.17694091796875,294.3805236816406,291.1525573730469,1.0,0.2566514313220978,0.6908919811248779,0.6908919811248779,1.0,1.0,-1.0598667860031128,0.4309179186820984,0.6289488673210144,0.173314943909645,0.0,0.0,0.5904488563537598,55.87717819213867,59.0,-2.588885307312012,-11705.0283203125,168.33355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.2635735273361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218788385391235,0.5218834280967712,-4.597211955115199e-06,0.0,0.0002674936258699,0.0,0.0,26.91060256958008,0.0,0.0,0.0,0.3490453064441681,4.0,0.0,1.0
575040,293.14569091796875,297.1499938964844,293.1499938964844,0.080692209303379,-1932.194091796875,304.1490783691406,0.6757639646530151,0.1349234879016876,0.1230273768305778,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4721626043319702,0.050000000745058,0.0492922589182853,293.27166748046875,297.1499938964844,293.1499938964844,0.034765638411045,-888.8489990234375,304.1615905761719,0.56074458360672,0.0781890526413917,0.0565408654510974,293.177978515625,297.1499938964844,293.1499938964844,0.3546566367149353,-6606.34033203125,304.15460205078125,0.9990000128746032,0.4968501031398773,0.420465350151062,293.326416015625,297.1499938964844,293.1499938964844,0.0059615634381771,-2153.031494140625,298.7824401855469,0.4721626043319702,0.050000000745058,0.2338212579488754,291.1534118652344,291.1499938964844,259.4266967773437,257.9578552246094,280.17694091796875,294.3805236816406,291.1525573730469,1.0,0.2566514313220978,0.6908919811248779,0.6908919811248779,1.0,1.0,-1.0598667860031128,0.4309179186820984,0.6289488673210144,0.173314943909645,0.0,0.0,0.5904488563537598,55.87717819213867,59.0,-2.588885307312012,-11705.0283203125,168.33355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.2635735273361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218788385391235,0.5218834280967712,-4.597211955115199e-06,0.0,0.0002674936258699,0.0,0.0,26.91060256958008,0.0,0.0,0.0,0.3490453064441681,4.0,0.0,1.0
575100,293.1450500488281,297.1499938964844,293.1499938964844,0.0808619782328605,-1935.4012451171875,304.14892578125,0.6754044890403748,0.135099783539772,0.1231928393244743,294.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4715870320796966,0.050000000745058,0.0493029132485389,293.269775390625,297.1499938964844,293.1499938964844,0.033781960606575,-876.228515625,304.1612854003906,0.5567066669464111,0.0770202502608299,0.0557213388383388,293.1778869628906,297.1499938964844,293.1499938964844,0.3558850586414337,-6625.76318359375,304.1515197753906,0.9990000128746032,0.4965130388736725,0.4216648936271667,293.3259582519531,297.1499938964844,293.1499938964844,0.0059362854808568,-2145.88134765625,298.7513732910156,0.4715870320796966,0.050000000745058,0.2338718026876449,291.1492919921875,291.1499938964844,259.4161071777344,257.9503479003906,280.1679992675781,294.3708801269531,291.14825439453125,1.0,0.2571303248405456,0.6908001899719238,0.6908001899719238,1.0,1.0,-1.0605944395065308,0.4311856925487518,0.6294087171554565,0.1735194027423858,0.0,0.0,0.5909059643745422,56.15748977661133,59.0,-7.481906414031982,-11712.3193359375,169.0478973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,307.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.2634831666946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220990180969238,0.5221036076545715,-4.596004600898596e-06,0.0,0.0002674019197002,0.0,0.0,26.92060089111328,0.0,0.0,0.0,0.3490922749042511,4.0,0.0,1.0
575160,293.1444396972656,297.1499938964844,293.1499938964844,0.0810464173555374,-1938.8922119140625,304.1488037109375,0.6747532486915588,0.1352811455726623,0.1233682557940483,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4707351922988891,0.050000000745058,0.0493185520172119,293.2678527832031,297.1499938964844,293.1499938964844,0.0328366123139858,-864.0296630859375,304.16094970703125,0.5524374842643738,0.0758794695138931,0.0549255833029747,293.1788024902344,297.1499938964844,293.1499938964844,0.3577062785625458,-6654.0869140625,304.14794921875,0.9990000128746032,0.495979368686676,0.4234195947647095,293.32550048828125,297.1499938964844,293.1499938964844,0.0059120114892721,-2139.085693359375,298.719970703125,0.4707351922988891,0.050000000745058,0.2339459657669067,291.1443176269531,291.1499938964844,259.4054870605469,257.9427795410156,280.15948486328125,294.3634948730469,291.1430969238281,1.0,0.257858395576477,0.6907234191894531,0.6907234191894531,1.0,1.0,-1.062063217163086,0.4317812025547027,0.6302820444107056,0.1738721579313278,0.0,0.0,0.5917797684669495,56.57293319702149,47.0,-11.21543312072754,-11727.728515625,170.22068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,307.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.833984375,18000.0,0.0,0.0,0.2634332776069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229771137237549,0.5229817032814026,-4.598859959514812e-06,0.0,0.0002673512790352,0.0,0.0,26.99684715270996,0.0,0.0,0.0,0.3493875563144684,4.0,0.0,1.0
575220,293.14306640625,297.1499938964844,293.1499938964844,0.0812778174877166,-1943.1126708984373,304.1488342285156,0.6795217394828796,0.1357039213180542,0.1236664205789566,294.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4742207527160644,0.050000000745058,0.0492536537349224,293.2637023925781,297.1499938964844,293.1499938964844,0.0309246517717838,-838.8951416015625,304.1604919433594,0.5497393012046814,0.073731318116188,0.0533425472676754,293.1763916015625,297.1499938964844,293.1499938964844,0.3506169021129608,-6544.11669921875,304.1610107421875,0.9990000128746032,0.4957145154476166,0.4160880148410797,293.3244934082031,297.1499938964844,293.1499938964844,0.0058490973897278,-2119.793212890625,298.6625671386719,0.4742207527160644,0.050000000745058,0.2336381375789642,291.1457824707031,291.1499938964844,259.3840026855469,257.9274597167969,280.1487731933594,294.3367614746094,291.1484375,1.0,0.253933697938919,0.6905698776245117,0.6905698776245117,1.0,1.0,-1.0512815713882446,0.4269371330738067,0.6243444681167603,0.1720069348812103,0.0,0.0,0.5926622152328491,54.80628204345703,50.0,11.43698787689209,-11682.2041015625,163.9722137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,307.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.912109375,18000.0,0.0,0.0,0.2633838057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255917310714722,0.5255963206291199,-4.614291356119793e-06,0.0,0.0002673010749276,0.0,0.0,27.257678985595703,0.0,0.0,0.0,0.3503129184246063,4.0,0.0,1.0
