time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14306640625,297.1499938964844,293.1499938964844,0.0812778174877166,-1943.1126708984373,304.1488342285156,0.6795217394828796,0.1357039213180542,0.1236664205789566,294.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4742207527160644,0.050000000745058,0.0492536537349224,293.2637023925781,297.1499938964844,293.1499938964844,0.0309246517717838,-838.8951416015625,304.1604919433594,0.5497393012046814,0.073731318116188,0.0533425472676754,293.1763916015625,297.1499938964844,293.1499938964844,0.3506169021129608,-6544.11669921875,304.1610107421875,0.9990000128746032,0.4957145154476166,0.4160880148410797,293.3244934082031,297.1499938964844,293.1499938964844,0.0058490973897278,-2119.793212890625,298.6625671386719,0.4742207527160644,0.050000000745058,0.2336381375789642,291.1457824707031,291.1499938964844,259.3840026855469,257.9274597167969,280.1487731933594,294.3367614746094,291.1484375,1.0,0.253933697938919,0.6905698776245117,0.6905698776245117,1.0,1.0,-1.0512815713882446,0.4269371330738067,0.6243444681167603,0.1720069348812103,0.0,0.0,0.5926622152328491,54.80628204345703,50.0,11.43698787689209,-11682.2041015625,163.9722137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,307.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.912109375,18000.0,0.0,0.0,0.2633838057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255917310714722,0.5255963206291199,-4.614291356119793e-06,0.0,0.0002673010749276,0.0,0.0,27.257678985595703,0.0,0.0,0.0,0.3503129184246063,4.0,0.0,1.0
575340,293.1416320800781,297.1499938964844,293.1499938964844,0.0814611166715622,-1946.233154296875,304.1488952636719,0.6828032732009888,0.1361692398786544,0.124042809009552,294.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4762091934680938,0.050000000745058,0.0492156967520713,293.25933837890625,297.1499938964844,293.1499938964844,0.0290843751281499,-815.182373046875,304.1600646972656,0.5458725094795227,0.0717359036207199,0.051895622164011,293.1672058105469,297.1499938964844,293.1499938964844,0.3455933630466461,-6468.31982421875,304.1653137207031,0.9990000128746032,0.4969100952148437,0.4117368459701538,293.3232727050781,297.1499938964844,293.1499938964844,0.0057851267047226,-2098.920166015625,298.6138610839844,0.4762091934680938,0.050000000745058,0.2334580868482589,291.1654357910156,291.1499938964844,259.3623046875,257.911865234375,280.1246032714844,294.2920227050781,291.1658020019531,1.0,0.2521529793739319,0.6904163360595703,0.6904163360595703,1.0,1.0,-1.0445077419281006,0.4238731265068054,0.6206345558166504,0.1708556413650512,0.0,0.0,0.5890382528305054,53.76830673217773,53.0,13.849223136901855,-11623.6103515625,160.23028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,307.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.98046875,18000.0,0.0,0.0,0.2631320357322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215721130371094,0.5215767621994019,-4.601574801199604e-06,0.0,0.0002670455724,0.0,0.0,26.90934944152832,0.0,0.0,0.0,0.3489799499511719,4.0,0.0,1.0
575400,293.1416320800781,297.1499938964844,293.1499938964844,0.0814611166715622,-1946.233154296875,304.1488952636719,0.6828032732009888,0.1361692398786544,0.124042809009552,294.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4762091934680938,0.050000000745058,0.0492156967520713,293.25933837890625,297.1499938964844,293.1499938964844,0.0290843751281499,-815.182373046875,304.1600646972656,0.5458725094795227,0.0717359036207199,0.051895622164011,293.1672058105469,297.1499938964844,293.1499938964844,0.3455933630466461,-6468.31982421875,304.1653137207031,0.9990000128746032,0.4969100952148437,0.4117368459701538,293.3232727050781,297.1499938964844,293.1499938964844,0.0057851267047226,-2098.920166015625,298.6138610839844,0.4762091934680938,0.050000000745058,0.2334580868482589,291.1654357910156,291.1499938964844,259.3623046875,257.911865234375,280.1246032714844,294.2920227050781,291.1658020019531,1.0,0.2521529793739319,0.6904163360595703,0.6904163360595703,1.0,1.0,-1.0445077419281006,0.4238731265068054,0.6206345558166504,0.1708556413650512,0.0,0.0,0.5890382528305054,53.76830673217773,53.0,13.849223136901855,-11623.6103515625,160.23028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,307.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.98046875,18000.0,0.0,0.0,0.2631320357322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215721130371094,0.5215767621994019,-4.601574801199604e-06,0.0,0.0002670455724,0.0,0.0,26.90934944152832,0.0,0.0,0.0,0.3489799499511719,4.0,0.0,1.0
575460,293.1402282714844,297.1499938964844,293.1499938964844,0.0818635746836662,-1953.7789306640625,304.1485900878906,0.6839794516563416,0.1366674154996872,0.1244773641228675,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4764572381973266,0.050000000745058,0.0492109283804893,293.2548217773437,297.1499938964844,293.1499938964844,0.027399193495512,-792.3719482421875,304.1595153808594,0.5403567552566528,0.0698841512203216,0.050571508705616,293.1612854003906,297.1499938964844,293.1499938964844,0.3449099957942962,-6460.14892578125,304.1612243652344,0.9990000128746032,0.4976824522018432,0.4111863672733307,293.3218688964844,297.1499938964844,293.1499938964844,0.005733226891607,-2083.53466796875,298.5557861328125,0.4764572381973266,0.050000000745058,0.2334354668855667,291.1610107421875,291.1499938964844,259.3403625488281,257.8959655761719,280.10040283203125,294.25714111328125,291.1599426269531,1.0,0.2518749535083771,0.6903159618377686,0.6903159618377686,1.0,1.0,-1.0427449941635132,0.4230079054832458,0.6197371482849121,0.1707002371549606,0.0,0.0,0.5877389907836914,53.630958557128906,56.0,-3.6956069469451904,-11601.8427734375,159.4987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,307.867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.767578125,18000.0,0.0,0.0,0.2626948356628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517991840839386,0.5179964303970337,-4.576375886244932e-06,0.0,0.0002666018554009,0.0,0.0,26.53627586364746,0.0,0.0,0.0,0.3476341664791107,4.0,0.0,1.0
575520,293.1402282714844,297.1499938964844,293.1499938964844,0.0818635746836662,-1953.7789306640625,304.1485900878906,0.6839794516563416,0.1366674154996872,0.1244773641228675,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4764572381973266,0.050000000745058,0.0492109283804893,293.2548217773437,297.1499938964844,293.1499938964844,0.027399193495512,-792.3719482421875,304.1595153808594,0.5403567552566528,0.0698841512203216,0.050571508705616,293.1612854003906,297.1499938964844,293.1499938964844,0.3449099957942962,-6460.14892578125,304.1612243652344,0.9990000128746032,0.4976824522018432,0.4111863672733307,293.3218688964844,297.1499938964844,293.1499938964844,0.005733226891607,-2083.53466796875,298.5557861328125,0.4764572381973266,0.050000000745058,0.2334354668855667,291.1610107421875,291.1499938964844,259.3403625488281,257.8959655761719,280.10040283203125,294.25714111328125,291.1599426269531,1.0,0.2518749535083771,0.6903159618377686,0.6903159618377686,1.0,1.0,-1.0427449941635132,0.4230079054832458,0.6197371482849121,0.1707002371549606,0.0,0.0,0.5877389907836914,53.630958557128906,56.0,-3.6956069469451904,-11601.8427734375,159.4987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,307.867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.767578125,18000.0,0.0,0.0,0.2626948356628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517991840839386,0.5179964303970337,-4.576375886244932e-06,0.0,0.0002666018554009,0.0,0.0,26.53627586364746,0.0,0.0,0.0,0.3476341664791107,4.0,0.0,1.0
575580,293.13885498046875,297.1499938964844,293.1499938964844,0.0823520198464393,-1963.0067138671875,304.14825439453125,0.6836522817611694,0.1371949017047882,0.1249629184603691,294.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4754801392555237,0.050000000745058,0.0492297001183033,293.2501525878906,297.1499938964844,293.1499938964844,0.0263197179883718,-775.9216918945312,304.1582336425781,0.5338615775108337,0.0681712478399276,0.0493641383945941,293.1597595214844,297.1499938964844,293.1499938964844,0.3471006751060486,-6495.818359375,304.1537780761719,0.9990000128746032,0.497715026140213,0.4133453667163849,293.3204650878906,297.1499938964844,293.1499938964844,0.0056871492415666,-2070.3359375,298.4954528808594,0.4754801392555237,0.050000000745058,0.2335245162248611,291.1502380371094,291.1499938964844,259.31817626953125,257.8797607421875,280.0782470703125,294.2328186035156,291.1487731933594,1.0,0.2528095543384552,0.690215528011322,0.690215528011322,1.0,1.0,-1.0445983409881592,0.4237300753593445,0.6208682060241699,0.1712220758199691,0.0,0.0,0.588386058807373,54.13219451904297,59.0,-13.455817222595217,-11622.6455078125,160.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,307.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.2622621059417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177263617515564,0.5177308917045593,-4.568611529975897e-06,0.0,0.0002661627077031,0.0,0.0,26.481067657470703,0.0,0.0,0.0,0.3474507629871368,4.0,0.0,1.0
575640,293.13885498046875,297.1499938964844,293.1499938964844,0.0823520198464393,-1963.0067138671875,304.14825439453125,0.6836522817611694,0.1371949017047882,0.1249629184603691,294.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4754801392555237,0.050000000745058,0.0492297001183033,293.2501525878906,297.1499938964844,293.1499938964844,0.0263197179883718,-775.9216918945312,304.1582336425781,0.5338615775108337,0.0681712478399276,0.0493641383945941,293.1597595214844,297.1499938964844,293.1499938964844,0.3471006751060486,-6495.818359375,304.1537780761719,0.9990000128746032,0.497715026140213,0.4133453667163849,293.3204650878906,297.1499938964844,293.1499938964844,0.0056871492415666,-2070.3359375,298.4954528808594,0.4754801392555237,0.050000000745058,0.2335245162248611,291.1502380371094,291.1499938964844,259.31817626953125,257.8797607421875,280.0782470703125,294.2328186035156,291.1487731933594,1.0,0.2528095543384552,0.690215528011322,0.690215528011322,1.0,1.0,-1.0445983409881592,0.4237300753593445,0.6208682060241699,0.1712220758199691,0.0,0.0,0.588386058807373,54.13219451904297,59.0,-13.455817222595217,-11622.6455078125,160.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,307.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.2622621059417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177263617515564,0.5177308917045593,-4.568611529975897e-06,0.0,0.0002661627077031,0.0,0.0,26.481067657470703,0.0,0.0,0.0,0.3474507629871368,4.0,0.0,1.0
575700,293.13818359375,297.1499938964844,293.1499938964844,0.0826179087162017,-1968.0411376953125,304.1480712890625,0.6830242872238159,0.1374655216932296,0.1252200603485107,294.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4746001958847046,0.050000000745058,0.0492464862763881,293.2478332519531,297.1499938964844,293.1499938964844,0.0257330685853958,-767.5372924804688,304.1578063964844,0.5303633213043213,0.0673615261912345,0.0487997271120548,293.16064453125,297.1499938964844,293.1499938964844,0.3491004407405853,-6527.22412109375,304.14947509765625,0.9990000128746032,0.4974211752414703,0.4152666926383972,293.3197937011719,297.1499938964844,293.1499938964844,0.0056655053049325,-2064.24462890625,298.4647521972656,0.4746001958847046,0.050000000745058,0.2336041331291198,291.1435852050781,291.1499938964844,259.3069763183594,257.8715515136719,280.06793212890625,294.2242126464844,291.1419677734375,1.0,0.2536541819572449,0.6901652812957764,0.6901652812957764,1.0,1.0,-1.046650767326355,0.4245864152908325,0.6220644116401672,0.1716914921998977,0.0,0.0,0.5894813537597656,54.58341598510742,59.0,-16.4675350189209,-11646.078125,162.2771453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,307.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.2621094286441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188255310058594,0.5188301205635071,-4.572125817503547e-06,0.0,0.0002660077589098,0.0,0.0,26.57529258728028,0.0,0.0,0.0,0.3478183448314667,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0828926414251327,-1973.24560546875,304.1479187011719,0.6821414232254028,0.1377386897802353,0.1254840791225433,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4734900891780853,0.050000000745058,0.0492674820125103,293.2454833984375,297.1499938964844,293.1499938964844,0.0251676123589277,-759.4254760742188,304.15740966796875,0.5267605185508728,0.0665813386440277,0.0482590720057487,293.1625061035156,297.1499938964844,293.1499938964844,0.3516083657741546,-6566.138671875,304.1449890136719,0.9990000128746032,0.4969195425510406,0.4176575839519501,293.3191833496094,297.1499938964844,293.1499938964844,0.0056445612572133,-2058.385498046875,298.433837890625,0.4734900891780853,0.050000000745058,0.2337037324905395,291.13653564453125,291.1499938964844,259.29571533203125,257.8632507324219,280.0583190917969,294.2176208496094,291.1348876953125,1.0,0.2547097504138946,0.6900789141654968,0.6900789141654968,1.0,1.0,-1.0493327379226685,0.4257119297981262,0.6236208081245422,0.1722690165042877,0.0,0.0,0.5910868644714355,55.14868927001953,62.0,-18.312259674072266,-11677.1640625,164.03695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,307.8641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.474609375,18000.0,0.0,0.0,0.2620304822921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207875967025757,0.5207921862602234,-4.5809247239958495e-06,0.0,0.0002659276360645,0.0,0.0,26.75592041015625,0.0,0.0,0.0,0.3485087156295776,4.0,0.0,1.0
575820,293.1363830566406,297.1499938964844,293.1499938964844,0.0834576860070228,-1983.94482421875,304.1476745605469,0.6797435879707336,0.1382920145988464,0.1260289400815963,294.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4706238806247711,0.050000000745058,0.0493206083774566,293.24053955078125,297.1499938964844,293.1499938964844,0.0241542216390371,-744.636962890625,304.1566162109375,0.5195081830024719,0.0651654228568077,0.0472704768180847,293.1689758300781,297.1499938964844,293.1499938964844,0.357938289642334,-6663.060546875,304.1361389160156,0.9990000128746032,0.4952941834926605,0.4236472845077514,293.318115234375,297.1499938964844,293.1499938964844,0.0056040952913463,-2047.073974609375,298.3717956542969,0.4706238806247711,0.050000000745058,0.2339557409286499,291.122314453125,291.1499938964844,259.27301025390625,257.84637451171875,280.03936767578125,294.20831298828125,291.1206970214844,1.0,0.2573691010475158,0.6899061799049377,0.6899061799049377,1.0,1.0,-1.0563548803329468,0.4286937713623047,0.6276610493659973,0.1737299561500549,0.0,0.0,0.5957347750663757,56.581031799316406,50.0,-19.585769653320312,-11759.931640625,168.59552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.798828125,18000.0,0.0,0.0,0.2621805071830749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272409319877625,0.5272455215454102,-4.61479794466868e-06,0.0,0.0002660798782017,0.0,0.0,27.378890991210938,0.0,0.0,0.0,0.3508531749248504,4.0,0.0,1.0
575880,293.1363830566406,297.1499938964844,293.1499938964844,0.0834576860070228,-1983.94482421875,304.1476745605469,0.6797435879707336,0.1382920145988464,0.1260289400815963,294.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4706238806247711,0.050000000745058,0.0493206083774566,293.24053955078125,297.1499938964844,293.1499938964844,0.0241542216390371,-744.636962890625,304.1566162109375,0.5195081830024719,0.0651654228568077,0.0472704768180847,293.1689758300781,297.1499938964844,293.1499938964844,0.357938289642334,-6663.060546875,304.1361389160156,0.9990000128746032,0.4952941834926605,0.4236472845077514,293.318115234375,297.1499938964844,293.1499938964844,0.0056040952913463,-2047.073974609375,298.3717956542969,0.4706238806247711,0.050000000745058,0.2339557409286499,291.122314453125,291.1499938964844,259.27301025390625,257.84637451171875,280.03936767578125,294.20831298828125,291.1206970214844,1.0,0.2573691010475158,0.6899061799049377,0.6899061799049377,1.0,1.0,-1.0563548803329468,0.4286937713623047,0.6276610493659973,0.1737299561500549,0.0,0.0,0.5957347750663757,56.581031799316406,50.0,-19.585769653320312,-11759.931640625,168.59552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.798828125,18000.0,0.0,0.0,0.2621805071830749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272409319877625,0.5272455215454102,-4.61479794466868e-06,0.0,0.0002660798782017,0.0,0.0,27.378890991210938,0.0,0.0,0.0,0.3508531749248504,4.0,0.0,1.0
575940,293.1350402832031,297.1499938964844,293.1499938964844,0.0838665589690208,-1991.4932861328125,304.1477966308594,0.6835362315177917,0.1389057487249374,0.1265189796686172,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4730041921138763,0.050000000745058,0.04927659034729,293.23492431640625,297.1499938964844,293.1499938964844,0.0232229512184858,-730.5394897460938,304.1559753417969,0.5180485844612122,0.0640049651265144,0.0463821105659008,293.17144775390625,297.1499938964844,293.1499938964844,0.3534416854381561,-6591.22900390625,304.1488647460937,0.9990000128746032,0.4942843019962311,0.4186919927597046,293.3169860839844,297.1499938964844,293.1499938964844,0.0055496338754892,-2029.945556640625,298.31622314453125,0.4730041921138763,0.050000000745058,0.2337469160556793,291.1216735839844,291.1499938964844,259.25,257.8291015625,280.0257873535156,294.1835632324219,291.1242370605469,1.0,0.2546145915985107,0.6897334456443787,0.6897334456443787,1.0,1.0,-1.049633502960205,0.4256028532981872,0.6240307092666626,0.1727107316255569,0.0,0.0,0.6000021696090698,55.39315032958984,53.0,8.047067642211914,-11765.951171875,164.5570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,307.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.169921875,18000.0,0.0,0.0,0.2627106308937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356111526489258,0.535615861415863,-4.666611403081333e-06,0.0,0.0002666178916115,0.0,0.0,28.23819923400879,0.0,0.0,0.0,0.3539659976959228,4.0,0.0,1.0
576000,293.1350402832031,297.1499938964844,293.1499938964844,0.0838665589690208,-1991.4932861328125,304.1477966308594,0.6835362315177917,0.1389057487249374,0.1265189796686172,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4730041921138763,0.050000000745058,0.04927659034729,293.23492431640625,297.1499938964844,293.1499938964844,0.0232229512184858,-730.5394897460938,304.1559753417969,0.5180485844612122,0.0640049651265144,0.0463821105659008,293.17144775390625,297.1499938964844,293.1499938964844,0.3534416854381561,-6591.22900390625,304.1488647460937,0.9990000128746032,0.4942843019962311,0.4186919927597046,293.3169860839844,297.1499938964844,293.1499938964844,0.0055496338754892,-2029.945556640625,298.31622314453125,0.4730041921138763,0.050000000745058,0.2337469160556793,291.1216735839844,291.1499938964844,259.25,257.8291015625,280.0257873535156,294.1835632324219,291.1242370605469,1.0,0.2546145915985107,0.6897334456443787,0.6897334456443787,1.0,1.0,-1.049633502960205,0.4256028532981872,0.6240307092666626,0.1727107316255569,0.0,0.0,0.6000021696090698,55.39315032958984,53.0,8.047067642211914,-11765.951171875,164.5570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,307.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.169921875,18000.0,0.0,0.0,0.2627106308937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356111526489258,0.535615861415863,-4.666611403081333e-06,0.0,0.0002666178916115,0.0,0.0,28.23819923400879,0.0,0.0,0.0,0.3539659976959228,4.0,0.0,1.0
576060,293.1336975097656,297.1499938964844,293.1499938964844,0.084204651415348,-1997.48828125,304.14794921875,0.6860603094100952,0.1395598798990249,0.1270807236433029,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4741590619087219,0.050000000745058,0.0492548495531082,293.229248046875,297.1499938964844,293.1499938964844,0.0224181897938251,-717.86181640625,304.15533447265625,0.5160243511199951,0.063009388744831,0.0456449948251247,293.16632080078125,297.1499938964844,293.1499938964844,0.3504620790481567,-6545.23583984375,304.1538391113281,0.9990000128746032,0.4947839975357055,0.4162212908267975,293.3157043457031,297.1499938964844,293.1499938964844,0.0054926518350839,-2010.6781005859373,298.27069091796875,0.4741590619087219,0.050000000745058,0.2336438000202179,291.1412658691406,291.1499938964844,259.2225036621094,257.8077392578125,279.9969177246094,294.13934326171875,291.1416931152344,1.0,0.2537862062454223,0.6895434260368347,0.6895434260368347,1.0,1.0,-1.046303153038025,0.4240240454673767,0.6222791075706482,0.1722500473260879,0.0,0.0,0.5996199250221252,54.80757141113281,56.0,13.385231018066406,-11753.599609375,162.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885009765625,307.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.146484375,18000.0,0.0,0.0,0.2632929980754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372459888458252,0.5372506976127625,-4.690332389145624e-06,0.0,0.0002672089322004,0.0,0.0,28.474136352539062,0.0,0.0,0.0,0.3547757863998413,4.0,0.0,1.0
576120,293.1336975097656,297.1499938964844,293.1499938964844,0.084204651415348,-1997.48828125,304.14794921875,0.6860603094100952,0.1395598798990249,0.1270807236433029,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4741590619087219,0.050000000745058,0.0492548495531082,293.229248046875,297.1499938964844,293.1499938964844,0.0224181897938251,-717.86181640625,304.15533447265625,0.5160243511199951,0.063009388744831,0.0456449948251247,293.16632080078125,297.1499938964844,293.1499938964844,0.3504620790481567,-6545.23583984375,304.1538391113281,0.9990000128746032,0.4947839975357055,0.4162212908267975,293.3157043457031,297.1499938964844,293.1499938964844,0.0054926518350839,-2010.6781005859373,298.27069091796875,0.4741590619087219,0.050000000745058,0.2336438000202179,291.1412658691406,291.1499938964844,259.2225036621094,257.8077392578125,279.9969177246094,294.13934326171875,291.1416931152344,1.0,0.2537862062454223,0.6895434260368347,0.6895434260368347,1.0,1.0,-1.046303153038025,0.4240240454673767,0.6222791075706482,0.1722500473260879,0.0,0.0,0.5996199250221252,54.80757141113281,56.0,13.385231018066406,-11753.599609375,162.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885009765625,307.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.146484375,18000.0,0.0,0.0,0.2632929980754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372459888458252,0.5372506976127625,-4.690332389145624e-06,0.0,0.0002672089322004,0.0,0.0,28.474136352539062,0.0,0.0,0.0,0.3547757863998413,4.0,0.0,1.0
576180,293.1323547363281,297.1499938964844,293.1499938964844,0.0847566351294517,-2007.8291015625,304.147705078125,0.6866957545280457,0.1402457654476165,0.1276961117982864,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4737265110015869,0.050000000745058,0.049263022840023,293.2235107421875,297.1499938964844,293.1499938964844,0.0218175426125526,-708.4215087890625,304.154541015625,0.5129168629646301,0.0621621124446392,0.0450315773487091,293.16375732421875,297.1499938964844,293.1499938964844,0.3514139354228973,-6560.625,304.1508483886719,0.9990000128746032,0.4948987960815429,0.4171515703201294,293.314208984375,297.1499938964844,293.1499938964844,0.0054463562555611,-1996.4718017578125,298.2155456542969,0.4737265110015869,0.050000000745058,0.2336825728416443,291.13739013671875,291.1499938964844,259.18670654296875,257.77880859375,279.9652404785156,294.1046447753906,291.13641357421875,1.0,0.2542858123779297,0.6893534064292908,0.6893534064292908,1.0,1.0,-1.047477126121521,0.4244114756584167,0.623065710067749,0.1726676672697067,0.0,0.0,0.6014366149902344,55.033485412597656,59.0,-3.049194574356079,-11774.224609375,163.31008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,307.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.833984375,18000.0,0.0,0.0,0.2639034390449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390567183494568,0.539061427116394,-4.699793407780817e-06,0.0,0.0002678284363355,0.0,0.0,28.65450096130371,0.0,0.0,0.0,0.3554798662662506,4.0,0.0,1.0
576240,293.1323547363281,297.1499938964844,293.1499938964844,0.0847566351294517,-2007.8291015625,304.147705078125,0.6866957545280457,0.1402457654476165,0.1276961117982864,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4737265110015869,0.050000000745058,0.049263022840023,293.2235107421875,297.1499938964844,293.1499938964844,0.0218175426125526,-708.4215087890625,304.154541015625,0.5129168629646301,0.0621621124446392,0.0450315773487091,293.16375732421875,297.1499938964844,293.1499938964844,0.3514139354228973,-6560.625,304.1508483886719,0.9990000128746032,0.4948987960815429,0.4171515703201294,293.314208984375,297.1499938964844,293.1499938964844,0.0054463562555611,-1996.4718017578125,298.2155456542969,0.4737265110015869,0.050000000745058,0.2336825728416443,291.13739013671875,291.1499938964844,259.18670654296875,257.77880859375,279.9652404785156,294.1046447753906,291.13641357421875,1.0,0.2542858123779297,0.6893534064292908,0.6893534064292908,1.0,1.0,-1.047477126121521,0.4244114756584167,0.623065710067749,0.1726676672697067,0.0,0.0,0.6014366149902344,55.033485412597656,59.0,-3.049194574356079,-11774.224609375,163.31008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,307.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.833984375,18000.0,0.0,0.0,0.2639034390449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390567183494568,0.539061427116394,-4.699793407780817e-06,0.0,0.0002678284363355,0.0,0.0,28.65450096130371,0.0,0.0,0.0,0.3554798662662506,4.0,0.0,1.0
576300,293.1316833496094,297.1499938964844,293.1499938964844,0.0850669220089912,-2013.6763916015625,304.1475524902344,0.6865069270133972,0.140601098537445,0.1280231475830078,294.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4730744361877441,0.050000000745058,0.0492752827703952,293.2206420898437,297.1499938964844,293.1499938964844,0.0215719677507877,-704.54443359375,304.1541748046875,0.5111417174339294,0.0617939531803131,0.044770248234272,293.1638488769531,297.1499938964844,293.1499938964844,0.352879136800766,-6583.447265625,304.1480407714844,0.9990000128746032,0.4947032034397125,0.4185428917407989,293.3134460449219,297.1499938964844,293.1499938964844,0.0054253288544714,-1990.20263671875,298.18701171875,0.4730744361877441,0.050000000745058,0.2337407171726226,291.1328125,291.1499938964844,259.16583251953125,257.7616577148437,279.9492492675781,294.09136962890625,291.1316223144531,1.0,0.2549518048763275,0.6892583966255188,0.6892583966255188,1.0,1.0,-1.0493099689483645,0.4251512587070465,0.6241586804389954,0.1731130331754684,0.0,0.0,0.6030402779579163,55.36814498901367,59.0,-8.389081001281738,-11800.4931640625,164.42221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423889160156,307.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.859375,18000.0,0.0,0.0,0.2642614245414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411808490753174,0.5411855578422546,-4.710748271463672e-06,0.0,0.0002681917685549,0.0,0.0,28.86626243591309,0.0,0.0,0.0,0.3562580049037933,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0853935778141021,-2019.84375,304.1473999023437,0.6860337257385254,0.1409630179405212,0.1283611804246902,294.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4721648395061493,0.050000000745058,0.0492922440171241,293.2177734375,297.1499938964844,293.1499938964844,0.0213581304997205,-701.1616821289062,304.15380859375,0.5092656016349792,0.0614605098962783,0.0445372760295867,293.1649475097656,297.1499938964844,293.1499938964844,0.3549095392227173,-6614.77685546875,304.1446838378906,0.9990000128746032,0.4943175017833709,0.4204608500003814,293.31268310546875,297.1499938964844,293.1499938964844,0.005405229050666,-1984.2862548828125,298.1581420898437,0.4721648395061493,0.050000000745058,0.2338211834430694,291.1272888183594,291.1499938964844,259.14312744140625,257.7428283691406,279.93310546875,294.0806579589844,291.1258850097656,1.0,0.2558550238609314,0.6891778707504272,0.6891778707504272,1.0,1.0,-1.0518546104431152,0.4262066781520843,0.6256479024887085,0.1736970096826553,0.0,0.0,0.6051062941551208,55.83049392700195,62.0,-12.4576997756958,-11835.4736328125,165.9676055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238647460937,307.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.048828125,18000.0,0.0,0.0,0.2646802067756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440576672554016,0.5440623760223389,-4.726529823528836e-06,0.0,0.0002686167717911,0.0,0.0,29.15924072265625,0.0,0.0,0.0,0.3573263585567474,4.0,0.0,1.0
576420,293.1297607421875,297.1499938964844,293.1499938964844,0.0860837697982788,-2032.8953857421875,304.1471252441406,0.6843767166137695,0.1417014747858047,0.1290637105703354,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4696385264396667,0.050000000745058,0.0493384562432765,293.2121276855469,297.1499938964844,293.1499938964844,0.0210149604827165,-695.7315063476562,304.1531066894531,0.5053242444992065,0.0608911849558353,0.0441503264009952,293.1697998046875,297.1499938964844,293.1499938964844,0.3604380488395691,-6699.177734375,304.1372375488281,0.9990000128746032,0.4929578006267547,0.425641804933548,293.3112487792969,297.1499938964844,293.1499938964844,0.0053672352805733,-1973.2589111328125,298.0995788574219,0.4696385264396667,0.050000000745058,0.2340403944253921,291.11431884765625,291.1499938964844,259.0923156738281,257.70025634765625,279.9006652832031,294.0662841796875,291.1127624511719,1.0,0.2582689821720123,0.6890168190002441,0.6890168190002441,1.0,1.0,-1.0587695837020874,0.4291202425956726,0.62964928150177,0.1752143502235412,0.0,0.0,0.6107206344604492,57.08834838867188,50.0,-17.22373390197754,-11929.4736328125,170.20164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,307.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.12890625,18000.0,0.0,0.0,0.2657715380191803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552308201789856,0.5523130297660828,-4.774354238179512e-06,0.0,0.0002697243471629,0.0,0.0,30.022356033325195,0.0,0.0,0.0,0.3604336380958557,4.0,0.0,1.0
576480,293.1297607421875,297.1499938964844,293.1499938964844,0.0860837697982788,-2032.8953857421875,304.1471252441406,0.6843767166137695,0.1417014747858047,0.1290637105703354,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4696385264396667,0.050000000745058,0.0493384562432765,293.2121276855469,297.1499938964844,293.1499938964844,0.0210149604827165,-695.7315063476562,304.1531066894531,0.5053242444992065,0.0608911849558353,0.0441503264009952,293.1697998046875,297.1499938964844,293.1499938964844,0.3604380488395691,-6699.177734375,304.1372375488281,0.9990000128746032,0.4929578006267547,0.425641804933548,293.3112487792969,297.1499938964844,293.1499938964844,0.0053672352805733,-1973.2589111328125,298.0995788574219,0.4696385264396667,0.050000000745058,0.2340403944253921,291.11431884765625,291.1499938964844,259.0923156738281,257.70025634765625,279.9006652832031,294.0662841796875,291.1127624511719,1.0,0.2582689821720123,0.6890168190002441,0.6890168190002441,1.0,1.0,-1.0587695837020874,0.4291202425956726,0.62964928150177,0.1752143502235412,0.0,0.0,0.6107206344604492,57.08834838867188,50.0,-17.22373390197754,-11929.4736328125,170.20164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,307.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.12890625,18000.0,0.0,0.0,0.2657715380191803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552308201789856,0.5523130297660828,-4.774354238179512e-06,0.0,0.0002697243471629,0.0,0.0,30.022356033325195,0.0,0.0,0.0,0.3604336380958557,4.0,0.0,1.0
576540,293.1283264160156,297.1499938964844,293.1499938964844,0.0866238623857498,-2042.9046630859373,304.1471862792969,0.6888450980186462,0.1425022482872009,0.1297159641981125,294.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4723604917526245,0.050000000745058,0.0492885820567607,293.206298828125,297.1499938964844,293.1499938964844,0.0206766445189714,-690.1356811523438,304.15264892578125,0.5063138604164124,0.0604989007115364,0.0438026823103427,293.1707458496094,297.1499938964844,293.1499938964844,0.3552770912647247,-6617.373046875,304.15069580078125,0.9990000128746032,0.4922402799129486,0.4200504720211029,293.3097229003906,297.1499938964844,293.1499938964844,0.0053166481666266,-1956.87890625,298.0477294921875,0.4723604917526245,0.050000000745058,0.2338038235902786,291.1142272949219,291.1499938964844,259.0348205566406,257.651611328125,279.8741455078125,294.0397033691406,291.11688232421875,1.0,0.2553385198116302,0.688855767250061,0.688855767250061,1.0,1.0,-1.0520882606506348,0.4259876012802124,0.6261005997657776,0.1743867248296737,0.0,0.0,0.6159418225288391,55.75636672973633,38.0,9.177407264709473,-11948.5576171875,165.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,307.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.7265625,18000.0,0.0,0.0,0.2671540081501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625790953636169,0.5625839233398438,-4.841691861656727e-06,0.0,0.0002711273555178,0.0,0.0,31.158069610595703,0.0,0.0,0.0,0.3643651008605957,4.0,0.0,1.0
576600,293.1283264160156,297.1499938964844,293.1499938964844,0.0866238623857498,-2042.9046630859373,304.1471862792969,0.6888450980186462,0.1425022482872009,0.1297159641981125,294.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4723604917526245,0.050000000745058,0.0492885820567607,293.206298828125,297.1499938964844,293.1499938964844,0.0206766445189714,-690.1356811523438,304.15264892578125,0.5063138604164124,0.0604989007115364,0.0438026823103427,293.1707458496094,297.1499938964844,293.1499938964844,0.3552770912647247,-6617.373046875,304.15069580078125,0.9990000128746032,0.4922402799129486,0.4200504720211029,293.3097229003906,297.1499938964844,293.1499938964844,0.0053166481666266,-1956.87890625,298.0477294921875,0.4723604917526245,0.050000000745058,0.2338038235902786,291.1142272949219,291.1499938964844,259.0348205566406,257.651611328125,279.8741455078125,294.0397033691406,291.11688232421875,1.0,0.2553385198116302,0.688855767250061,0.688855767250061,1.0,1.0,-1.0520882606506348,0.4259876012802124,0.6261005997657776,0.1743867248296737,0.0,0.0,0.6159418225288391,55.75636672973633,38.0,9.177407264709473,-11948.5576171875,165.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,307.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.7265625,18000.0,0.0,0.0,0.2671540081501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625790953636169,0.5625839233398438,-4.841691861656727e-06,0.0,0.0002711273555178,0.0,0.0,31.158069610595703,0.0,0.0,0.0,0.3643651008605957,4.0,0.0,1.0
576660,293.12664794921875,297.1499938964844,293.1499938964844,0.0869139358401298,-2047.753173828125,304.14764404296875,0.6992621421813965,0.1433932185173034,0.1303675770759582,294.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4793219566345215,0.050000000745058,0.0491552837193012,293.2001037597656,297.1499938964844,293.1499938964844,0.0203453861176967,-684.2018432617188,304.1523132324219,0.512263834476471,0.0603277906775474,0.0435434430837631,293.1567687988281,297.1499938964844,293.1499938964844,0.3394036293029785,-6371.85009765625,304.1771240234375,0.9990000128746032,0.4945139586925506,0.4047212600708008,293.3078308105469,297.1499938964844,293.1499938964844,0.0052496874704957,-1932.6376953125,298.0134582519531,0.4793219566345215,0.050000000745058,0.2331714928150177,291.1479797363281,291.1499938964844,258.97125244140625,257.5973815917969,279.8391418457031,293.9741516113281,291.1528625488281,1.0,0.2483488917350769,0.6886664032936096,0.6886664032936096,1.0,1.0,-1.03324556350708,0.4174478352069855,0.6157976984977722,0.1714833974838256,0.0,0.0,0.6141570806503296,52.173248291015625,41.0,42.85198211669922,-11850.353515625,154.32528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,307.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1953125,18000.0,0.0,0.0,0.2683338224887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645607709884644,0.5645655989646912,-4.8743504521553405e-06,0.0,0.0002723247162066,0.0,0.0,31.480758666992188,0.0,0.0,0.0,0.365335613489151,4.0,0.0,1.0
576720,293.12664794921875,297.1499938964844,293.1499938964844,0.0869139358401298,-2047.753173828125,304.14764404296875,0.6992621421813965,0.1433932185173034,0.1303675770759582,294.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4793219566345215,0.050000000745058,0.0491552837193012,293.2001037597656,297.1499938964844,293.1499938964844,0.0203453861176967,-684.2018432617188,304.1523132324219,0.512263834476471,0.0603277906775474,0.0435434430837631,293.1567687988281,297.1499938964844,293.1499938964844,0.3394036293029785,-6371.85009765625,304.1771240234375,0.9990000128746032,0.4945139586925506,0.4047212600708008,293.3078308105469,297.1499938964844,293.1499938964844,0.0052496874704957,-1932.6376953125,298.0134582519531,0.4793219566345215,0.050000000745058,0.2331714928150177,291.1479797363281,291.1499938964844,258.97125244140625,257.5973815917969,279.8391418457031,293.9741516113281,291.1528625488281,1.0,0.2483488917350769,0.6886664032936096,0.6886664032936096,1.0,1.0,-1.03324556350708,0.4174478352069855,0.6157976984977722,0.1714833974838256,0.0,0.0,0.6141570806503296,52.173248291015625,41.0,42.85198211669922,-11850.353515625,154.32528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,307.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1953125,18000.0,0.0,0.0,0.2683338224887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645607709884644,0.5645655989646912,-4.8743504521553405e-06,0.0,0.0002723247162066,0.0,0.0,31.480758666992188,0.0,0.0,0.0,0.365335613489151,4.0,0.0,1.0
576780,293.12481689453125,297.1499938964844,293.1499938964844,0.0873160809278488,-2054.784423828125,304.1477355957031,0.7072631120681763,0.1443519294261932,0.1311312913894653,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4838647246360779,0.050000000745058,0.0490665175020694,293.19366455078125,297.1499938964844,293.1499938964844,0.0201953705400228,-681.3199462890625,304.1517944335937,0.5171256065368652,0.0603607185184955,0.0434668622910976,293.13458251953125,297.1499938964844,293.1499938964844,0.3277917802333832,-6195.3671875,304.1868896484375,0.9990000128746032,0.498840868473053,0.3941813111305237,293.30535888671875,297.1499938964844,293.1499938964844,0.0051895007491111,-1910.8306884765625,297.9811706542969,0.4838647246360779,0.050000000745058,0.2327504307031631,291.1808166503906,291.1499938964844,258.902099609375,257.5380859375,279.7890930175781,293.8959045410156,291.182373046875,1.0,0.244129329919815,0.6884769797325134,0.6884769797325134,1.0,1.0,-1.0208022594451904,0.4117408990859985,0.6090613603591919,0.1697454452514648,0.0,0.0,0.6075126528739929,49.79351806640625,44.0,33.9940299987793,-11747.6806640625,146.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,307.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.365234375,18000.0,0.0,0.0,0.2688492834568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558837056159973,0.5558885931968689,-4.835298568650615e-06,0.0,0.0002728478284552,0.0,0.0,30.60381507873535,0.0,0.0,0.0,0.3622426092624664,4.0,0.0,1.0
576840,293.12481689453125,297.1499938964844,293.1499938964844,0.0873160809278488,-2054.784423828125,304.1477355957031,0.7072631120681763,0.1443519294261932,0.1311312913894653,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4838647246360779,0.050000000745058,0.0490665175020694,293.19366455078125,297.1499938964844,293.1499938964844,0.0201953705400228,-681.3199462890625,304.1517944335937,0.5171256065368652,0.0603607185184955,0.0434668622910976,293.13458251953125,297.1499938964844,293.1499938964844,0.3277917802333832,-6195.3671875,304.1868896484375,0.9990000128746032,0.498840868473053,0.3941813111305237,293.30535888671875,297.1499938964844,293.1499938964844,0.0051895007491111,-1910.8306884765625,297.9811706542969,0.4838647246360779,0.050000000745058,0.2327504307031631,291.1808166503906,291.1499938964844,258.902099609375,257.5380859375,279.7890930175781,293.8959045410156,291.182373046875,1.0,0.244129329919815,0.6884769797325134,0.6884769797325134,1.0,1.0,-1.0208022594451904,0.4117408990859985,0.6090613603591919,0.1697454452514648,0.0,0.0,0.6075126528739929,49.79351806640625,44.0,33.9940299987793,-11747.6806640625,146.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,307.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.365234375,18000.0,0.0,0.0,0.2688492834568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558837056159973,0.5558885931968689,-4.835298568650615e-06,0.0,0.0002728478284552,0.0,0.0,30.60381507873535,0.0,0.0,0.0,0.3622426092624664,4.0,0.0,1.0
576900,293.1238708496094,297.1499938964844,293.1499938964844,0.0876441225409507,-2060.876220703125,304.1475524902344,0.7101163864135742,0.1448559910058975,0.13154998421669,294.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.4852667450904846,0.050000000745058,0.0490393079817295,293.1903991699219,297.1499938964844,293.1499938964844,0.0202102791517972,-681.5488891601562,304.15142822265625,0.518930196762085,0.0604505352675914,0.0434919111430645,293.124755859375,297.1499938964844,293.1499938964844,0.324219286441803,-6142.24072265625,304.1866455078125,0.9990000128746032,0.500970184803009,0.3908939957618713,293.303955078125,297.1499938964844,293.1499938964844,0.0051651038229465,-1902.690185546875,297.9597473144531,0.4852667450904846,0.050000000745058,0.2326213717460632,291.1842956542969,291.1499938964844,258.8656005859375,257.50665283203125,279.763916015625,293.86334228515625,291.1843566894531,1.0,0.2428077906370163,0.6883823275566101,0.6883823275566101,1.0,1.0,-1.0172008275985718,0.410038411617279,0.607162356376648,0.1693600565195083,0.0,0.0,0.6048431992530823,49.0692024230957,44.0,18.800762176513672,-11712.76171875,144.65882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18090.048828125,18000.0,0.0,0.0,0.2688551843166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507521629333496,0.5507569313049316,-4.8023748604464345e-06,0.0,0.0002728538238443,0.0,0.0,30.04331398010254,0.0,0.0,0.0,0.3603072762489319,4.0,0.0,1.0
576960,293.1229248046875,297.1499938964844,293.1499938964844,0.0880268961191177,-2068.062255859375,304.1473083496094,0.7123284935951233,0.1453764736652374,0.1319919824600219,294.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4862350821495056,0.050000000745058,0.0490206368267536,293.1871032714844,297.1499938964844,293.1499938964844,0.0202734880149364,-682.6475830078125,304.15106201171875,0.5204211473464966,0.0605874992907047,0.0435569286346435,293.1162109375,297.1499938964844,293.1499938964844,0.3217531442642212,-6106.3720703125,304.1844482421875,0.9990000128746032,0.5029690265655518,0.3886223435401916,293.3024597167969,297.1499938964844,293.1499938964844,0.0051436056382954,-1895.8155517578125,297.9364318847656,0.4862350821495056,0.050000000745058,0.232532799243927,291.1828308105469,291.1499938964844,258.82794189453125,257.4741516113281,279.7384948730469,293.8352966308594,291.1819763183594,1.0,0.2419395297765731,0.6883957386016846,0.6883957386016846,1.0,1.0,-1.0149532556533811,0.4089568257331848,0.6059964299201965,0.1692382097244262,0.0,0.0,0.6027838587760925,48.57654571533203,47.0,5.378269672393799,-11693.357421875,143.22552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,307.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18081.521484375,18000.0,0.0,0.0,0.2687265574932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464238524436951,0.5464286208152771,-4.7716662265884224e-06,0.0,0.0002727232931647,0.0,0.0,29.56083869934082,0.0,0.0,0.0,0.3586251437664032,4.0,0.0,1.0
577020,293.1209716796875,297.1499938964844,293.1499938964844,0.0889101549983024,-2084.7646484375,304.146728515625,0.7151475548744202,0.1464573889970779,0.1329362243413925,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.487034410238266,0.050000000745058,0.0490053184330463,293.18048095703125,297.1499938964844,293.1499938964844,0.0205244272947311,-687.0245361328125,304.1502990722656,0.5225452780723572,0.0609892755746841,0.043796744197607,293.1034545898437,297.1499938964844,293.1499938964844,0.3196825385093689,-6078.91796875,304.17633056640625,0.9990000128746032,0.5064222812652588,0.3867488205432892,293.29937744140625,297.1499938964844,293.1499938964844,0.005106330383569,-1884.52490234375,297.886474609375,0.487034410238266,0.050000000745058,0.2324601262807846,291.1709289550781,291.1499938964844,258.74932861328125,257.4061279296875,279.688720703125,293.7916564941406,291.1689453125,1.0,0.2413922846317291,0.6884226202964783,0.6884226202964783,1.0,1.0,-1.0140186548233032,0.4083679914474487,0.6056506633758545,0.1696176379919052,0.0,0.0,0.6006855964660645,48.189083099365234,50.0,-14.25722312927246,-11696.458984375,142.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.984375,18000.0,0.0,0.0,0.2682040333747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408158898353577,0.5408206582069397,-4.726930001197616e-06,0.0,0.0002721929922699,0.0,0.0,28.918363571166992,0.0,0.0,0.0,0.356376439332962,4.0,0.0,1.0
