time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.1209716796875,297.1499938964844,293.1499938964844,0.0889101549983024,-2084.7646484375,304.146728515625,0.7151475548744202,0.1464573889970779,0.1329362243413925,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.487034410238266,0.050000000745058,0.0490053184330463,293.18048095703125,297.1499938964844,293.1499938964844,0.0205244272947311,-687.0245361328125,304.1502990722656,0.5225452780723572,0.0609892755746841,0.043796744197607,293.1034545898437,297.1499938964844,293.1499938964844,0.3196825385093689,-6078.91796875,304.17633056640625,0.9990000128746032,0.5064222812652588,0.3867488205432892,293.29937744140625,297.1499938964844,293.1499938964844,0.005106330383569,-1884.52490234375,297.886474609375,0.487034410238266,0.050000000745058,0.2324601262807846,291.1709289550781,291.1499938964844,258.74932861328125,257.4061279296875,279.688720703125,293.7916564941406,291.1689453125,1.0,0.2413922846317291,0.6884226202964783,0.6884226202964783,1.0,1.0,-1.0140186548233032,0.4083679914474487,0.6056506633758545,0.1696176379919052,0.0,0.0,0.6006855964660645,48.189083099365234,50.0,-14.25722312927246,-11696.458984375,142.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.984375,18000.0,0.0,0.0,0.2682040333747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408158898353577,0.5408206582069397,-4.726930001197616e-06,0.0,0.0002721929922699,0.0,0.0,28.918363571166992,0.0,0.0,0.0,0.356376439332962,4.0,0.0,1.0
577140,293.1191101074219,297.1499938964844,293.1499938964844,0.0898966267704963,-2103.490234375,304.14617919921875,0.7162327170372009,0.1475726217031479,0.1339394301176071,294.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4865636825561523,0.050000000745058,0.0490143112838268,293.1739807128906,297.1499938964844,293.1499938964844,0.020912081003189,-693.698486328125,304.1495361328125,0.5236685872077942,0.0615333579480648,0.0441599190235137,293.0964660644531,297.1499938964844,293.1499938964844,0.3207926154136657,-6100.171875,304.1656799316406,0.9990000128746032,0.5090301632881165,0.3878517746925354,293.2963562011719,297.1499938964844,293.1499938964844,0.0050743171013891,-1875.3955078125,297.8339538574219,0.4865636825561523,0.050000000745058,0.2325028032064438,291.1521301269531,291.1499938964844,258.6668395996094,257.3345031738281,279.640380859375,293.76220703125,291.149658203125,1.0,0.2421677559614181,0.6884494423866272,0.6884494423866272,1.0,1.0,-1.0170433521270752,0.40952929854393,0.6075140237808228,0.1706784665584564,0.0,0.0,0.6016150116920471,48.46206283569336,53.0,-24.94001007080078,-11749.9169921875,143.56773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,307.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.2675856053829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401179790496826,0.5401226878166199,-4.712125246442156e-06,0.0,0.0002715653681661,0.0,0.0,28.793758392333984,0.0,0.0,0.0,0.3559767305850982,4.0,0.0,1.0
577200,293.1191101074219,297.1499938964844,293.1499938964844,0.0898966267704963,-2103.490234375,304.14617919921875,0.7162327170372009,0.1475726217031479,0.1339394301176071,294.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4865636825561523,0.050000000745058,0.0490143112838268,293.1739807128906,297.1499938964844,293.1499938964844,0.020912081003189,-693.698486328125,304.1495361328125,0.5236685872077942,0.0615333579480648,0.0441599190235137,293.0964660644531,297.1499938964844,293.1499938964844,0.3207926154136657,-6100.171875,304.1656799316406,0.9990000128746032,0.5090301632881165,0.3878517746925354,293.2963562011719,297.1499938964844,293.1499938964844,0.0050743171013891,-1875.3955078125,297.8339538574219,0.4865636825561523,0.050000000745058,0.2325028032064438,291.1521301269531,291.1499938964844,258.6668395996094,257.3345031738281,279.640380859375,293.76220703125,291.149658203125,1.0,0.2421677559614181,0.6884494423866272,0.6884494423866272,1.0,1.0,-1.0170433521270752,0.40952929854393,0.6075140237808228,0.1706784665584564,0.0,0.0,0.6016150116920471,48.46206283569336,53.0,-24.94001007080078,-11749.9169921875,143.56773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,307.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.2675856053829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401179790496826,0.5401226878166199,-4.712125246442156e-06,0.0,0.0002715653681661,0.0,0.0,28.793758392333984,0.0,0.0,0.0,0.3559767305850982,4.0,0.0,1.0
577260,293.1174011230469,297.1499938964844,293.1499938964844,0.0909333452582359,-2123.175537109375,304.1457214355469,0.7159432172775269,0.1487022638320922,0.1349785327911377,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4850724935531616,0.050000000745058,0.0490430295467376,293.1677551269531,297.1499938964844,293.1499938964844,0.0214066673070192,-702.0450439453125,304.1488647460937,0.5239630937576294,0.0621896050870418,0.0446211509406566,293.0947570800781,297.1499938964844,293.1499938964844,0.3244473338127136,-6159.80322265625,304.15435791015625,0.9990000128746032,0.5107420682907104,0.3913493156433105,293.29364013671875,297.1499938964844,293.1499938964844,0.0050453124567866,-1867.3760986328125,297.780517578125,0.4850724935531616,0.050000000745058,0.2326390296220779,291.131103515625,291.1499938964844,258.5809631347656,257.2597351074219,279.59405517578125,293.744140625,291.12860107421875,1.0,0.2440052777528762,0.6883313655853271,0.6883313655853271,1.0,1.0,-1.023239016532898,0.4120636582374573,0.6111753582954407,0.1722466349601745,0.0,0.0,0.605535089969635,49.27043151855469,56.0,-28.76213455200196,-11845.0419921875,146.58372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,307.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.02734375,18000.0,0.0,0.0,0.2671782374382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446152687072754,0.5446200370788574,-4.730879936687416e-06,0.0,0.0002711519482545,0.0,0.0,29.22261428833008,0.0,0.0,0.0,0.3575647473335266,4.0,0.0,1.0
577320,293.1174011230469,297.1499938964844,293.1499938964844,0.0909333452582359,-2123.175537109375,304.1457214355469,0.7159432172775269,0.1487022638320922,0.1349785327911377,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4850724935531616,0.050000000745058,0.0490430295467376,293.1677551269531,297.1499938964844,293.1499938964844,0.0214066673070192,-702.0450439453125,304.1488647460937,0.5239630937576294,0.0621896050870418,0.0446211509406566,293.0947570800781,297.1499938964844,293.1499938964844,0.3244473338127136,-6159.80322265625,304.15435791015625,0.9990000128746032,0.5107420682907104,0.3913493156433105,293.29364013671875,297.1499938964844,293.1499938964844,0.0050453124567866,-1867.3760986328125,297.780517578125,0.4850724935531616,0.050000000745058,0.2326390296220779,291.131103515625,291.1499938964844,258.5809631347656,257.2597351074219,279.59405517578125,293.744140625,291.12860107421875,1.0,0.2440052777528762,0.6883313655853271,0.6883313655853271,1.0,1.0,-1.023239016532898,0.4120636582374573,0.6111753582954407,0.1722466349601745,0.0,0.0,0.605535089969635,49.27043151855469,56.0,-28.76213455200196,-11845.0419921875,146.58372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,307.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.02734375,18000.0,0.0,0.0,0.2671782374382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446152687072754,0.5446200370788574,-4.730879936687416e-06,0.0,0.0002711519482545,0.0,0.0,29.22261428833008,0.0,0.0,0.0,0.3575647473335266,4.0,0.0,1.0
577380,293.11590576171875,297.1499938964844,293.1499938964844,0.0919876247644424,-2143.17138671875,304.1453857421875,0.7145589590072632,0.1498314887285232,0.1360356956720352,294.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.4827601313591003,0.050000000745058,0.049088004976511,293.161865234375,297.1499938964844,293.1499938964844,0.0219875313341617,-711.62939453125,304.1482849121094,0.5236017107963562,0.062934324145317,0.0451601706445217,293.0976867675781,297.1499938964844,293.1499938964844,0.3301510214805603,-6249.77099609375,304.1434326171875,0.9990000128746032,0.5115531086921692,0.3967642188072204,293.291259765625,297.1499938964844,293.1499938964844,0.0050180042162537,-1859.875732421875,297.7269897460937,0.4827601313591003,0.050000000745058,0.2328523695468902,291.1102905273437,291.1499938964844,258.4923095703125,257.182373046875,279.5484313964844,293.7352905273437,291.1078796386719,1.0,0.2466928362846374,0.6882132291793823,0.6882132291793823,1.0,1.0,-1.031963348388672,0.4157236814498901,0.6162396669387817,0.1742422133684158,0.0,0.0,0.6122269630432129,50.5196533203125,59.0,-28.98749351501465,-11973.19140625,151.07693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,308.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17907.521484375,18000.0,0.0,0.0,0.2672554850578308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540859699249268,0.5540907382965088,-4.7834296310611535e-06,0.0,0.0002712303539738,0.0,0.0,30.204160690307617,0.0,0.0,0.0,0.3610993325710296,4.0,0.0,1.0
577440,293.11590576171875,297.1499938964844,293.1499938964844,0.0919876247644424,-2143.17138671875,304.1453857421875,0.7145589590072632,0.1498314887285232,0.1360356956720352,294.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.4827601313591003,0.050000000745058,0.049088004976511,293.161865234375,297.1499938964844,293.1499938964844,0.0219875313341617,-711.62939453125,304.1482849121094,0.5236017107963562,0.062934324145317,0.0451601706445217,293.0976867675781,297.1499938964844,293.1499938964844,0.3301510214805603,-6249.77099609375,304.1434326171875,0.9990000128746032,0.5115531086921692,0.3967642188072204,293.291259765625,297.1499938964844,293.1499938964844,0.0050180042162537,-1859.875732421875,297.7269897460937,0.4827601313591003,0.050000000745058,0.2328523695468902,291.1102905273437,291.1499938964844,258.4923095703125,257.182373046875,279.5484313964844,293.7352905273437,291.1078796386719,1.0,0.2466928362846374,0.6882132291793823,0.6882132291793823,1.0,1.0,-1.031963348388672,0.4157236814498901,0.6162396669387817,0.1742422133684158,0.0,0.0,0.6122269630432129,50.5196533203125,59.0,-28.98749351501465,-11973.19140625,151.07693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,308.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17907.521484375,18000.0,0.0,0.0,0.2672554850578308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540859699249268,0.5540907382965088,-4.7834296310611535e-06,0.0,0.0002712303539738,0.0,0.0,30.204160690307617,0.0,0.0,0.0,0.3610993325710296,4.0,0.0,1.0
577500,293.115234375,297.1499938964844,293.1499938964844,0.0925159901380539,-2153.18115234375,304.145263671875,0.7135271430015564,0.1503927856683731,0.1365670263767242,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.481341689825058,0.050000000745058,0.0491157360374927,293.1590576171875,297.1499938964844,293.1499938964844,0.0223061572760343,-716.7969970703125,304.14801025390625,0.5232269167900085,0.0633343011140823,0.0454539880156517,293.1007080078125,297.1499938964844,293.1499938964844,0.3336493372917175,-6304.15185546875,304.1382751464844,0.9990000128746032,0.5116246938705444,0.4000659584999084,293.29022216796875,297.1499938964844,293.1499938964844,0.0050047379918396,-1856.221435546875,297.70025634765625,0.481341689825058,0.050000000745058,0.2329839020967483,291.1002197265625,291.1499938964844,258.4471130371094,257.14288330078125,279.5258178710937,293.7337951660156,291.097900390625,1.0,0.2483003586530685,0.6881541609764099,0.6881541609764099,1.0,1.0,-1.0371074676513672,0.4179039299488067,0.619203507900238,0.1753722131252288,0.0,0.0,0.6165599226951599,51.28617858886719,59.0,-28.419301986694336,-12047.4677734375,153.80899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17884.560546875,18000.0,0.0,0.0,0.2675469815731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606232285499573,0.5606280565261841,-4.822442861041054e-06,0.0,0.0002715261944103,0.0,0.0,30.90718650817871,0.0,0.0,0.0,0.3635875284671783,4.0,0.0,1.0
577560,293.1146240234375,297.1499938964844,293.1499938964844,0.0930427834391594,-2163.151611328125,304.1451721191406,0.7123034596443176,0.1509507447481155,0.1370986104011535,294.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.479767233133316,0.050000000745058,0.0491465218365192,293.1563720703125,297.1499938964844,293.1499938964844,0.0226415321230888,-722.1724853515625,304.14776611328125,0.522750735282898,0.0637501403689384,0.0457617416977882,293.1046142578125,297.1499938964844,293.1499938964844,0.3375143706798553,-6363.765625,304.13336181640625,0.9990000128746032,0.511479914188385,0.403700053691864,293.2892761230469,297.1499938964844,293.1499938964844,0.0049916594289243,-1852.5987548828125,297.6735534667969,0.479767233133316,0.050000000745058,0.233129933476448,291.0904846191406,291.1499938964844,258.40142822265625,257.1029052734375,279.5036926269531,293.7340087890625,291.0882873535156,1.0,0.2500557005405426,0.6880408525466919,0.6880408525466919,1.0,1.0,-1.0426886081695557,0.4202686846256256,0.6224198937416077,0.1765637844800949,0.0,0.0,0.6215041875839233,52.13541030883789,62.0,-27.50151824951172,-12127.34765625,156.83013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,307.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.82421875,18000.0,0.0,0.0,0.2680361568927765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568312406539917,0.5683172941207886,-4.869988970312988e-06,0.0,0.0002720226184464,0.0,0.0,31.75523567199707,0.0,0.0,0.0,0.3665471374988556,4.0,0.0,1.0
577620,293.1136169433594,297.1499938964844,293.1499938964844,0.0940860286355018,-2182.8642578125,304.1450500488281,0.7093555331230164,0.1520546674728393,0.1381593197584152,294.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.4761744737625122,0.050000000745058,0.0492162518203258,293.1512451171875,297.1499938964844,293.1499938964844,0.0233580563217401,-733.4519653320312,304.1473083496094,0.5215654373168945,0.0646239966154098,0.0464142374694347,293.1148986816406,297.1499938964844,293.1499938964844,0.3461885154247284,-6496.1806640625,304.12451171875,0.9990000128746032,0.5105553269386292,0.4118127226829529,293.2877197265625,297.1499938964844,293.1499938964844,0.0049657258205115,-1845.3123779296875,297.6203918457031,0.4761744737625122,0.050000000745058,0.2334607094526291,291.07244873046875,291.1499938964844,258.3088684082031,257.0218200683594,279.46014404296875,293.7391052246094,291.07049560546875,1.0,0.2539430856704712,0.6878141164779663,0.6878141164779663,1.0,1.0,-1.0549622774124146,0.425499677658081,0.6294626593589783,0.1791324764490127,0.0,0.0,0.6330728530883789,54.05427932739258,65.0,-25.078887939453125,-12301.67578125,163.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,307.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.669921875,18000.0,0.0,0.0,0.2696731686592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869765281677246,0.5869815349578857,-4.990934939996805e-06,0.0,0.0002736840106081,0.0,0.0,33.90141296386719,0.0,0.0,0.0,0.3738488256931305,4.0,0.0,1.0
577680,293.1136169433594,297.1499938964844,293.1499938964844,0.0940860286355018,-2182.8642578125,304.1450500488281,0.7093555331230164,0.1520546674728393,0.1381593197584152,294.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.4761744737625122,0.050000000745058,0.0492162518203258,293.1512451171875,297.1499938964844,293.1499938964844,0.0233580563217401,-733.4519653320312,304.1473083496094,0.5215654373168945,0.0646239966154098,0.0464142374694347,293.1148986816406,297.1499938964844,293.1499938964844,0.3461885154247284,-6496.1806640625,304.12451171875,0.9990000128746032,0.5105553269386292,0.4118127226829529,293.2877197265625,297.1499938964844,293.1499938964844,0.0049657258205115,-1845.3123779296875,297.6203918457031,0.4761744737625122,0.050000000745058,0.2334607094526291,291.07244873046875,291.1499938964844,258.3088684082031,257.0218200683594,279.46014404296875,293.7391052246094,291.07049560546875,1.0,0.2539430856704712,0.6878141164779663,0.6878141164779663,1.0,1.0,-1.0549622774124146,0.425499677658081,0.6294626593589783,0.1791324764490127,0.0,0.0,0.6330728530883789,54.05427932739258,65.0,-25.078887939453125,-12301.67578125,163.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,307.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.669921875,18000.0,0.0,0.0,0.2696731686592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869765281677246,0.5869815349578857,-4.990934939996805e-06,0.0,0.0002736840106081,0.0,0.0,33.90141296386719,0.0,0.0,0.0,0.3738488256931305,4.0,0.0,1.0
577740,293.11279296875,297.1499938964844,293.1499938964844,0.0951125472784042,-2202.21630859375,304.1449890136719,0.7058742642402649,0.1531411856412887,0.1392135322093963,294.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.4719908833503723,0.050000000745058,0.0492953285574913,293.14654541015625,297.1499938964844,293.1499938964844,0.0241299550980329,-745.3212890625,304.1469421386719,0.5201730728149414,0.0655457600951194,0.0471088103950023,293.1278686523437,297.1499938964844,293.1499938964844,0.3558977842330932,-6642.623046875,304.1168518066406,0.9990000128746032,0.5088180899620056,0.420823335647583,293.2864990234375,297.1499938964844,293.1499938964844,0.0049399314448237,-1837.91943359375,297.567626953125,0.4719908833503723,0.050000000745058,0.2338358163833618,291.0562744140625,291.1499938964844,258.21514892578125,256.9396057128906,279.4175109863281,293.74981689453125,291.0545959472656,1.0,0.258232980966568,0.6875874400138855,0.6875874400138855,1.0,1.0,-1.0684211254119873,0.4312722086906433,0.637148916721344,0.1819005459547042,0.0,0.0,0.6466715335845947,56.22515869140625,68.0,-22.398038864135746,-12491.873046875,171.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209533691406,307.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.09765625,18000.0,0.0,0.0,0.2722478210926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60972660779953,0.6097317934036255,-5.146631337993313e-06,0.0,0.0002762969234026,0.0,0.0,36.67890930175781,0.0,0.0,0.0,0.3829347193241119,4.0,0.0,1.0
577800,293.11279296875,297.1499938964844,293.1499938964844,0.0951125472784042,-2202.21630859375,304.1449890136719,0.7058742642402649,0.1531411856412887,0.1392135322093963,294.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.4719908833503723,0.050000000745058,0.0492953285574913,293.14654541015625,297.1499938964844,293.1499938964844,0.0241299550980329,-745.3212890625,304.1469421386719,0.5201730728149414,0.0655457600951194,0.0471088103950023,293.1278686523437,297.1499938964844,293.1499938964844,0.3558977842330932,-6642.623046875,304.1168518066406,0.9990000128746032,0.5088180899620056,0.420823335647583,293.2864990234375,297.1499938964844,293.1499938964844,0.0049399314448237,-1837.91943359375,297.567626953125,0.4719908833503723,0.050000000745058,0.2338358163833618,291.0562744140625,291.1499938964844,258.21514892578125,256.9396057128906,279.4175109863281,293.74981689453125,291.0545959472656,1.0,0.258232980966568,0.6875874400138855,0.6875874400138855,1.0,1.0,-1.0684211254119873,0.4312722086906433,0.637148916721344,0.1819005459547042,0.0,0.0,0.6466715335845947,56.22515869140625,68.0,-22.398038864135746,-12491.873046875,171.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209533691406,307.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.09765625,18000.0,0.0,0.0,0.2722478210926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60972660779953,0.6097317934036255,-5.146631337993313e-06,0.0,0.0002762969234026,0.0,0.0,36.67890930175781,0.0,0.0,0.0,0.3829347193241119,4.0,0.0,1.0
577860,293.1121826171875,297.1499938964844,293.1499938964844,0.0961179807782173,-2221.119873046875,304.1449890136719,0.7020901441574097,0.1542113125324249,0.1402598619461059,294.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4671648740768432,0.050000000745058,0.0493821315467357,293.1421813964844,297.1499938964844,293.1499938964844,0.0249562636017799,-757.7351684570312,304.1465759277344,0.5187008380889893,0.0665220096707344,0.0478440225124359,293.1430053710937,297.1499938964844,293.1499938964844,0.3663949966430664,-6799.20751953125,304.1104431152344,0.9990000128746032,0.5063149929046631,0.4304965734481811,293.2856140136719,297.1499938964844,293.1499938964844,0.0049140425398945,-1830.31884765625,297.5153503417969,0.4671648740768432,0.050000000745058,0.2342475652694702,291.04229736328125,291.1499938964844,258.1208801269531,256.8567810058594,279.3767395019531,293.7655639648437,291.0409240722656,1.0,0.2628233134746551,0.6872718930244446,0.6872718930244446,1.0,1.0,-1.0827679634094238,0.4374348223209381,0.6453331112861633,0.1847958415746688,0.0,0.0,0.6619883179664612,58.60382843017578,71.0,-19.266904830932617,-12694.3154296875,180.00961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,307.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.0,18000.0,0.0,0.0,0.2757741212844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361592411994934,0.6361645460128784,-5.337542461347766e-06,0.0,0.0002798756759148,0.0,0.0,40.13093948364258,0.0,0.0,0.0,0.3937109410762787,4.0,0.0,1.0
577920,293.1121826171875,297.1499938964844,293.1499938964844,0.0961179807782173,-2221.119873046875,304.1449890136719,0.7020901441574097,0.1542113125324249,0.1402598619461059,294.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.4671648740768432,0.050000000745058,0.0493821315467357,293.1421813964844,297.1499938964844,293.1499938964844,0.0249562636017799,-757.7351684570312,304.1465759277344,0.5187008380889893,0.0665220096707344,0.0478440225124359,293.1430053710937,297.1499938964844,293.1499938964844,0.3663949966430664,-6799.20751953125,304.1104431152344,0.9990000128746032,0.5063149929046631,0.4304965734481811,293.2856140136719,297.1499938964844,293.1499938964844,0.0049140425398945,-1830.31884765625,297.5153503417969,0.4671648740768432,0.050000000745058,0.2342475652694702,291.04229736328125,291.1499938964844,258.1208801269531,256.8567810058594,279.3767395019531,293.7655639648437,291.0409240722656,1.0,0.2628233134746551,0.6872718930244446,0.6872718930244446,1.0,1.0,-1.0827679634094238,0.4374348223209381,0.6453331112861633,0.1847958415746688,0.0,0.0,0.6619883179664612,58.60382843017578,71.0,-19.266904830932617,-12694.3154296875,180.00961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,307.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.0,18000.0,0.0,0.0,0.2757741212844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361592411994934,0.6361645460128784,-5.337542461347766e-06,0.0,0.0002798756759148,0.0,0.0,40.13093948364258,0.0,0.0,0.0,0.3937109410762787,4.0,0.0,1.0
577980,293.1116943359375,297.1499938964844,293.1499938964844,0.0971016511321067,-2239.558837890625,304.14501953125,0.6981580853462219,0.155268132686615,0.1412993371486663,294.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.4616307616233825,0.050000000745058,0.0494750514626503,293.13653564453125,297.1499938964844,293.1499938964844,0.0259463489055633,-772.2510375976562,304.14605712890625,0.5176726579666138,0.0678518787026405,0.0487198606133461,293.16070556640625,297.1499938964844,293.1499938964844,0.3774532973766327,-6962.4306640625,304.105224609375,0.9990000128746032,0.5029087662696838,0.4406164884567261,293.28497314453125,297.1499938964844,293.1499938964844,0.0048879291862249,-1822.457763671875,297.4638366699219,0.4616307616233825,0.050000000745058,0.2346883416175842,291.0306701660156,291.1499938964844,258.02655029296875,256.7738647460937,279.33660888671875,293.7846069335937,291.029541015625,1.0,0.267634630203247,0.6869564056396484,0.6869564056396484,1.0,1.0,-1.0978535413742063,0.4439438283443451,0.6539097428321838,0.1878119856119156,0.0,0.0,0.6786986589431763,61.14829254150391,59.0,-16.2437744140625,-12907.275390625,189.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4376220703125,307.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17699.033203125,18000.0,0.0,0.0,0.2802145183086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657357811927795,0.6657413840293884,-5.563233571592718e-06,0.0,0.0002843821130227,0.0,0.0,44.2899055480957,0.0,0.0,0.0,0.4060190916061401,4.0,0.0,1.0
578040,293.1116943359375,297.1499938964844,293.1499938964844,0.0971016511321067,-2239.558837890625,304.14501953125,0.6981580853462219,0.155268132686615,0.1412993371486663,294.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.4616307616233825,0.050000000745058,0.0494750514626503,293.13653564453125,297.1499938964844,293.1499938964844,0.0259463489055633,-772.2510375976562,304.14605712890625,0.5176726579666138,0.0678518787026405,0.0487198606133461,293.16070556640625,297.1499938964844,293.1499938964844,0.3774532973766327,-6962.4306640625,304.105224609375,0.9990000128746032,0.5029087662696838,0.4406164884567261,293.28497314453125,297.1499938964844,293.1499938964844,0.0048879291862249,-1822.457763671875,297.4638366699219,0.4616307616233825,0.050000000745058,0.2346883416175842,291.0306701660156,291.1499938964844,258.02655029296875,256.7738647460937,279.33660888671875,293.7846069335937,291.029541015625,1.0,0.267634630203247,0.6869564056396484,0.6869564056396484,1.0,1.0,-1.0978535413742063,0.4439438283443451,0.6539097428321838,0.1878119856119156,0.0,0.0,0.6786986589431763,61.14829254150391,59.0,-16.2437744140625,-12907.275390625,189.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4376220703125,307.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17699.033203125,18000.0,0.0,0.0,0.2802145183086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657357811927795,0.6657413840293884,-5.563233571592718e-06,0.0,0.0002843821130227,0.0,0.0,44.2899055480957,0.0,0.0,0.0,0.4060190916061401,4.0,0.0,1.0
578100,293.1114196777344,297.1499938964844,293.1499938964844,0.0975424349308013,-2247.769287109375,304.1451110839844,0.6986262798309326,0.1558072566986084,0.1417821049690246,294.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.461256593465805,0.050000000745058,0.0494812689721584,293.1314697265625,297.1499938964844,293.1499938964844,0.0267336461693048,-783.4971313476562,304.14532470703125,0.5202513933181763,0.0690189749002456,0.0494185984134674,293.1701354980469,297.1499938964844,293.1499938964844,0.3787402808666229,-6978.0908203125,304.1111755371094,0.9990000128746032,0.5009186267852783,0.4412875473499298,293.2846374511719,297.1499938964844,293.1499938964844,0.0048707141540944,-1816.8885498046875,297.4392395019531,0.461256593465805,0.050000000745058,0.2347178310155868,291.0269470214844,291.1499938964844,257.9795837402344,256.7325439453125,279.32086181640625,293.78955078125,291.0272521972656,1.0,0.2677460312843323,0.686798632144928,0.686798632144928,1.0,1.0,-1.1001259088516235,0.4448142051696777,0.6553117036819458,0.1884910762310028,0.0,0.0,0.6873037219047546,61.3406982421875,59.0,-7.372134208679199,-12979.0751953125,190.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3389587402344,307.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17683.728515625,18000.0,0.0,0.0,0.2827256917953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814979910850525,0.6815036535263062,-5.688723831553944e-06,0.0,0.0002869306481443,0.0,0.0,46.63945770263672,0.0,0.0,0.0,0.4126715362071991,4.0,0.0,1.0
578160,293.111083984375,297.1499938964844,293.1499938964844,0.0978768169879913,-2253.807373046875,304.1454162597656,0.7008829712867737,0.1563637554645538,0.1422514021396637,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.4626845717430115,0.050000000745058,0.0494575947523117,293.12664794921875,297.1499938964844,293.1499938964844,0.0274234805256128,-795.8385009765625,304.1449279785156,0.5248329639434814,0.0702014118432998,0.0502329021692276,293.1756896972656,297.1499938964844,293.1499938964844,0.3764424622058868,-6939.34912109375,304.1224365234375,0.9990000128746032,0.499568372964859,0.4387379288673401,293.28424072265625,297.1499938964844,293.1499938964844,0.0048487931489944,-1808.91259765625,297.42047119140625,0.4626845717430115,0.050000000745058,0.23460553586483,291.0341186523437,291.1499938964844,257.9327697753906,256.6913452148437,279.30621337890625,293.7852783203125,291.03717041015625,1.0,0.2666491270065307,0.6866185069084167,0.6866185069084167,1.0,1.0,-1.0984458923339844,0.4439043998718261,0.6545414328575134,0.1884927451610565,0.0,0.0,0.694373369216919,60.72869873046875,47.0,13.416194915771484,-13022.087890625,188.7179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25103759765625,307.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.533203125,18000.0,0.0,0.0,0.2853177487850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966745257377625,0.6966803669929504,-5.817501005367376e-06,0.0,0.0002895612560678,0.0,0.0,49.02067184448242,0.0,0.0,0.0,0.419131726026535,4.0,0.0,1.0
578220,293.11016845703125,297.1499938964844,293.1499938964844,0.0983114466071128,-2261.11572265625,304.1462097167969,0.7094646096229553,0.1575307250022888,0.1431764066219329,294.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4691693484783172,0.050000000745058,0.0493466295301914,293.1219177246094,297.1499938964844,293.1499938964844,0.0284634456038475,-812.542236328125,304.1449279785156,0.5360827445983887,0.071768045425415,0.0514630936086177,293.1709289550781,297.1499938964844,293.1499938964844,0.3637591302394867,-6740.5087890625,304.1529541015625,0.9990000128746032,0.4998370110988617,0.4265775680541992,293.2831115722656,297.1499938964844,293.1499938964844,0.004792979452759,-1787.0675048828125,297.3983154296875,0.4691693484783172,0.050000000745058,0.2340791672468185,291.0759582519531,291.1499938964844,257.840087890625,256.6097412109375,279.2748413085937,293.7472839355469,291.0821228027344,1.0,0.2613045871257782,0.6862581968307495,0.6862581968307495,1.0,1.0,-1.085676908493042,0.4378341734409332,0.6478427052497864,0.1869893670082092,0.0,0.0,0.7017520666122437,57.78337097167969,35.0,55.38561630249024,-13012.1259765625,179.36434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.132568359375,307.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.3359375,18000.0,0.0,0.0,0.2903654873371124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180898189544678,0.7180958390235901,-6.026088158250786e-06,0.0,0.0002946840540971,0.0,0.0,52.67560577392578,0.0,0.0,0.0,0.4285122454166412,4.0,0.0,1.0
578280,293.11016845703125,297.1499938964844,293.1499938964844,0.0983114466071128,-2261.11572265625,304.1462097167969,0.7094646096229553,0.1575307250022888,0.1431764066219329,294.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4691693484783172,0.050000000745058,0.0493466295301914,293.1219177246094,297.1499938964844,293.1499938964844,0.0284634456038475,-812.542236328125,304.1449279785156,0.5360827445983887,0.071768045425415,0.0514630936086177,293.1709289550781,297.1499938964844,293.1499938964844,0.3637591302394867,-6740.5087890625,304.1529541015625,0.9990000128746032,0.4998370110988617,0.4265775680541992,293.2831115722656,297.1499938964844,293.1499938964844,0.004792979452759,-1787.0675048828125,297.3983154296875,0.4691693484783172,0.050000000745058,0.2340791672468185,291.0759582519531,291.1499938964844,257.840087890625,256.6097412109375,279.2748413085937,293.7472839355469,291.0821228027344,1.0,0.2613045871257782,0.6862581968307495,0.6862581968307495,1.0,1.0,-1.085676908493042,0.4378341734409332,0.6478427052497864,0.1869893670082092,0.0,0.0,0.7017520666122437,57.78337097167969,35.0,55.38561630249024,-13012.1259765625,179.36434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.132568359375,307.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.3359375,18000.0,0.0,0.0,0.2903654873371124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180898189544678,0.7180958390235901,-6.026088158250786e-06,0.0,0.0002946840540971,0.0,0.0,52.67560577392578,0.0,0.0,0.0,0.4285122454166412,4.0,0.0,1.0
578340,293.1089782714844,297.1499938964844,293.1499938964844,0.0985591262578964,-2264.619384765625,304.1470642089844,0.7221760153770447,0.1587821096181869,0.1441123336553573,294.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4785052835941314,0.050000000745058,0.049170970916748,293.1231384277344,297.1499938964844,293.1499938964844,0.0287514012306928,-813.8687744140625,304.14617919921875,0.5480519533157349,0.0722284168004989,0.0517396554350853,293.1442565917969,297.1499938964844,293.1499938964844,0.3422685265541076,-6409.47412109375,304.1878356933594,0.9990000128746032,0.5046748518943787,0.4065808951854706,293.2814025878906,297.1499938964844,293.1499938964844,0.0047279186546802,-1760.5361328125,297.39019775390625,0.4785052835941314,0.050000000745058,0.2332459092140197,291.14044189453125,291.1499938964844,257.7490234375,256.5295715332031,279.2421264648437,293.67401123046875,291.14892578125,1.0,0.2524258494377136,0.685897946357727,0.685897946357727,1.0,1.0,-1.061923623085022,0.4268070757389068,0.6351165175437927,0.1837958395481109,0.0,0.0,0.6989257335662842,53.07542419433594,38.0,88.35161590576172,-12879.416015625,163.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1256103515625,307.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.443359375,18000.0,0.0,0.0,0.294559895992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229102849960327,0.7229164242744446,-6.1080963860149495e-06,0.0,0.0002989408676512,0.0,0.0,53.74901580810547,0.0,0.0,0.0,0.4308898448944092,4.0,0.0,1.0
578400,293.1089782714844,297.1499938964844,293.1499938964844,0.0985591262578964,-2264.619384765625,304.1470642089844,0.7221760153770447,0.1587821096181869,0.1441123336553573,294.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4785052835941314,0.050000000745058,0.049170970916748,293.1231384277344,297.1499938964844,293.1499938964844,0.0287514012306928,-813.8687744140625,304.14617919921875,0.5480519533157349,0.0722284168004989,0.0517396554350853,293.1442565917969,297.1499938964844,293.1499938964844,0.3422685265541076,-6409.47412109375,304.1878356933594,0.9990000128746032,0.5046748518943787,0.4065808951854706,293.2814025878906,297.1499938964844,293.1499938964844,0.0047279186546802,-1760.5361328125,297.39019775390625,0.4785052835941314,0.050000000745058,0.2332459092140197,291.14044189453125,291.1499938964844,257.7490234375,256.5295715332031,279.2421264648437,293.67401123046875,291.14892578125,1.0,0.2524258494377136,0.685897946357727,0.685897946357727,1.0,1.0,-1.061923623085022,0.4268070757389068,0.6351165175437927,0.1837958395481109,0.0,0.0,0.6989257335662842,53.07542419433594,38.0,88.35161590576172,-12879.416015625,163.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1256103515625,307.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.443359375,18000.0,0.0,0.0,0.294559895992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229102849960327,0.7229164242744446,-6.1080963860149495e-06,0.0,0.0002989408676512,0.0,0.0,53.74901580810547,0.0,0.0,0.0,0.4308898448944092,4.0,0.0,1.0
578460,293.1076354980469,297.1499938964844,293.1499938964844,0.0989041104912757,-2270.014404296875,304.1474304199219,0.7318984270095825,0.1600928008556366,0.1451629847288131,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.484702855348587,0.050000000745058,0.0490499921143054,293.1195983886719,297.1499938964844,293.1499938964844,0.0289484355598688,-818.9647827148438,304.14715576171875,0.5594817399978638,0.0736180245876312,0.0524552799761295,293.1111755371094,297.1499938964844,293.1499938964844,0.3258161544799804,-6159.2548828125,304.2020263671875,0.9990000128746032,0.5115334987640381,0.3922148942947387,293.2789611816406,297.1499938964844,293.1499938964844,0.0046693794429302,-1736.40087890625,297.3854064941406,0.484702855348587,0.050000000745058,0.2326720505952835,291.20562744140625,291.1499938964844,257.6601257324219,256.4512939453125,279.19287109375,293.5919189453125,291.2107238769531,1.0,0.2467271238565445,0.6858827471733093,0.6858827471733093,1.0,1.0,-1.045960783958435,0.4194040596485138,0.6265566945075989,0.1819029003381729,0.0,0.0,0.6867948770523071,49.8434944152832,41.0,78.74933624267578,-12757.26171875,153.64796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23876953125,307.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18167.802734375,18000.0,0.0,0.0,0.2973327040672302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083017230033875,0.7083077430725098,-6.024408321536612e-06,0.0,0.0003017549170181,0.0,0.0,51.58756256103516,0.0,0.0,0.0,0.4249905347824096,4.0,0.0,1.0
578520,293.1076354980469,297.1499938964844,293.1499938964844,0.0989041104912757,-2270.014404296875,304.1474304199219,0.7318984270095825,0.1600928008556366,0.1451629847288131,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.484702855348587,0.050000000745058,0.0490499921143054,293.1195983886719,297.1499938964844,293.1499938964844,0.0289484355598688,-818.9647827148438,304.14715576171875,0.5594817399978638,0.0736180245876312,0.0524552799761295,293.1111755371094,297.1499938964844,293.1499938964844,0.3258161544799804,-6159.2548828125,304.2020263671875,0.9990000128746032,0.5115334987640381,0.3922148942947387,293.2789611816406,297.1499938964844,293.1499938964844,0.0046693794429302,-1736.40087890625,297.3854064941406,0.484702855348587,0.050000000745058,0.2326720505952835,291.20562744140625,291.1499938964844,257.6601257324219,256.4512939453125,279.19287109375,293.5919189453125,291.2107238769531,1.0,0.2467271238565445,0.6858827471733093,0.6858827471733093,1.0,1.0,-1.045960783958435,0.4194040596485138,0.6265566945075989,0.1819029003381729,0.0,0.0,0.6867948770523071,49.8434944152832,41.0,78.74933624267578,-12757.26171875,153.64796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23876953125,307.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18167.802734375,18000.0,0.0,0.0,0.2973327040672302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083017230033875,0.7083077430725098,-6.024408321536612e-06,0.0,0.0003017549170181,0.0,0.0,51.58756256103516,0.0,0.0,0.0,0.4249905347824096,4.0,0.0,1.0
578580,293.1061706542969,297.1499938964844,293.1499938964844,0.0996452197432518,-2283.39208984375,304.14703369140625,0.7388125061988831,0.1614641100168228,0.146311417222023,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.4884294271469116,0.050000000745058,0.0489785969257354,293.1146240234375,297.1499938964844,293.1499938964844,0.0307565480470657,-836.3443603515625,304.145263671875,0.569709300994873,0.0753962993621826,0.0535975471138954,293.0835876464844,297.1499938964844,293.1499938964844,0.3158069252967834,-6009.82666015625,304.2010803222656,0.9990000128746032,0.5181215405464172,0.3834855258464813,293.2759094238281,297.1499938964844,293.1499938964844,0.0046260557137429,-1719.94287109375,297.3636474609375,0.4884294271469116,0.050000000745058,0.2323333621025085,291.2328491210937,291.1499938964844,257.5740051269531,256.37548828125,279.1446533203125,293.5318908691406,291.2341613769531,1.0,0.2433775663375854,0.6858675479888916,0.6858675479888916,1.0,1.0,-1.0377384424209597,0.4154853522777557,0.6222530603408813,0.1812552064657211,0.0,0.0,0.673581600189209,47.956539154052734,44.0,38.90982055664063,-12671.6279296875,148.09986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4323425292969,308.0123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18238.806640625,18000.0,0.0,0.0,0.2986736893653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847130656242371,0.684718906879425,-5.840928224642994e-06,0.0,0.0003031158121302,0.0,0.0,47.91341018676758,0.0,0.0,0.0,0.4151559770107269,4.0,0.0,1.0
578640,293.1061706542969,297.1499938964844,293.1499938964844,0.0996452197432518,-2283.39208984375,304.14703369140625,0.7388125061988831,0.1614641100168228,0.146311417222023,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.4884294271469116,0.050000000745058,0.0489785969257354,293.1146240234375,297.1499938964844,293.1499938964844,0.0307565480470657,-836.3443603515625,304.145263671875,0.569709300994873,0.0753962993621826,0.0535975471138954,293.0835876464844,297.1499938964844,293.1499938964844,0.3158069252967834,-6009.82666015625,304.2010803222656,0.9990000128746032,0.5181215405464172,0.3834855258464813,293.2759094238281,297.1499938964844,293.1499938964844,0.0046260557137429,-1719.94287109375,297.3636474609375,0.4884294271469116,0.050000000745058,0.2323333621025085,291.2328491210937,291.1499938964844,257.5740051269531,256.37548828125,279.1446533203125,293.5318908691406,291.2341613769531,1.0,0.2433775663375854,0.6858675479888916,0.6858675479888916,1.0,1.0,-1.0377384424209597,0.4154853522777557,0.6222530603408813,0.1812552064657211,0.0,0.0,0.673581600189209,47.956539154052734,44.0,38.90982055664063,-12671.6279296875,148.09986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4323425292969,308.0123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18238.806640625,18000.0,0.0,0.0,0.2986736893653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847130656242371,0.684718906879425,-5.840928224642994e-06,0.0,0.0003031158121302,0.0,0.0,47.91341018676758,0.0,0.0,0.0,0.4151559770107269,4.0,0.0,1.0
578700,293.1054077148437,297.1499938964844,293.1499938964844,0.100133828818798,-2292.429931640625,304.1466979980469,0.741401195526123,0.1621705442667007,0.146918848156929,294.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.4895895421504974,0.050000000745058,0.0489568337798118,293.112060546875,297.1499938964844,293.1499938964844,0.0314938277006149,-846.120361328125,304.144775390625,0.5740966796875,0.0763508081436157,0.0542350783944129,293.0724182128906,297.1499938964844,293.1499938964844,0.3127109110355377,-5964.81201171875,304.1973876953125,0.9990000128746032,0.5211602449417114,0.3807857036590576,293.2742004394531,297.1499938964844,293.1499938964844,0.0046088537201285,-1713.9168701171875,297.3479309082031,0.4895895421504974,0.050000000745058,0.2322301417589187,291.23565673828125,291.1499938964844,257.5321350097656,256.3386535644531,279.1219177246094,293.5096740722656,291.2355041503906,1.0,0.2424413859844207,0.6858599781990051,0.6858599781990051,1.0,1.0,-1.0358413457870483,0.4145231544971466,0.6213181614875793,0.1812745481729507,0.0,0.0,0.6675606966018677,47.39097213745117,44.0,19.54709815979004,-12646.9716796875,146.6012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5462646484375,308.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.189453125,18000.0,0.0,0.0,0.2988565564155578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727249622344971,0.6727306842803955,-5.742422217736021e-06,0.0,0.000303301407257,0.0,0.0,46.0761604309082,0.0,0.0,0.0,0.4101211130619049,4.0,0.0,1.0
578760,293.1046142578125,297.1499938964844,293.1499938964844,0.1006864979863166,-2302.729736328125,304.14630126953125,0.743454098701477,0.162886843085289,0.1475440710783004,294.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.4903383255004883,0.050000000745058,0.0489429347217083,293.1094970703125,297.1499938964844,293.1499938964844,0.0322957932949066,-856.730712890625,304.1442565917969,0.5779901742935181,0.0773360803723335,0.0549026504158973,293.06304931640625,297.1499938964844,293.1499938964844,0.3107195794582367,-5936.91064453125,304.1923828125,0.9990000128746032,0.5239861011505127,0.3790512382984161,293.2724914550781,297.1499938964844,293.1499938964844,0.0045939837582409,-1709.0430908203125,297.32958984375,0.4903383255004883,0.050000000745058,0.232164204120636,291.2327575683594,291.1499938964844,257.4911499023437,256.3026123046875,279.1000366210937,293.491943359375,291.2314147949219,1.0,0.2419305145740509,0.6858524084091187,0.6858524084091187,1.0,1.0,-1.0352145433425903,0.4141331315040588,0.6210814714431763,0.1814891695976257,0.0,0.0,0.6623092293739319,47.03861618041992,47.0,2.325627565383911,-12635.3525390625,145.81581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66455078125,308.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18226.0546875,18000.0,0.0,0.0,0.2987625002861023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615991592407227,0.6616048216819763,-5.649077138514258e-06,0.0,0.000303205975797,0.0,0.0,44.39754486083984,0.0,0.0,0.0,0.4054410457611084,4.0,0.0,1.0
578820,293.1031494140625,297.1499938964844,293.1499938964844,0.1019341126084327,-2326.09619140625,304.1454467773437,0.7460877299308777,0.1643357276916504,0.1488328278064727,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4907488524913788,0.050000000745058,0.0489353500306606,293.1044921875,297.1499938964844,293.1499938964844,0.0340555757284164,-879.8726806640625,304.14324951171875,0.5843961238861084,0.0793771222233772,0.0563075803220272,293.049560546875,297.1499938964844,293.1499938964844,0.3095910549163818,-5925.06884765625,304.1800842285156,0.9990000128746032,0.5289353728294373,0.3781032860279083,293.26904296875,297.1499938964844,293.1499938964844,0.0045696599408984,-1701.9063720703125,297.28717041015625,0.4907488524913788,0.050000000745058,0.232128232717514,291.2145690917969,291.1499938964844,257.41217041015625,256.23321533203125,279.05841064453125,293.4679870605469,291.211669921875,1.0,0.2420141547918319,0.6858372688293457,0.6858372688293457,1.0,1.0,-1.037256360054016,0.4148384630680084,0.6224178671836853,0.1824215799570083,0.0,0.0,0.6547776460647583,46.88272476196289,50.0,-23.197757720947266,-12652.48828125,146.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,308.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18166.986328125,18000.0,0.0,0.0,0.2979350388050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439335346221924,0.6439390778541565,-5.495669029187411e-06,0.0,0.0003023661847691,0.0,0.0,41.77713394165039,0.0,0.0,0.0,0.3979749083518982,4.0,0.0,1.0
