time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1031494140625,297.1499938964844,293.1499938964844,0.1019341126084327,-2326.09619140625,304.1454467773437,0.7460877299308777,0.1643357276916504,0.1488328278064727,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4907488524913788,0.050000000745058,0.0489353500306606,293.1044921875,297.1499938964844,293.1499938964844,0.0340555757284164,-879.8726806640625,304.14324951171875,0.5843961238861084,0.0793771222233772,0.0563075803220272,293.049560546875,297.1499938964844,293.1499938964844,0.3095910549163818,-5925.06884765625,304.1800842285156,0.9990000128746032,0.5289353728294373,0.3781032860279083,293.26904296875,297.1499938964844,293.1499938964844,0.0045696599408984,-1701.9063720703125,297.28717041015625,0.4907488524913788,0.050000000745058,0.232128232717514,291.2145690917969,291.1499938964844,257.41217041015625,256.23321533203125,279.05841064453125,293.4679870605469,291.211669921875,1.0,0.2420141547918319,0.6858372688293457,0.6858372688293457,1.0,1.0,-1.037256360054016,0.4148384630680084,0.6224178671836853,0.1824215799570083,0.0,0.0,0.6547776460647583,46.88272476196289,50.0,-23.197757720947266,-12652.48828125,146.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,308.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18166.986328125,18000.0,0.0,0.0,0.2979350388050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439335346221924,0.6439390778541565,-5.495669029187411e-06,0.0,0.0003023661847691,0.0,0.0,41.77713394165039,0.0,0.0,0.0,0.3979749083518982,4.0,0.0,1.0
578940,293.1018371582031,297.1499938964844,293.1499938964844,0.1032915636897087,-2351.53515625,304.14471435546875,0.7469977736473083,0.165785863995552,0.1501496136188507,294.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.4899344146251678,0.050000000745058,0.048950370401144,293.09979248046875,297.1499938964844,293.1499938964844,0.0359648913145065,-904.7424926757812,304.142333984375,0.5891700387001038,0.0814819112420082,0.0577802620828151,293.0426025390625,297.1499938964844,293.1499938964844,0.3115980327129364,-5961.05419921875,304.1667175292969,0.9990000128746032,0.5328981876373291,0.3799855709075928,293.265869140625,297.1499938964844,293.1499938964844,0.0045499834232032,-1696.89892578125,297.24041748046875,0.4899344146251678,0.050000000745058,0.232199490070343,291.1873474121094,291.1499938964844,257.3375549316406,256.16778564453125,279.0193176269531,293.4565124511719,291.18389892578125,1.0,0.2433328181505203,0.685822069644928,0.685822069644928,1.0,1.0,-1.0429660081863403,0.4172016084194183,0.6257644295692444,0.1839085817337036,0.0,0.0,0.6515642404556274,47.3404426574707,53.0,-36.53286743164063,-12720.6025390625,148.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.919921875,18000.0,0.0,0.0,0.2966129779815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339492797851562,0.6339547038078308,-5.400763257057406e-06,0.0,0.0003010244690813,0.0,0.0,40.29017639160156,0.0,0.0,0.0,0.3936727344989776,4.0,0.0,1.0
579000,293.1018371582031,297.1499938964844,293.1499938964844,0.1032915636897087,-2351.53515625,304.14471435546875,0.7469977736473083,0.165785863995552,0.1501496136188507,294.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.4899344146251678,0.050000000745058,0.048950370401144,293.09979248046875,297.1499938964844,293.1499938964844,0.0359648913145065,-904.7424926757812,304.142333984375,0.5891700387001038,0.0814819112420082,0.0577802620828151,293.0426025390625,297.1499938964844,293.1499938964844,0.3115980327129364,-5961.05419921875,304.1667175292969,0.9990000128746032,0.5328981876373291,0.3799855709075928,293.265869140625,297.1499938964844,293.1499938964844,0.0045499834232032,-1696.89892578125,297.24041748046875,0.4899344146251678,0.050000000745058,0.232199490070343,291.1873474121094,291.1499938964844,257.3375549316406,256.16778564453125,279.0193176269531,293.4565124511719,291.18389892578125,1.0,0.2433328181505203,0.685822069644928,0.685822069644928,1.0,1.0,-1.0429660081863403,0.4172016084194183,0.6257644295692444,0.1839085817337036,0.0,0.0,0.6515642404556274,47.3404426574707,53.0,-36.53286743164063,-12720.6025390625,148.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.919921875,18000.0,0.0,0.0,0.2966129779815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339492797851562,0.6339547038078308,-5.400763257057406e-06,0.0,0.0003010244690813,0.0,0.0,40.29017639160156,0.0,0.0,0.0,0.3936727344989776,4.0,0.0,1.0
579060,293.1007995605469,297.1499938964844,293.1499938964844,0.1046835333108902,-2377.54541015625,304.1441650390625,0.7464904189109802,0.1672163605690002,0.151470735669136,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4881442487239837,0.050000000745058,0.0489838980138301,293.09552001953125,297.1499938964844,293.1499938964844,0.0379598811268806,-930.5052490234376,304.1415710449219,0.5925688743591309,0.0836175680160522,0.0592934936285018,293.0414733886719,297.1499938964844,293.1499938964844,0.3160741627216339,-6034.10302734375,304.1537170410156,0.9990000128746032,0.5358573198318481,0.3841503858566284,293.2630615234375,297.1499938964844,293.1499938964844,0.0045326561667025,-1692.82275390625,297.1922302246094,0.4881442487239837,0.050000000745058,0.2323585301637649,291.1577453613281,291.1499938964844,257.2679138183594,256.1068725585937,278.983642578125,293.4547119140625,291.15435791015625,1.0,0.2456425130367279,0.6856526732444763,0.6856526732444763,1.0,1.0,-1.0515971183776855,0.4208554923534393,0.6307415962219238,0.1857925653457641,0.0,0.0,0.6525078415870667,48.2999153137207,56.0,-40.5999755859375,-12830.5859375,152.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,308.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3359375,18000.0,0.0,0.0,0.2952388525009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318930387496948,0.6318984031677246,-5.367411631596042e-06,0.0,0.0002996299008373,0.0,0.0,39.9087142944336,0.0,0.0,0.0,0.3926364481449127,4.0,0.0,1.0
579120,293.1007995605469,297.1499938964844,293.1499938964844,0.1046835333108902,-2377.54541015625,304.1441650390625,0.7464904189109802,0.1672163605690002,0.151470735669136,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4881442487239837,0.050000000745058,0.0489838980138301,293.09552001953125,297.1499938964844,293.1499938964844,0.0379598811268806,-930.5052490234376,304.1415710449219,0.5925688743591309,0.0836175680160522,0.0592934936285018,293.0414733886719,297.1499938964844,293.1499938964844,0.3160741627216339,-6034.10302734375,304.1537170410156,0.9990000128746032,0.5358573198318481,0.3841503858566284,293.2630615234375,297.1499938964844,293.1499938964844,0.0045326561667025,-1692.82275390625,297.1922302246094,0.4881442487239837,0.050000000745058,0.2323585301637649,291.1577453613281,291.1499938964844,257.2679138183594,256.1068725585937,278.983642578125,293.4547119140625,291.15435791015625,1.0,0.2456425130367279,0.6856526732444763,0.6856526732444763,1.0,1.0,-1.0515971183776855,0.4208554923534393,0.6307415962219238,0.1857925653457641,0.0,0.0,0.6525078415870667,48.2999153137207,56.0,-40.5999755859375,-12830.5859375,152.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,308.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3359375,18000.0,0.0,0.0,0.2952388525009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318930387496948,0.6318984031677246,-5.367411631596042e-06,0.0,0.0002996299008373,0.0,0.0,39.9087142944336,0.0,0.0,0.0,0.3926364481449127,4.0,0.0,1.0
579180,293.1000671386719,297.1499938964844,293.1499938964844,0.1060662642121315,-2403.275390625,304.143798828125,0.7448662519454956,0.1686116755008697,0.1527779996395111,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4855861961841583,0.050000000745058,0.0490327812731266,293.0917663574219,297.1499938964844,293.1499938964844,0.0399961173534393,-956.6455688476562,304.1409912109375,0.5948461890220642,0.0857628360390663,0.060828011482954,293.04541015625,297.1499938964844,293.1499938964844,0.3225152194499969,-6136.06494140625,304.14178466796875,0.9990000128746032,0.5378212928771973,0.3901415765285492,293.2607727050781,297.1499938964844,293.1499938964844,0.004516227170825,-1688.982421875,297.1439819335937,0.4855861961841583,0.050000000745058,0.2325904071331024,291.1291198730469,291.1499938964844,257.20379638671875,256.05096435546875,278.9502258300781,293.4603881835937,291.1259460449219,1.0,0.2487422972917556,0.6854832768440247,0.6854832768440247,1.0,1.0,-1.0625351667404177,0.4255650639533996,0.6369701027870178,0.1880076974630355,0.0,0.0,0.6572210788726807,49.67480850219727,59.0,-39.903411865234375,-12972.482421875,157.88601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,308.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.515625,18000.0,0.0,0.0,0.2942113280296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371575593948364,0.637162983417511,-5.391739250626415e-06,0.0,0.000298587110592,0.0,0.0,40.536354064941406,0.0,0.0,0.0,0.3946362435817718,4.0,0.0,1.0
579240,293.1000671386719,297.1499938964844,293.1499938964844,0.1060662642121315,-2403.275390625,304.143798828125,0.7448662519454956,0.1686116755008697,0.1527779996395111,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4855861961841583,0.050000000745058,0.0490327812731266,293.0917663574219,297.1499938964844,293.1499938964844,0.0399961173534393,-956.6455688476562,304.1409912109375,0.5948461890220642,0.0857628360390663,0.060828011482954,293.04541015625,297.1499938964844,293.1499938964844,0.3225152194499969,-6136.06494140625,304.14178466796875,0.9990000128746032,0.5378212928771973,0.3901415765285492,293.2607727050781,297.1499938964844,293.1499938964844,0.004516227170825,-1688.982421875,297.1439819335937,0.4855861961841583,0.050000000745058,0.2325904071331024,291.1291198730469,291.1499938964844,257.20379638671875,256.05096435546875,278.9502258300781,293.4603881835937,291.1259460449219,1.0,0.2487422972917556,0.6854832768440247,0.6854832768440247,1.0,1.0,-1.0625351667404177,0.4255650639533996,0.6369701027870178,0.1880076974630355,0.0,0.0,0.6572210788726807,49.67480850219727,59.0,-39.903411865234375,-12972.482421875,157.88601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,308.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.515625,18000.0,0.0,0.0,0.2942113280296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371575593948364,0.637162983417511,-5.391739250626415e-06,0.0,0.000298587110592,0.0,0.0,40.536354064941406,0.0,0.0,0.0,0.3946362435817718,4.0,0.0,1.0
579300,293.0998229980469,297.1499938964844,293.1499938964844,0.1067475602030754,-2415.912841796875,304.1437072753906,0.7437230348587036,0.1692928224802017,0.1534222662448883,294.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4840688109397888,0.050000000745058,0.0490621738135814,293.0900573730469,297.1499938964844,293.1499938964844,0.0410209558904171,-969.7703857421876,304.1407470703125,0.5956388115882874,0.0868346095085144,0.0615991652011871,293.04901123046875,297.1499938964844,293.1499938964844,0.3263503015041351,-6195.91064453125,304.13629150390625,0.9990000128746032,0.538436233997345,0.3937000632286072,293.25982666015625,297.1499938964844,293.1499938964844,0.0045081353746354,-1687.0587158203125,297.11993408203125,0.4840688109397888,0.050000000745058,0.2327298372983932,291.1154479980469,291.1499938964844,257.1739807128906,256.0250549316406,278.9343566894531,293.46551513671875,291.1124267578125,1.0,0.250535249710083,0.6853985786437988,0.6853985786437988,1.0,1.0,-1.0687073469161987,0.4282451272010803,0.6404622793197632,0.1892129629850387,0.0,0.0,0.6608949303627014,50.4959602355957,59.0,-38.7572135925293,-13052.720703125,161.0941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,308.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5234375,18000.0,0.0,0.0,0.2939331829547882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642342746257782,0.6423481702804565,-5.424339178716764e-06,0.0,0.0002983048034366,0.0,0.0,41.21086120605469,0.0,0.0,0.0,0.3967059254646301,4.0,0.0,1.0
579360,293.09967041015625,297.1499938964844,293.1499938964844,0.1074195802211761,-2428.3515625,304.14361572265625,0.7424023747444153,0.1699618250131607,0.1540587693452835,294.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4824113547801971,0.050000000745058,0.0490944869816303,293.0884704589844,297.1499938964844,293.1499938964844,0.0420465394854545,-982.8963012695312,304.1405639648437,0.5962375402450562,0.0879041627049446,0.0623712949454784,293.0536193847656,297.1499938964844,293.1499938964844,0.3305362462997436,-6260.7177734375,304.1311950683594,0.9990000128746032,0.5388113260269165,0.3975752890110016,293.2590026855469,297.1499938964844,293.1499938964844,0.00450004870072,-1685.09912109375,297.0959777832031,0.4824113547801971,0.050000000745058,0.2328831106424331,291.10235595703125,291.1499938964844,257.1457214355469,256.0005798339844,278.9194641113281,293.4718933105469,291.0994873046875,1.0,0.2524648606777191,0.685258150100708,0.685258150100708,1.0,1.0,-1.0752718448638916,0.4310952126979828,0.6441766619682312,0.1904574483633041,0.0,0.0,0.6653881072998047,51.39579772949219,62.0,-37.26998519897461,-13137.81640625,164.5888214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.65625,18000.0,0.0,0.0,0.2938578128814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491313576698303,0.6491368412971497,-5.470146334118908e-06,0.0,0.000298228347674,0.0,0.0,42.1226806640625,0.0,0.0,0.0,0.3994566798210144,4.0,0.0,1.0
579420,293.0995483398437,297.1499938964844,293.1499938964844,0.1087300479412078,-2452.529541015625,304.1435546875,0.7393426299095154,0.1712615638971328,0.155305340886116,294.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4787063896656036,0.050000000745058,0.0491668805480003,293.0856628417969,297.1499938964844,293.1499938964844,0.0440913252532482,-1009.0736694335938,304.14031982421875,0.5969520807266235,0.0900333151221275,0.0639151409268379,293.0654602050781,297.1499938964844,293.1499938964844,0.3398036658763885,-6402.7041015625,304.1220397949219,0.9990000128746032,0.5388597846031189,0.4061220586299896,293.2577514648437,297.1499938964844,293.1499938964844,0.0044836769811809,-1680.9835205078125,297.0483093261719,0.4787063896656036,0.050000000745058,0.2332265079021453,291.0780639648437,291.1499938964844,257.0942687988281,255.9562530517578,278.8916931152344,293.488037109375,291.07550048828125,1.0,0.2566676437854767,0.6849773526191711,0.6849773526191711,1.0,1.0,-1.0893781185150146,0.4372548162937164,0.6521232724189758,0.1930679529905319,0.0,0.0,0.6766276359558105,53.40406799316406,65.0,-33.84977340698242,-13319.990234375,172.35829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,308.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17811.48828125,18000.0,0.0,0.0,0.2944153249263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671838760375977,0.6671894788742065,-5.600386430160143e-06,0.0,0.000298794126138,0.0,0.0,44.657711029052734,0.0,0.0,0.0,0.4068966805934906,4.0,0.0,1.0
579480,293.0995483398437,297.1499938964844,293.1499938964844,0.1087300479412078,-2452.529541015625,304.1435546875,0.7393426299095154,0.1712615638971328,0.155305340886116,294.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4787063896656036,0.050000000745058,0.0491668805480003,293.0856628417969,297.1499938964844,293.1499938964844,0.0440913252532482,-1009.0736694335938,304.14031982421875,0.5969520807266235,0.0900333151221275,0.0639151409268379,293.0654602050781,297.1499938964844,293.1499938964844,0.3398036658763885,-6402.7041015625,304.1220397949219,0.9990000128746032,0.5388597846031189,0.4061220586299896,293.2577514648437,297.1499938964844,293.1499938964844,0.0044836769811809,-1680.9835205078125,297.0483093261719,0.4787063896656036,0.050000000745058,0.2332265079021453,291.0780639648437,291.1499938964844,257.0942687988281,255.9562530517578,278.8916931152344,293.488037109375,291.07550048828125,1.0,0.2566676437854767,0.6849773526191711,0.6849773526191711,1.0,1.0,-1.0893781185150146,0.4372548162937164,0.6521232724189758,0.1930679529905319,0.0,0.0,0.6766276359558105,53.40406799316406,65.0,-33.84977340698242,-13319.990234375,172.35829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,308.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17811.48828125,18000.0,0.0,0.0,0.2944153249263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671838760375977,0.6671894788742065,-5.600386430160143e-06,0.0,0.000298794126138,0.0,0.0,44.657711029052734,0.0,0.0,0.0,0.4068966805934906,4.0,0.0,1.0
579540,293.0997009277344,297.1499938964844,293.1499938964844,0.1099929809570312,-2475.737548828125,304.14361572265625,0.7358810901641846,0.172508955001831,0.1565136462450027,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.4744836390018463,0.050000000745058,0.0492482222616672,293.0832824707031,297.1499938964844,293.1499938964844,0.046118963509798,-1035.0892333984375,304.1401672363281,0.5971616506576538,0.0921458899974823,0.0654545873403549,293.0802917480469,297.1499938964844,293.1499938964844,0.3500562012195587,-6557.85693359375,304.11431884765625,0.9990000128746032,0.5380011200904846,0.4155153632164001,293.2569885253906,297.1499938964844,293.1499938964844,0.0044669019989669,-1676.565185546875,297.0009765625,0.4744836390018463,0.050000000745058,0.2336123585700988,291.0561828613281,291.1499938964844,257.04998779296875,255.9185028076172,278.8668212890625,293.5080871582031,291.053955078125,1.0,0.2612357437610626,0.6846965551376343,0.6846965551376343,1.0,1.0,-1.104511022567749,0.4439076781272888,0.6606032848358154,0.1957963109016418,0.0,0.0,0.6906225085258484,55.65206146240234,68.0,-30.37841987609864,-13514.3681640625,181.0584411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,308.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17753.4296875,18000.0,0.0,0.0,0.2960257232189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69072425365448,0.6907300353050232,-5.781367235613288e-06,0.0,0.0003004284517373,0.0,0.0,48.168601989746094,0.0,0.0,0.0,0.416782796382904,4.0,0.0,1.0
579600,293.0997009277344,297.1499938964844,293.1499938964844,0.1099929809570312,-2475.737548828125,304.14361572265625,0.7358810901641846,0.172508955001831,0.1565136462450027,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.4744836390018463,0.050000000745058,0.0492482222616672,293.0832824707031,297.1499938964844,293.1499938964844,0.046118963509798,-1035.0892333984375,304.1401672363281,0.5971616506576538,0.0921458899974823,0.0654545873403549,293.0802917480469,297.1499938964844,293.1499938964844,0.3500562012195587,-6557.85693359375,304.11431884765625,0.9990000128746032,0.5380011200904846,0.4155153632164001,293.2569885253906,297.1499938964844,293.1499938964844,0.0044669019989669,-1676.565185546875,297.0009765625,0.4744836390018463,0.050000000745058,0.2336123585700988,291.0561828613281,291.1499938964844,257.04998779296875,255.9185028076172,278.8668212890625,293.5080871582031,291.053955078125,1.0,0.2612357437610626,0.6846965551376343,0.6846965551376343,1.0,1.0,-1.104511022567749,0.4439076781272888,0.6606032848358154,0.1957963109016418,0.0,0.0,0.6906225085258484,55.65206146240234,68.0,-30.37841987609864,-13514.3681640625,181.0584411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,308.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17753.4296875,18000.0,0.0,0.0,0.2960257232189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69072425365448,0.6907300353050232,-5.781367235613288e-06,0.0,0.0003004284517373,0.0,0.0,48.168601989746094,0.0,0.0,0.0,0.416782796382904,4.0,0.0,1.0
579660,293.0996398925781,297.1499938964844,293.1499938964844,0.1112462431192398,-2498.681640625,304.1436462402344,0.7322430610656738,0.1737921833992004,0.1577297449111938,294.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.4696977436542511,0.050000000745058,0.0493368916213512,293.0808410644531,297.1499938964844,293.1499938964844,0.0481683947145938,-1061.4893798828125,304.1400146484375,0.5971448421478271,0.0943318232893943,0.0670253187417984,293.0971069335937,297.1499938964844,293.1499938964844,0.3610560894012451,-6722.439453125,304.10791015625,0.9990000128746032,0.5363627076148987,0.4255185425281524,293.256103515625,297.1499938964844,293.1499938964844,0.0044509889557957,-1672.288330078125,296.9553527832031,0.4696977436542511,0.050000000745058,0.2340329736471176,291.03668212890625,291.1499938964844,257.0113830566406,255.8857879638672,278.84344482421875,293.5313415527344,291.0346984863281,1.0,0.2660751044750213,0.684321403503418,0.684321403503418,1.0,1.0,-1.1204733848571775,0.4509967863559723,0.6694766283035278,0.1984208524227142,0.0,0.0,0.7070552706718445,58.09298706054688,71.0,-27.256948471069336,-13718.91015625,190.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451843261719,308.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17699.861328125,18000.0,0.0,0.0,0.2987447679042816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191512584686279,0.7191572785377502,-6.0126299104013015e-06,0.0,0.0003031879605259,0.0,0.0,52.70559310913086,0.0,0.0,0.0,0.428934782743454,4.0,0.0,1.0
579720,293.0996398925781,297.1499938964844,293.1499938964844,0.1112462431192398,-2498.681640625,304.1436462402344,0.7322430610656738,0.1737921833992004,0.1577297449111938,294.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.4696977436542511,0.050000000745058,0.0493368916213512,293.0808410644531,297.1499938964844,293.1499938964844,0.0481683947145938,-1061.4893798828125,304.1400146484375,0.5971448421478271,0.0943318232893943,0.0670253187417984,293.0971069335937,297.1499938964844,293.1499938964844,0.3610560894012451,-6722.439453125,304.10791015625,0.9990000128746032,0.5363627076148987,0.4255185425281524,293.256103515625,297.1499938964844,293.1499938964844,0.0044509889557957,-1672.288330078125,296.9553527832031,0.4696977436542511,0.050000000745058,0.2340329736471176,291.03668212890625,291.1499938964844,257.0113830566406,255.8857879638672,278.84344482421875,293.5313415527344,291.0346984863281,1.0,0.2660751044750213,0.684321403503418,0.684321403503418,1.0,1.0,-1.1204733848571775,0.4509967863559723,0.6694766283035278,0.1984208524227142,0.0,0.0,0.7070552706718445,58.09298706054688,71.0,-27.256948471069336,-13718.91015625,190.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451843261719,308.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17699.861328125,18000.0,0.0,0.0,0.2987447679042816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191512584686279,0.7191572785377502,-6.0126299104013015e-06,0.0,0.0003031879605259,0.0,0.0,52.70559310913086,0.0,0.0,0.0,0.428934782743454,4.0,0.0,1.0
579780,293.0992736816406,297.1499938964844,293.1499938964844,0.1125586926937103,-2522.636474609375,304.1435852050781,0.728639543056488,0.1751459240913391,0.1590217351913452,294.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.4642541110515594,0.050000000745058,0.0494314059615135,293.0780639648437,297.1499938964844,293.1499938964844,0.0503169409930706,-1089.326171875,304.1397705078125,0.5972232222557068,0.096647098660469,0.0686888992786407,293.1152648925781,297.1499938964844,293.1499938964844,0.3726264834403991,-6893.7412109375,304.1026916503906,0.9990000128746032,0.534026026725769,0.4359275996685028,293.2547912597656,297.1499938964844,293.1499938964844,0.0044364803470671,-1668.415771484375,296.911865234375,0.4642541110515594,0.050000000745058,0.2344813048839569,291.0184326171875,291.1499938964844,256.9763488769531,255.8561553955078,278.8188781738281,293.5582580566406,291.0166015625,1.0,0.2711121141910553,0.6839463114738464,0.6839463114738464,1.0,1.0,-1.1371657848358154,0.458547443151474,0.6786183714866638,0.2008013129234314,0.0,0.0,0.7258266806602478,60.68474578857422,74.0,-25.318004608154297,-13934.00390625,200.8740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62847900390625,308.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17649.12890625,18000.0,0.0,0.0,0.3025598227977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519811391830444,0.7519873976707458,-6.2944400269771e-06,0.0,0.0003070597595069,0.0,0.0,58.3519172668457,0.0,0.0,0.0,0.4432111084461212,4.0,0.0,1.0
579840,293.0992736816406,297.1499938964844,293.1499938964844,0.1125586926937103,-2522.636474609375,304.1435852050781,0.728639543056488,0.1751459240913391,0.1590217351913452,294.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.4642541110515594,0.050000000745058,0.0494314059615135,293.0780639648437,297.1499938964844,293.1499938964844,0.0503169409930706,-1089.326171875,304.1397705078125,0.5972232222557068,0.096647098660469,0.0686888992786407,293.1152648925781,297.1499938964844,293.1499938964844,0.3726264834403991,-6893.7412109375,304.1026916503906,0.9990000128746032,0.534026026725769,0.4359275996685028,293.2547912597656,297.1499938964844,293.1499938964844,0.0044364803470671,-1668.415771484375,296.911865234375,0.4642541110515594,0.050000000745058,0.2344813048839569,291.0184326171875,291.1499938964844,256.9763488769531,255.8561553955078,278.8188781738281,293.5582580566406,291.0166015625,1.0,0.2711121141910553,0.6839463114738464,0.6839463114738464,1.0,1.0,-1.1371657848358154,0.458547443151474,0.6786183714866638,0.2008013129234314,0.0,0.0,0.7258266806602478,60.68474578857422,74.0,-25.318004608154297,-13934.00390625,200.8740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62847900390625,308.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17649.12890625,18000.0,0.0,0.0,0.3025598227977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519811391830444,0.7519873976707458,-6.2944400269771e-06,0.0,0.0003070597595069,0.0,0.0,58.3519172668457,0.0,0.0,0.0,0.4432111084461212,4.0,0.0,1.0
579900,293.0990295410156,297.1499938964844,293.1499938964844,0.1132265478372573,-2534.795166015625,304.1435241699219,0.7268598675727844,0.1758361011743545,0.159683883190155,294.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.4612888991832733,0.050000000745058,0.0494803972542285,293.0754089355469,297.1499938964844,293.1499938964844,0.0514953546226024,-1104.677734375,304.13946533203125,0.597510576248169,0.0980766117572784,0.0696130245923996,293.1255798339844,297.1499938964844,293.1499938964844,0.3785643577575683,-6980.97509765625,304.1004943847656,0.9990000128746032,0.5324408411979675,0.4412264823913574,293.2539978027344,297.1499938964844,293.1499938964844,0.0044296728447079,-1666.6015625,296.890869140625,0.4612888991832733,0.050000000745058,0.2347137033939361,291.0097961425781,291.1499938964844,256.9600830078125,255.8424224853516,278.80621337890625,293.5729064941406,291.0080261230469,1.0,0.2736867368221283,0.6837587356567383,0.6837587356567383,1.0,1.0,-1.145767331123352,0.4624823927879333,0.6832849383354187,0.2019129246473312,0.0,0.0,0.7360432744026184,62.02580642700195,74.0,-24.382219314575195,-14045.6318359375,206.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5142517089844,308.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17625.119140625,18000.0,0.0,0.0,0.3048602938652038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769925057888031,0.7699315547943115,-6.454843969549984e-06,0.0,0.0003093944396823,0.0,0.0,61.62759780883789,0.0,0.0,0.0,0.4511091113090515,4.0,0.0,1.0
579960,293.0987548828125,297.1499938964844,293.1499938964844,0.113899640738964,-2547.030029296875,304.1434936523437,0.7251232266426086,0.1765325367450714,0.1603526771068573,294.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.458383709192276,0.050000000745058,0.049529880285263,293.07086181640625,297.1499938964844,293.1499938964844,0.0529775954782962,-1124.0819091796875,304.1387023925781,0.5986128449440002,0.0999101623892784,0.0707952007651329,293.1374816894531,297.1499938964844,293.1499938964844,0.3845325112342834,-7068.18701171875,304.0986633300781,0.9990000128746032,0.5304096937179565,0.446514755487442,293.2531433105469,297.1499938964844,293.1499938964844,0.0044231070205569,-1664.8548583984375,296.87030029296875,0.458383709192276,0.050000000745058,0.2349484264850616,291.0014038085937,291.1499938964844,256.94464111328125,255.82937622070312,278.7936706542969,293.5885314941406,290.99969482421875,1.0,0.2762943506240845,0.6835349798202515,0.6835349798202515,1.0,1.0,-1.1546772718429563,0.4665737748146057,0.6881034970283508,0.2029962390661239,0.0,0.0,0.7467935085296631,63.38212585449219,77.0,-23.70066261291504,-14160.72265625,211.8976593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3983459472656,308.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17602.509765625,18000.0,0.0,0.0,0.3074072599411011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788772463798523,0.788779079914093,-6.62812499285792e-06,0.0,0.0003119792963843,0.0,0.0,65.21692657470703,0.0,0.0,0.0,0.459472119808197,4.0,0.0,1.0
580020,293.09820556640625,297.1499938964844,293.1499938964844,0.1152585446834564,-2571.670166015625,304.1434020996094,0.7217560410499573,0.1779430955648422,0.1617079079151153,294.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870300292969,0.4528163373470306,0.050000000745058,0.0496304295957088,293.05889892578125,297.1499938964844,293.1499938964844,0.0566711165010929,-1172.889892578125,304.13629150390625,0.6026372313499451,0.1043386980891227,0.073792852461338,293.1645202636719,297.1499938964844,293.1499938964844,0.3965548276901245,-7242.56591796875,304.09576416015625,0.9990000128746032,0.5252542495727539,0.457071989774704,293.2511901855469,297.1499938964844,293.1499938964844,0.0044109071604907,-1661.6331787109375,296.8306884765625,0.4528163373470306,0.050000000745058,0.2354253828525543,290.9853210449219,291.1499938964844,256.91607666015625,255.80523681640625,278.77215576171875,293.6281433105469,290.9837951660156,1.0,0.2815933525562286,0.6830874085426331,0.6830874085426331,1.0,1.0,-1.1732662916183472,0.475164532661438,0.6981016993522644,0.2051298320293426,0.0,0.0,0.769844114780426,66.14266967773438,65.0,-21.95578384399414,-14398.9794921875,223.70245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1675720214844,308.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17561.873046875,18000.0,0.0,0.0,0.3131865859031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288800716400146,0.8288871049880981,-7.01291901350487e-06,0.0,0.0003178445622324,0.0,0.0,73.37781524658203,0.0,0.0,0.0,0.4774735867977142,4.0,0.0,1.0
580080,293.09820556640625,297.1499938964844,293.1499938964844,0.1152585446834564,-2571.670166015625,304.1434020996094,0.7217560410499573,0.1779430955648422,0.1617079079151153,294.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870300292969,0.4528163373470306,0.050000000745058,0.0496304295957088,293.05889892578125,297.1499938964844,293.1499938964844,0.0566711165010929,-1172.889892578125,304.13629150390625,0.6026372313499451,0.1043386980891227,0.073792852461338,293.1645202636719,297.1499938964844,293.1499938964844,0.3965548276901245,-7242.56591796875,304.09576416015625,0.9990000128746032,0.5252542495727539,0.457071989774704,293.2511901855469,297.1499938964844,293.1499938964844,0.0044109071604907,-1661.6331787109375,296.8306884765625,0.4528163373470306,0.050000000745058,0.2354253828525543,290.9853210449219,291.1499938964844,256.91607666015625,255.80523681640625,278.77215576171875,293.6281433105469,290.9837951660156,1.0,0.2815933525562286,0.6830874085426331,0.6830874085426331,1.0,1.0,-1.1732662916183472,0.475164532661438,0.6981016993522644,0.2051298320293426,0.0,0.0,0.769844114780426,66.14266967773438,65.0,-21.95578384399414,-14398.9794921875,223.70245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1675720214844,308.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17561.873046875,18000.0,0.0,0.0,0.3131865859031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288800716400146,0.8288871049880981,-7.01291901350487e-06,0.0,0.0003178445622324,0.0,0.0,73.37781524658203,0.0,0.0,0.0,0.4774735867977142,4.0,0.0,1.0
580140,293.09735107421875,297.1499938964844,293.1499938964844,0.1163248121738433,-2590.5302734375,304.14385986328125,0.7242898941040039,0.1794259399175644,0.1630027741193771,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98748779296875,0.45358407497406,0.050000000745058,0.0496160350739955,293.0465087890625,297.1499938964844,293.1499938964844,0.0606007725000381,-1225.3270263671875,304.1343688964844,0.6130316853523254,0.1091632917523384,0.0771570280194282,293.185546875,297.1499938964844,293.1499938964844,0.396024614572525,-7224.91015625,304.1153869628906,0.9990000128746032,0.520583987236023,0.4555803537368774,293.24871826171875,297.1499938964844,293.1499938964844,0.0043885512277483,-1653.1993408203125,296.8055114746094,0.45358407497406,0.050000000745058,0.2353571057319641,290.9913330078125,291.1499938964844,256.8903503417969,255.7835388183593,278.8448486328125,293.66021728515625,290.99737548828125,1.0,0.2810566425323486,0.6729588508605957,0.6729588508605957,1.0,1.0,-1.1769777536392212,0.4743266105651855,0.7026512026786804,0.2021059244871139,0.0,0.0,0.7913503050804138,65.80531311035156,53.0,27.91946220397949,-14490.103515625,224.31851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9679870605469,307.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17563.43359375,18000.0,0.0,0.0,0.3195366263389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699232339859009,0.869930624961853,-7.436671694449615e-06,0.0,0.0003242890525143,0.0,0.0,82.5561294555664,0.0,0.0,0.0,0.4961054623126983,4.0,0.0,1.0
580200,293.09735107421875,297.1499938964844,293.1499938964844,0.1163248121738433,-2590.5302734375,304.14385986328125,0.7242898941040039,0.1794259399175644,0.1630027741193771,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98748779296875,0.45358407497406,0.050000000745058,0.0496160350739955,293.0465087890625,297.1499938964844,293.1499938964844,0.0606007725000381,-1225.3270263671875,304.1343688964844,0.6130316853523254,0.1091632917523384,0.0771570280194282,293.185546875,297.1499938964844,293.1499938964844,0.396024614572525,-7224.91015625,304.1153869628906,0.9990000128746032,0.520583987236023,0.4555803537368774,293.24871826171875,297.1499938964844,293.1499938964844,0.0043885512277483,-1653.1993408203125,296.8055114746094,0.45358407497406,0.050000000745058,0.2353571057319641,290.9913330078125,291.1499938964844,256.8903503417969,255.7835388183593,278.8448486328125,293.66021728515625,290.99737548828125,1.0,0.2810566425323486,0.6729588508605957,0.6729588508605957,1.0,1.0,-1.1769777536392212,0.4743266105651855,0.7026512026786804,0.2021059244871139,0.0,0.0,0.7913503050804138,65.80531311035156,53.0,27.91946220397949,-14490.103515625,224.31851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9679870605469,307.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17563.43359375,18000.0,0.0,0.0,0.3195366263389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699232339859009,0.869930624961853,-7.436671694449615e-06,0.0,0.0003242890525143,0.0,0.0,82.5561294555664,0.0,0.0,0.0,0.4961054623126983,4.0,0.0,1.0
580260,293.0962219238281,297.1499938964844,293.1499938964844,0.1165968552231788,-2593.783935546875,304.1454467773437,0.7318887114524841,0.1809885054826736,0.1642828285694122,294.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4598134458065033,0.050000000745058,0.0495051890611648,293.0414428710937,297.1499938964844,293.1499938964844,0.0632950887084007,-1260.8089599609375,304.1351623535156,0.6253145933151245,0.1128323972225189,0.0799184218049049,293.18475341796875,297.1499938964844,293.1499938964844,0.3823646903038025,-7011.107421875,304.1498718261719,0.9990000128746032,0.5197951197624207,0.4438938200473785,293.2458190917969,297.1499938964844,293.1499938964844,0.0043433518148958,-1631.916015625,296.8269348144531,0.4598134458065033,0.050000000745058,0.234831303358078,291.076904296875,291.1499938964844,256.8672180175781,255.7640686035156,278.96099853515625,293.6459350585937,291.0873413085937,1.0,0.2761642634868622,0.6603591442108154,0.6603591442108154,1.0,1.0,-1.1670420169830322,0.4660949110984802,0.7009470462799072,0.1953943818807602,0.0,0.0,0.7958249449729919,62.84852981567383,41.0,104.65807342529295,-14427.03125,215.0137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8744201660156,308.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.91796875,18000.0,0.0,0.0,0.3254306614398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937596082687378,0.8937672972679138,-7.74227282818174e-06,0.0,0.0003302707336843,0.0,0.0,88.65898895263672,0.0,0.0,0.0,0.5071583390235901,4.0,0.0,1.0
580320,293.0962219238281,297.1499938964844,293.1499938964844,0.1165968552231788,-2593.783935546875,304.1454467773437,0.7318887114524841,0.1809885054826736,0.1642828285694122,294.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4598134458065033,0.050000000745058,0.0495051890611648,293.0414428710937,297.1499938964844,293.1499938964844,0.0632950887084007,-1260.8089599609375,304.1351623535156,0.6253145933151245,0.1128323972225189,0.0799184218049049,293.18475341796875,297.1499938964844,293.1499938964844,0.3823646903038025,-7011.107421875,304.1498718261719,0.9990000128746032,0.5197951197624207,0.4438938200473785,293.2458190917969,297.1499938964844,293.1499938964844,0.0043433518148958,-1631.916015625,296.8269348144531,0.4598134458065033,0.050000000745058,0.234831303358078,291.076904296875,291.1499938964844,256.8672180175781,255.7640686035156,278.96099853515625,293.6459350585937,291.0873413085937,1.0,0.2761642634868622,0.6603591442108154,0.6603591442108154,1.0,1.0,-1.1670420169830322,0.4660949110984802,0.7009470462799072,0.1953943818807602,0.0,0.0,0.7958249449729919,62.84852981567383,41.0,104.65807342529295,-14427.03125,215.0137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8744201660156,308.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.91796875,18000.0,0.0,0.0,0.3254306614398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937596082687378,0.8937672972679138,-7.74227282818174e-06,0.0,0.0003302707336843,0.0,0.0,88.65898895263672,0.0,0.0,0.0,0.5071583390235901,4.0,0.0,1.0
580380,293.09490966796875,297.1499938964844,293.1499938964844,0.1166709288954734,-2593.265625,304.1468505859375,0.7438696026802063,0.1826170682907104,0.1655610352754593,294.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4701606333255768,0.050000000745058,0.0493283793330192,293.04705810546875,297.1499938964844,293.1499938964844,0.0642757192254066,-1272.8529052734375,304.1385498046875,0.6375607252120972,0.1144676655530929,0.081312745809555,293.1593322753906,297.1499938964844,293.1499938964844,0.360168308019638,-6671.34619140625,304.1868896484375,0.9990000128746032,0.5240178108215332,0.4245838820934295,293.2427062988281,297.1499938964844,293.1499938964844,0.0042889509350061,-1606.390380859375,296.86090087890625,0.4701606333255768,0.050000000745058,0.2339926064014434,291.18121337890625,291.1499938964844,256.8464660644531,255.74661254882807,279.0292053222656,293.5830383300781,291.1927795410156,1.0,0.2677714228630066,0.6519924998283386,0.6519924998283386,1.0,1.0,-1.1458570957183838,0.4540731906890869,0.6917839050292969,0.187876895070076,0.0,0.0,0.7848065495491028,58.07895278930664,44.0,139.28189086914062,-14249.5498046875,198.62673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9237976074219,308.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.677734375,18000.0,0.0,0.0,0.3299899101257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910787105560303,0.8910865187644958,-7.777841346978676e-06,0.0,0.0003348978061694,0.0,0.0,88.52545166015625,0.0,0.0,0.0,0.5062092542648315,4.0,0.0,1.0
580440,293.09490966796875,297.1499938964844,293.1499938964844,0.1166709288954734,-2593.265625,304.1468505859375,0.7438696026802063,0.1826170682907104,0.1655610352754593,294.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4701606333255768,0.050000000745058,0.0493283793330192,293.04705810546875,297.1499938964844,293.1499938964844,0.0642757192254066,-1272.8529052734375,304.1385498046875,0.6375607252120972,0.1144676655530929,0.081312745809555,293.1593322753906,297.1499938964844,293.1499938964844,0.360168308019638,-6671.34619140625,304.1868896484375,0.9990000128746032,0.5240178108215332,0.4245838820934295,293.2427062988281,297.1499938964844,293.1499938964844,0.0042889509350061,-1606.390380859375,296.86090087890625,0.4701606333255768,0.050000000745058,0.2339926064014434,291.18121337890625,291.1499938964844,256.8464660644531,255.74661254882807,279.0292053222656,293.5830383300781,291.1927795410156,1.0,0.2677714228630066,0.6519924998283386,0.6519924998283386,1.0,1.0,-1.1458570957183838,0.4540731906890869,0.6917839050292969,0.187876895070076,0.0,0.0,0.7848065495491028,58.07895278930664,44.0,139.28189086914062,-14249.5498046875,198.62673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9237976074219,308.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.677734375,18000.0,0.0,0.0,0.3299899101257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910787105560303,0.8910865187644958,-7.777841346978676e-06,0.0,0.0003348978061694,0.0,0.0,88.52545166015625,0.0,0.0,0.0,0.5062092542648315,4.0,0.0,1.0
580500,293.0942687988281,297.1499938964844,293.1499938964844,0.1167204827070236,-2593.249755859375,304.1473083496094,0.749075174331665,0.1834416538476944,0.1662374585866928,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.473772644996643,0.050000000745058,0.049261525273323,293.05322265625,297.1499938964844,293.1499938964844,0.064153216779232,-1270.476806640625,304.1408386230469,0.6416444778442383,0.1145649701356887,0.0814814716577529,293.1393737792969,297.1499938964844,293.1499938964844,0.3508886694908142,-6530.91064453125,304.1969299316406,0.9990000128746032,0.5278146862983704,0.4170474112033844,293.2410583496094,297.1499938964844,293.1499938964844,0.0042635477147996,-1594.25390625,296.8794250488281,0.473772644996643,0.050000000745058,0.2336754649877548,291.2348327636719,291.1499938964844,256.8369140625,255.73858642578125,279.0498046875,293.5451965332031,291.2455444335937,1.0,0.2648369967937469,0.6485529541969299,0.6485529541969299,1.0,1.0,-1.1373594999313354,0.4492778182029724,0.688081681728363,0.184569776058197,0.0,0.0,0.7737696766853333,56.2643928527832,44.0,141.12037658691406,-14164.5107421875,192.3917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0037841796875,308.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18221.67578125,18000.0,0.0,0.0,0.3315674364566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795262575149536,0.8795339465141296,-7.687551260460168e-06,0.0,0.000336498778779,0.0,0.0,86.00436401367188,0.0,0.0,0.0,0.5010725259780884,4.0,0.0,1.0
580560,293.0936584472656,297.1499938964844,293.1499938964844,0.1168788596987724,-2595.3759765625,304.14752197265625,0.7533524036407471,0.1842680871486663,0.1669309139251709,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.4763440787792206,0.050000000745058,0.0492124930024147,293.0589599609375,297.1499938964844,293.1499938964844,0.0638926476240158,-1266.34326171875,304.1429748535156,0.6444503664970398,0.1146573349833488,0.0814765766263008,293.1196594238281,297.1499938964844,293.1499938964844,0.3437401354312897,-6423.59423828125,304.2013244628906,0.9990000128746032,0.5318217873573303,0.411432683467865,293.2393493652344,297.1499938964844,293.1499938964844,0.0042412839829921,-1583.8433837890625,296.8933410644531,0.4763440787792206,0.050000000745058,0.2334428876638412,291.2792053222656,291.1499938964844,256.82781982421875,255.73097229003903,279.0663146972656,293.5147399902344,291.28741455078125,1.0,0.2625249624252319,0.645619809627533,0.645619809627533,1.0,1.0,-1.1311073303222656,0.4456480741500854,0.6854591965675354,0.1817613691091537,0.0,0.0,0.7606499195098877,54.92928314208984,47.0,126.49333190917967,-14083.109375,187.85536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1124267578125,308.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18357.408203125,18000.0,0.0,0.0,0.3326679170131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616125583648682,0.8616200685501099,-7.528843980253441e-06,0.0,0.0003376156382728,0.0,0.0,82.0368881225586,0.0,0.0,0.0,0.4931023418903351,4.0,0.0,1.0
580620,293.0924072265625,297.1499938964844,293.1499938964844,0.1175891235470771,-2607.322998046875,304.1471252441406,0.7601330280303955,0.1859457045793533,0.1683643609285354,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280639648437,0.4797558486461639,0.050000000745058,0.0491462424397468,293.06085205078125,297.1499938964844,293.1499938964844,0.064617283642292,-1275.6573486328125,304.1439819335937,0.6508641242980957,0.1165643706917762,0.0823941752314567,293.08953857421875,297.1499938964844,293.1499938964844,0.3338890969753265,-6278.048828125,304.2003479003906,0.9990000128746032,0.5387187004089355,0.4037222564220428,293.23553466796875,297.1499938964844,293.1499938964844,0.0042079454287886,-1569.1259765625,296.9030456542969,0.4797558486461639,0.050000000745058,0.233128622174263,291.33203125,291.1499938964844,256.81103515625,255.71690368652344,279.0892639160156,293.4706420898437,291.3349304199219,1.0,0.2595757246017456,0.6407865285873413,0.6407865285873413,1.0,1.0,-1.12421452999115,0.441245287656784,0.6829692125320435,0.1772999018430709,0.0,0.0,0.7323290109634399,53.13257598876953,50.0,72.53931427001953,-13934.9072265625,182.28428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3958740234375,308.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.404296875,18000.0,0.0,0.0,0.3334393799304962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8139479160308838,0.8139550089836121,-7.081404419295723e-06,0.0,0.0003383985604159,0.0,0.0,71.83584594726562,0.0,0.0,0.0,0.4719473123550415,4.0,0.0,1.0
