time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0924072265625,297.1499938964844,293.1499938964844,0.1175891235470771,-2607.322998046875,304.1471252441406,0.7601330280303955,0.1859457045793533,0.1683643609285354,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280639648437,0.4797558486461639,0.050000000745058,0.0491462424397468,293.06085205078125,297.1499938964844,293.1499938964844,0.064617283642292,-1275.6573486328125,304.1439819335937,0.6508641242980957,0.1165643706917762,0.0823941752314567,293.08953857421875,297.1499938964844,293.1499938964844,0.3338890969753265,-6278.048828125,304.2003479003906,0.9990000128746032,0.5387187004089355,0.4037222564220428,293.23553466796875,297.1499938964844,293.1499938964844,0.0042079454287886,-1569.1259765625,296.9030456542969,0.4797558486461639,0.050000000745058,0.233128622174263,291.33203125,291.1499938964844,256.81103515625,255.71690368652344,279.0892639160156,293.4706420898437,291.3349304199219,1.0,0.2595757246017456,0.6407865285873413,0.6407865285873413,1.0,1.0,-1.12421452999115,0.441245287656784,0.6829692125320435,0.1772999018430709,0.0,0.0,0.7323290109634399,53.13257598876953,50.0,72.53931427001953,-13934.9072265625,182.28428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3958740234375,308.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.404296875,18000.0,0.0,0.0,0.3334393799304962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8139479160308838,0.8139550089836121,-7.081404419295723e-06,0.0,0.0003383985604159,0.0,0.0,71.83584594726562,0.0,0.0,0.0,0.4719473123550415,4.0,0.0,1.0
580740,293.0910949707031,297.1499938964844,293.1499938964844,0.1188574507832527,-2630.0693359375,304.1459655761719,0.7647122740745544,0.1876701116561889,0.1698702871799469,294.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.4813661873340606,0.050000000745058,0.0491147488355636,293.0585327148437,297.1499938964844,293.1499938964844,0.0666237398982048,-1303.23876953125,304.14263916015625,0.6576620936393738,0.1192911565303802,0.0841954872012138,293.0693664550781,297.1499938964844,293.1499938964844,0.3293621838092804,-6214.869140625,304.1909484863281,0.9990000128746032,0.5443578362464905,0.4000051021575928,293.23114013671875,297.1499938964844,293.1499938964844,0.0041890311986207,-1562.36083984375,296.8879089355469,0.4813661873340606,0.050000000745058,0.2329792231321334,291.3359069824219,291.1499938964844,256.7958679199219,255.70420837402344,279.1039123535156,293.4458312988281,291.3338623046875,1.0,0.2584965825080871,0.6369620561599731,0.6369620561599731,1.0,1.0,-1.1235030889511108,0.4399022161960602,0.6836008429527283,0.1741478145122528,0.0,0.0,0.7067867517471313,52.29176712036133,53.0,9.013737678527832,-13818.154296875,180.46163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,308.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18533.978515625,18000.0,0.0,0.0,0.3324305117130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623763084411621,0.7623829245567322,-6.590141765627777e-06,0.0,0.0003373746876604,0.0,0.0,61.637996673583984,0.0,0.0,0.0,0.4492550492286682,4.0,0.0,1.0
580800,293.0910949707031,297.1499938964844,293.1499938964844,0.1188574507832527,-2630.0693359375,304.1459655761719,0.7647122740745544,0.1876701116561889,0.1698702871799469,294.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.4813661873340606,0.050000000745058,0.0491147488355636,293.0585327148437,297.1499938964844,293.1499938964844,0.0666237398982048,-1303.23876953125,304.14263916015625,0.6576620936393738,0.1192911565303802,0.0841954872012138,293.0693664550781,297.1499938964844,293.1499938964844,0.3293621838092804,-6214.869140625,304.1909484863281,0.9990000128746032,0.5443578362464905,0.4000051021575928,293.23114013671875,297.1499938964844,293.1499938964844,0.0041890311986207,-1562.36083984375,296.8879089355469,0.4813661873340606,0.050000000745058,0.2329792231321334,291.3359069824219,291.1499938964844,256.7958679199219,255.70420837402344,279.1039123535156,293.4458312988281,291.3338623046875,1.0,0.2584965825080871,0.6369620561599731,0.6369620561599731,1.0,1.0,-1.1235030889511108,0.4399022161960602,0.6836008429527283,0.1741478145122528,0.0,0.0,0.7067867517471313,52.29176712036133,53.0,9.013737678527832,-13818.154296875,180.46163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,308.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18533.978515625,18000.0,0.0,0.0,0.3324305117130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623763084411621,0.7623829245567322,-6.590141765627777e-06,0.0,0.0003373746876604,0.0,0.0,61.637996673583984,0.0,0.0,0.0,0.4492550492286682,4.0,0.0,1.0
580860,293.0897827148437,297.1499938964844,293.1499938964844,0.1205561235547065,-2661.000732421875,304.1444702148437,0.7672988176345825,0.1894307434558868,0.1714394986629486,294.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.4815264940261841,0.050000000745058,0.049111608415842,293.05572509765625,297.1499938964844,293.1499938964844,0.0690667629241943,-1337.4736328125,304.1410217285156,0.6631819009780884,0.122178666293621,0.0861924588680267,293.0570983886719,297.1499938964844,293.1499938964844,0.3292120397090912,-6218.75341796875,304.177490234375,0.9990000128746032,0.5489053726196289,0.3996329605579376,293.2264709472656,297.1499938964844,293.1499938964844,0.0041817491874098,-1561.7445068359375,296.8546142578125,0.4815264940261841,0.050000000745058,0.2329643219709396,291.3036499023437,291.1499938964844,256.7820739746094,255.6926727294922,279.1141052246094,293.4366455078125,291.2989196777344,1.0,0.2589035630226135,0.633908748626709,0.633908748626709,1.0,1.0,-1.127313256263733,0.4407647550106048,0.6865484714508057,0.1720989495515823,0.0,0.0,0.6881684064865112,52.2269287109375,56.0,-39.030906677246094,-13756.2822265625,181.4997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,308.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18426.44921875,18000.0,0.0,0.0,0.329981118440628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194048762321472,0.7194110751152039,-6.1791629377694335e-06,0.0,0.0003348889003973,0.0,0.0,53.81967544555664,0.0,0.0,0.0,0.43046835064888,4.0,0.0,1.0
580920,293.0897827148437,297.1499938964844,293.1499938964844,0.1205561235547065,-2661.000732421875,304.1444702148437,0.7672988176345825,0.1894307434558868,0.1714394986629486,294.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.4815264940261841,0.050000000745058,0.049111608415842,293.05572509765625,297.1499938964844,293.1499938964844,0.0690667629241943,-1337.4736328125,304.1410217285156,0.6631819009780884,0.122178666293621,0.0861924588680267,293.0570983886719,297.1499938964844,293.1499938964844,0.3292120397090912,-6218.75341796875,304.177490234375,0.9990000128746032,0.5489053726196289,0.3996329605579376,293.2264709472656,297.1499938964844,293.1499938964844,0.0041817491874098,-1561.7445068359375,296.8546142578125,0.4815264940261841,0.050000000745058,0.2329643219709396,291.3036499023437,291.1499938964844,256.7820739746094,255.6926727294922,279.1141052246094,293.4366455078125,291.2989196777344,1.0,0.2589035630226135,0.633908748626709,0.633908748626709,1.0,1.0,-1.127313256263733,0.4407647550106048,0.6865484714508057,0.1720989495515823,0.0,0.0,0.6881684064865112,52.2269287109375,56.0,-39.030906677246094,-13756.2822265625,181.4997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,308.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18426.44921875,18000.0,0.0,0.0,0.329981118440628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194048762321472,0.7194110751152039,-6.1791629377694335e-06,0.0,0.0003348889003973,0.0,0.0,53.81967544555664,0.0,0.0,0.0,0.43046835064888,4.0,0.0,1.0
580980,293.08856201171875,297.1499938964844,293.1499938964844,0.1224608793854713,-2695.69091796875,304.1431579589844,0.7682071924209595,0.1912039518356323,0.1730472296476364,294.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.4805226624011993,0.050000000745058,0.0491312369704246,293.0530700683594,297.1499938964844,293.1499938964844,0.0716634020209312,-1374.30078125,304.13970947265625,0.6672798991203308,0.1251024752855301,0.0882457122206687,293.0515441894531,297.1499938964844,293.1499938964844,0.3322925269603729,-6271.232421875,304.1632080078125,0.9990000128746032,0.5523959994316101,0.4019569754600525,293.2217712402344,297.1499938964844,293.1499938964844,0.0041812546551227,-1564.3648681640625,296.814208984375,0.4805226624011993,0.050000000745058,0.23305743932724,291.256103515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1217956542969,293.4394226074219,291.2507629394531,1.0,0.2604943811893463,0.6314870119094849,0.6314870119094849,1.0,1.0,-1.1346306800842283,0.4433020949363708,0.6913285255432129,0.1710938811302185,0.0,0.0,0.6771426200866699,52.78765106201172,59.0,-61.6916618347168,-13762.248046875,184.8277130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,308.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18278.0,18000.0,0.0,0.0,0.3266220092773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905434131622314,0.6905493140220642,-5.898481958865887e-06,0.0,0.0003314798232167,0.0,0.0,48.882789611816406,0.0,0.0,0.0,0.4178431928157806,4.0,0.0,1.0
581040,293.08856201171875,297.1499938964844,293.1499938964844,0.1224608793854713,-2695.69091796875,304.1431579589844,0.7682071924209595,0.1912039518356323,0.1730472296476364,294.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.4805226624011993,0.050000000745058,0.0491312369704246,293.0530700683594,297.1499938964844,293.1499938964844,0.0716634020209312,-1374.30078125,304.13970947265625,0.6672798991203308,0.1251024752855301,0.0882457122206687,293.0515441894531,297.1499938964844,293.1499938964844,0.3322925269603729,-6271.232421875,304.1632080078125,0.9990000128746032,0.5523959994316101,0.4019569754600525,293.2217712402344,297.1499938964844,293.1499938964844,0.0041812546551227,-1564.3648681640625,296.814208984375,0.4805226624011993,0.050000000745058,0.23305743932724,291.256103515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1217956542969,293.4394226074219,291.2507629394531,1.0,0.2604943811893463,0.6314870119094849,0.6314870119094849,1.0,1.0,-1.1346306800842283,0.4433020949363708,0.6913285255432129,0.1710938811302185,0.0,0.0,0.6771426200866699,52.78765106201172,59.0,-61.6916618347168,-13762.248046875,184.8277130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,308.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18278.0,18000.0,0.0,0.0,0.3266220092773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905434131622314,0.6905493140220642,-5.898481958865887e-06,0.0,0.0003314798232167,0.0,0.0,48.882789611816406,0.0,0.0,0.0,0.4178431928157806,4.0,0.0,1.0
581100,293.0880126953125,297.1499938964844,293.1499938964844,0.1234317868947982,-2713.30615234375,304.14263916015625,0.7681342363357544,0.1920874714851379,0.1738572120666504,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.4796551465988159,0.050000000745058,0.0491481870412826,293.0518798828125,297.1499938964844,293.1499938964844,0.0729716345667839,-1392.9703369140625,304.1391906738281,0.6688421368598938,0.1265634298324585,0.0892795696854591,293.0509948730469,297.1499938964844,293.1499938964844,0.3347453474998474,-6310.89599609375,304.1563720703125,0.9990000128746032,0.5537532567977905,0.4039529860019684,293.2195129394531,297.1499938964844,293.1499938964844,0.0041822171770036,-1566.1278076171875,296.7940368652344,0.4796551465988159,0.050000000745058,0.233137845993042,291.2317199707031,291.1499938964844,256.7633972167969,255.6770935058593,279.1250915527344,293.44439697265625,291.2265930175781,1.0,0.2616553604602813,0.630490779876709,0.630490779876709,1.0,1.0,-1.1393557786941528,0.4450729191303253,0.6942828893661499,0.170981615781784,0.0,0.0,0.674144446849823,53.26515579223633,59.0,-64.8892822265625,-13788.4287109375,187.21861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5024719238281,308.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.599609375,18000.0,0.0,0.0,0.3247925043106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813819408416748,0.6813877820968628,-5.806010904052528e-06,0.0,0.0003296231152489,0.0,0.0,47.35200881958008,0.0,0.0,0.0,0.4138027727603912,4.0,0.0,1.0
581160,293.0875549316406,297.1499938964844,293.1499938964844,0.1243955716490745,-2730.732177734375,304.1422119140625,0.7677627801895142,0.1929652839899063,0.1746671050786972,294.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.4785739779472351,0.050000000745058,0.0491692684590816,293.0508117675781,297.1499938964844,293.1499938964844,0.0742715671658515,-1411.58056640625,304.1387939453125,0.6701139211654663,0.1280185729265213,0.0903136059641838,293.0517578125,297.1499938964844,293.1499938964844,0.3376875519752502,-6357.61474609375,304.1498718261719,0.9990000128746032,0.5548577904701233,0.4064215719699859,293.21728515625,297.1499938964844,293.1499938964844,0.004183511249721,-1567.940185546875,296.77471923828125,0.4785739779472351,0.050000000745058,0.2332378327846527,291.20849609375,291.1499938964844,256.757568359375,255.6722412109375,279.128173828125,293.45135498046875,291.2037353515625,1.0,0.2630235254764557,0.629630982875824,0.629630982875824,1.0,1.0,-1.1446768045425415,0.447122573852539,0.6975542306900024,0.1711301058530807,0.0,0.0,0.6725824475288391,53.8572998046875,62.0,-64.47716522216797,-13827.0595703125,190.03643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6042175292969,308.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.4609375,18000.0,0.0,0.0,0.3229638040065765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753368973731995,0.6753426790237427,-5.741476343246177e-06,0.0,0.0003277672221884,0.0,0.0,46.33565521240234,0.0,0.0,0.0,0.4110994338989258,4.0,0.0,1.0
581220,293.0868225097656,297.1499938964844,293.1499938964844,0.1262774765491485,-2764.577880859375,304.1416931152344,0.7662732601165771,0.1946952044963836,0.1762768924236297,294.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4758353531360626,0.050000000745058,0.0492222271859645,293.04901123046875,297.1499938964844,293.1499938964844,0.0768265649676323,-1448.305419921875,304.1382751464844,0.6718937158584595,0.1308993548154831,0.0923721268773078,293.0567932128906,297.1499938964844,293.1499938964844,0.3447935879230499,-6468.33251953125,304.1381225585937,0.9990000128746032,0.5563324689865112,0.4125578105449676,293.21319580078125,297.1499938964844,293.1499938964844,0.0041864151135087,-1571.4002685546875,296.7391052246094,0.4758353531360626,0.050000000745058,0.2334890514612198,291.1669006347656,291.1499938964844,256.74639892578125,255.66290283203125,279.13385009765625,293.470458984375,291.16290283203125,1.0,0.2662859857082367,0.6283042430877686,0.6283042430877686,1.0,1.0,-1.1568093299865725,0.4519204795360565,0.7048888802528381,0.1721979975700378,0.0,0.0,0.6731762290000916,55.34274673461914,65.0,-58.10778045654297,-13932.263671875,196.80886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325134277344,308.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.041015625,18000.0,0.0,0.0,0.3195755183696747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712638139724731,0.6712695360183716,-5.683198651240673e-06,0.0,0.0003243285173084,0.0,0.0,45.567848205566406,0.0,0.0,0.0,0.4091248214244842,4.0,0.0,1.0
581280,293.0868225097656,297.1499938964844,293.1499938964844,0.1262774765491485,-2764.577880859375,304.1416931152344,0.7662732601165771,0.1946952044963836,0.1762768924236297,294.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4758353531360626,0.050000000745058,0.0492222271859645,293.04901123046875,297.1499938964844,293.1499938964844,0.0768265649676323,-1448.305419921875,304.1382751464844,0.6718937158584595,0.1308993548154831,0.0923721268773078,293.0567932128906,297.1499938964844,293.1499938964844,0.3447935879230499,-6468.33251953125,304.1381225585937,0.9990000128746032,0.5563324689865112,0.4125578105449676,293.21319580078125,297.1499938964844,293.1499938964844,0.0041864151135087,-1571.4002685546875,296.7391052246094,0.4758353531360626,0.050000000745058,0.2334890514612198,291.1669006347656,291.1499938964844,256.74639892578125,255.66290283203125,279.13385009765625,293.470458984375,291.16290283203125,1.0,0.2662859857082367,0.6283042430877686,0.6283042430877686,1.0,1.0,-1.1568093299865725,0.4519204795360565,0.7048888802528381,0.1721979975700378,0.0,0.0,0.6731762290000916,55.34274673461914,65.0,-58.10778045654297,-13932.263671875,196.80886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325134277344,308.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.041015625,18000.0,0.0,0.0,0.3195755183696747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712638139724731,0.6712695360183716,-5.683198651240673e-06,0.0,0.0003243285173084,0.0,0.0,45.567848205566406,0.0,0.0,0.0,0.4091248214244842,4.0,0.0,1.0
581340,293.0863952636719,297.1499938964844,293.1499938964844,0.1280878037214279,-2796.921875,304.1414489746094,0.7640048265457153,0.1963815242052078,0.1778613924980163,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4723862707614898,0.050000000745058,0.0492874346673488,293.04766845703125,297.1499938964844,293.1499938964844,0.0793095454573631,-1484.158447265625,304.1380615234375,0.6728198528289795,0.1337265521287918,0.0944049730896949,293.0658264160156,297.1499938964844,293.1499938964844,0.3532404005527496,-6597.5849609375,304.1280517578125,0.9990000128746032,0.556867778301239,0.4199904501438141,293.2095031738281,297.1499938964844,293.1499938964844,0.004189365543425,-1574.5279541015625,296.7071838378906,0.4723862707614898,0.050000000745058,0.2337983697652816,291.1315612792969,291.1499938964844,256.7355651855469,255.6538848876953,279.13897705078125,293.4953918457031,291.128173828125,1.0,0.2701174020767212,0.6274639964103699,0.6274639964103699,1.0,1.0,-1.1705214977264404,0.4574705958366394,0.7130508422851562,0.174223855137825,0.0,0.0,0.6780585646629333,57.17107772827149,68.0,-50.01829528808594,-14063.0849609375,204.90415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75787353515625,308.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.30078125,18000.0,0.0,0.0,0.3169105947017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67619389295578,0.6761996150016785,-5.703243914467748e-06,0.0,0.0003216239856556,0.0,0.0,46.188568115234375,0.0,0.0,0.0,0.4110051393508911,4.0,0.0,1.0
581400,293.0863952636719,297.1499938964844,293.1499938964844,0.1280878037214279,-2796.921875,304.1414489746094,0.7640048265457153,0.1963815242052078,0.1778613924980163,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4723862707614898,0.050000000745058,0.0492874346673488,293.04766845703125,297.1499938964844,293.1499938964844,0.0793095454573631,-1484.158447265625,304.1380615234375,0.6728198528289795,0.1337265521287918,0.0944049730896949,293.0658264160156,297.1499938964844,293.1499938964844,0.3532404005527496,-6597.5849609375,304.1280517578125,0.9990000128746032,0.556867778301239,0.4199904501438141,293.2095031738281,297.1499938964844,293.1499938964844,0.004189365543425,-1574.5279541015625,296.7071838378906,0.4723862707614898,0.050000000745058,0.2337983697652816,291.1315612792969,291.1499938964844,256.7355651855469,255.6538848876953,279.13897705078125,293.4953918457031,291.128173828125,1.0,0.2701174020767212,0.6274639964103699,0.6274639964103699,1.0,1.0,-1.1705214977264404,0.4574705958366394,0.7130508422851562,0.174223855137825,0.0,0.0,0.6780585646629333,57.17107772827149,68.0,-50.01829528808594,-14063.0849609375,204.90415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75787353515625,308.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.30078125,18000.0,0.0,0.0,0.3169105947017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67619389295578,0.6761996150016785,-5.703243914467748e-06,0.0,0.0003216239856556,0.0,0.0,46.188568115234375,0.0,0.0,0.0,0.4110051393508911,4.0,0.0,1.0
581460,293.0862731933594,297.1499938964844,293.1499938964844,0.1298310905694961,-2827.895751953125,304.1413879394531,0.7611848711967468,0.1980189979076385,0.1794123500585556,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4682375788688659,0.050000000745058,0.0493627302348613,293.0468444824219,297.1499938964844,293.1499938964844,0.0817196294665336,-1519.094482421875,304.1380310058594,0.6730755567550659,0.1364899277687072,0.0964019894599914,293.0780944824219,297.1499938964844,293.1499938964844,0.3627619445323944,-6741.24267578125,304.1195373535156,0.9990000128746032,0.5565192103385925,0.4284124970436096,293.2062683105469,297.1499938964844,293.1499938964844,0.0041923276148736,-1577.3953857421875,296.67803955078125,0.4682375788688659,0.050000000745058,0.234155535697937,291.1009521484375,291.1499938964844,256.7248840332031,255.6449432373047,279.1433410644531,293.525390625,291.0980224609375,1.0,0.2743809819221496,0.6270259618759155,0.6270259618759155,1.0,1.0,-1.1854077577590942,0.4636086225509643,0.7217991352081299,0.1770009994506836,0.0,0.0,0.6866878867149353,59.28065490722656,71.0,-43.22320938110352,-14210.75,214.12545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6873474121094,308.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.044921875,18000.0,0.0,0.0,0.3152989447116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887297034263611,0.6887354850769043,-5.789675469713984e-06,0.0,0.0003199883503839,0.0,0.0,48.01253509521485,0.0,0.0,0.0,0.4161692559719085,4.0,0.0,1.0
581520,293.0862731933594,297.1499938964844,293.1499938964844,0.1298310905694961,-2827.895751953125,304.1413879394531,0.7611848711967468,0.1980189979076385,0.1794123500585556,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4682375788688659,0.050000000745058,0.0493627302348613,293.0468444824219,297.1499938964844,293.1499938964844,0.0817196294665336,-1519.094482421875,304.1380310058594,0.6730755567550659,0.1364899277687072,0.0964019894599914,293.0780944824219,297.1499938964844,293.1499938964844,0.3627619445323944,-6741.24267578125,304.1195373535156,0.9990000128746032,0.5565192103385925,0.4284124970436096,293.2062683105469,297.1499938964844,293.1499938964844,0.0041923276148736,-1577.3953857421875,296.67803955078125,0.4682375788688659,0.050000000745058,0.234155535697937,291.1009521484375,291.1499938964844,256.7248840332031,255.6449432373047,279.1433410644531,293.525390625,291.0980224609375,1.0,0.2743809819221496,0.6270259618759155,0.6270259618759155,1.0,1.0,-1.1854077577590942,0.4636086225509643,0.7217991352081299,0.1770009994506836,0.0,0.0,0.6866878867149353,59.28065490722656,71.0,-43.22320938110352,-14210.75,214.12545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6873474121094,308.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.044921875,18000.0,0.0,0.0,0.3152989447116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887297034263611,0.6887354850769043,-5.789675469713984e-06,0.0,0.0003199883503839,0.0,0.0,48.01253509521485,0.0,0.0,0.0,0.4161692559719085,4.0,0.0,1.0
581580,293.0863952636719,297.1499938964844,293.1499938964844,0.1315154284238815,-2857.6826171875,304.1414489746094,0.7580000758171082,0.1996074765920639,0.1809269934892654,294.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.4633360803127289,0.050000000745058,0.0494463592767715,293.0463562011719,297.1499938964844,293.1499938964844,0.0840641558170318,-1553.1883544921875,304.1381225585937,0.6728280186653137,0.1392010450363159,0.0983614102005958,293.09295654296875,297.1499938964844,293.1499938964844,0.3731418251991272,-6895.96875,304.1124267578125,0.9990000128746032,0.5553345084190369,0.4375768005847931,293.203369140625,297.1499938964844,293.1499938964844,0.0041954116895794,-1580.1129150390625,296.6509094238281,0.4633360803127289,0.050000000745058,0.2345522493124008,291.0738220214844,291.1499938964844,256.7140808105469,255.6358642578125,279.146728515625,293.5599975585937,291.0712890625,1.0,0.2789652645587921,0.6268751621246338,0.6268751621246338,1.0,1.0,-1.2011539936065674,0.4702132940292358,0.7309406399726868,0.1802383065223693,0.0,0.0,0.69869065284729,61.61931991577149,74.0,-38.02529525756836,-14370.9013671875,224.3122711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53564453125,308.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17794.052734375,18000.0,0.0,0.0,0.3149497210979461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079799771308899,0.7079858779907227,-5.937117748544552e-06,0.0,0.0003196339530404,0.0,0.0,50.992225646972656,0.0,0.0,0.0,0.4242895841598511,4.0,0.0,1.0
581640,293.0863952636719,297.1499938964844,293.1499938964844,0.1315154284238815,-2857.6826171875,304.1414489746094,0.7580000758171082,0.1996074765920639,0.1809269934892654,294.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.4633360803127289,0.050000000745058,0.0494463592767715,293.0463562011719,297.1499938964844,293.1499938964844,0.0840641558170318,-1553.1883544921875,304.1381225585937,0.6728280186653137,0.1392010450363159,0.0983614102005958,293.09295654296875,297.1499938964844,293.1499938964844,0.3731418251991272,-6895.96875,304.1124267578125,0.9990000128746032,0.5553345084190369,0.4375768005847931,293.203369140625,297.1499938964844,293.1499938964844,0.0041954116895794,-1580.1129150390625,296.6509094238281,0.4633360803127289,0.050000000745058,0.2345522493124008,291.0738220214844,291.1499938964844,256.7140808105469,255.6358642578125,279.146728515625,293.5599975585937,291.0712890625,1.0,0.2789652645587921,0.6268751621246338,0.6268751621246338,1.0,1.0,-1.2011539936065674,0.4702132940292358,0.7309406399726868,0.1802383065223693,0.0,0.0,0.69869065284729,61.61931991577149,74.0,-38.02529525756836,-14370.9013671875,224.3122711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53564453125,308.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17794.052734375,18000.0,0.0,0.0,0.3149497210979461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079799771308899,0.7079858779907227,-5.937117748544552e-06,0.0,0.0003196339530404,0.0,0.0,50.992225646972656,0.0,0.0,0.0,0.4242895841598511,4.0,0.0,1.0
581700,293.0865478515625,297.1499938964844,293.1499938964844,0.13233682513237,-2872.162841796875,304.1415100097656,0.756333589553833,0.2003839612007141,0.1816704422235489,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.4606661200523376,0.050000000745058,0.0494905821979045,293.0447998046875,297.1499938964844,293.1499938964844,0.0853057578206062,-1571.2869873046875,304.13800048828125,0.6727822422981262,0.1408194601535797,0.0994142442941665,293.10211181640625,297.1499938964844,293.1499938964844,0.3785670101642608,-6976.15234375,304.1094055175781,0.9990000128746032,0.5542609095573425,0.4423458576202392,293.2020568847656,297.1499938964844,293.1499938964844,0.0041970172896981,-1581.433349609375,296.6380615234375,0.4606661200523376,0.050000000745058,0.2347620129585266,291.0613708496094,291.1499938964844,256.70855712890625,255.6312255859375,279.1479797363281,293.5785522460937,291.0589599609375,1.0,0.2813507616519928,0.6268705129623413,0.6268705129623413,1.0,1.0,-1.2093390226364136,0.473677396774292,0.7356616854667664,0.1819944679737091,0.0,0.0,0.7058568000793457,62.85593795776367,74.0,-35.89910125732422,-14455.375,229.7401580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,308.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.162109375,18000.0,0.0,0.0,0.3152852356433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199071645736694,0.7199131846427917,-6.033098088664701e-06,0.0,0.0003199744096491,0.0,0.0,52.92300415039063,0.0,0.0,0.0,0.4293878674507141,4.0,0.0,1.0
581760,293.0867614746094,297.1499938964844,293.1499938964844,0.1331467181444168,-2886.4150390625,304.1416015625,0.7546666264533997,0.2011498361825943,0.1824046075344085,294.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.4580345749855041,0.050000000745058,0.049535684287548,293.0415954589844,297.1499938964844,293.1499938964844,0.0867924019694328,-1592.995849609375,304.1374816894531,0.6732648611068726,0.1427813917398452,0.1007003039121627,293.1129455566406,297.1499938964844,293.1499938964844,0.3840730488300323,-7057.0712890625,304.1067810058594,0.9990000128746032,0.5527429580688477,0.4471574425697326,293.2007751464844,297.1499938964844,293.1499938964844,0.0041986913420259,-1582.751220703125,296.6255798339844,0.4580345749855041,0.050000000745058,0.2349759489297866,291.0494079589844,291.1499938964844,256.7029113769531,255.62646484375,279.14910888671875,293.5981750488281,291.0470886230469,1.0,0.2837897837162018,0.6269121766090393,0.6269121766090393,1.0,1.0,-1.2178502082824707,0.4772988557815552,0.7405512928962708,0.183865025639534,0.0,0.0,0.713765561580658,64.12081146240234,77.0,-34.26362609863281,-14543.4453125,235.4065399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211975097656,308.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17729.3671875,18000.0,0.0,0.0,0.3159668147563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332537770271301,0.733259916305542,-6.14368263995857e-06,0.0,0.0003206661494914,0.0,0.0,55.155792236328125,0.0,0.0,0.0,0.4351416230201721,4.0,0.0,1.0
581820,293.08721923828125,297.1499938964844,293.1499938964844,0.1347390860319137,-2914.3681640625,304.1417236328125,0.7513439655303955,0.2026562392711639,0.1838504374027252,294.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.4529021680355072,0.050000000745058,0.0496285110712051,293.0325012207031,297.1499938964844,293.1499938964844,0.090346060693264,-1644.961669921875,304.1357116699219,0.6753950119018555,0.1473625600337982,0.1038195863366127,293.1381225585937,297.1499938964844,293.1499938964844,0.3953160047531128,-7221.0205078125,304.1024780273437,0.9990000128746032,0.5485854744911194,0.4569018185138702,293.1982116699219,297.1499938964844,293.1499938964844,0.0042025730945169,-1585.51171875,296.60186767578125,0.4529021680355072,0.050000000745058,0.235416293144226,291.0266418457031,291.1499938964844,256.6911315917969,255.6165008544922,279.1519775390625,293.6448974609375,291.0245666503906,1.0,0.2888027131557464,0.6272465586662292,0.6272465586662292,1.0,1.0,-1.2356659173965454,0.4849931895732879,0.7506726980209351,0.1879593878984451,0.0,0.0,0.7317550778388977,66.73277282714844,80.0,-31.52537727355957,-14729.3720703125,247.4086761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,308.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17668.09375,18000.0,0.0,0.0,0.3183659315109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764008104801178,0.764014482498169,-6.40944745100569e-06,0.0,0.0003231009468436,0.0,0.0,60.58768844604492,0.0,0.0,0.0,0.4485641419887543,4.0,0.0,1.0
581880,293.08721923828125,297.1499938964844,293.1499938964844,0.1347390860319137,-2914.3681640625,304.1417236328125,0.7513439655303955,0.2026562392711639,0.1838504374027252,294.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.4529021680355072,0.050000000745058,0.0496285110712051,293.0325012207031,297.1499938964844,293.1499938964844,0.090346060693264,-1644.961669921875,304.1357116699219,0.6753950119018555,0.1473625600337982,0.1038195863366127,293.1381225585937,297.1499938964844,293.1499938964844,0.3953160047531128,-7221.0205078125,304.1024780273437,0.9990000128746032,0.5485854744911194,0.4569018185138702,293.1982116699219,297.1499938964844,293.1499938964844,0.0042025730945169,-1585.51171875,296.60186767578125,0.4529021680355072,0.050000000745058,0.235416293144226,291.0266418457031,291.1499938964844,256.6911315917969,255.6165008544922,279.1519775390625,293.6448974609375,291.0245666503906,1.0,0.2888027131557464,0.6272465586662292,0.6272465586662292,1.0,1.0,-1.2356659173965454,0.4849931895732879,0.7506726980209351,0.1879593878984451,0.0,0.0,0.7317550778388977,66.73277282714844,80.0,-31.52537727355957,-14729.3720703125,247.4086761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,308.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17668.09375,18000.0,0.0,0.0,0.3183659315109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764008104801178,0.764014482498169,-6.40944745100569e-06,0.0,0.0003231009468436,0.0,0.0,60.58768844604492,0.0,0.0,0.0,0.4485641419887543,4.0,0.0,1.0
581940,293.0877380371094,297.1499938964844,293.1499938964844,0.1362934857606887,-2941.554931640625,304.14190673828125,0.7480608820915222,0.2041396647691726,0.1852757632732391,294.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.4479625821113586,0.050000000745058,0.0497247315943241,293.02130126953125,297.1499938964844,293.1499938964844,0.0944354906678199,-1704.727294921875,304.1336669921875,0.6784847378730774,0.1526098102331161,0.1074417233467102,293.16656494140625,297.1499938964844,293.1499938964844,0.4068029224872589,-7386.9052734375,304.0992126464844,0.9990000128746032,0.5431225299835205,0.4667880535125732,293.195556640625,297.1499938964844,293.1499938964844,0.0042073698714375,-1588.465576171875,296.58062744140625,0.4479625821113586,0.050000000745058,0.2358727157115936,291.0061950683594,291.1499938964844,256.6784973144531,255.6057586669922,279.1558532714844,293.704345703125,291.00439453125,1.0,0.2939544022083282,0.6280197501182556,0.6280197501182556,1.0,1.0,-1.2542544603347778,0.4932280480861664,0.7610263824462891,0.192504197359085,0.0,0.0,0.7523318529129028,69.44767761230469,68.0,-28.31646156311035,-14926.201171875,260.2206420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7818603515625,308.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17613.673828125,18000.0,0.0,0.0,0.3220934569835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995537519454956,0.7995604872703552,-6.734635917382548e-06,0.0,0.000326883920934,0.0,0.0,67.37767028808594,0.0,0.0,0.0,0.4643240571022033,4.0,0.0,1.0
582000,293.0877380371094,297.1499938964844,293.1499938964844,0.1362934857606887,-2941.554931640625,304.14190673828125,0.7480608820915222,0.2041396647691726,0.1852757632732391,294.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.4479625821113586,0.050000000745058,0.0497247315943241,293.02130126953125,297.1499938964844,293.1499938964844,0.0944354906678199,-1704.727294921875,304.1336669921875,0.6784847378730774,0.1526098102331161,0.1074417233467102,293.16656494140625,297.1499938964844,293.1499938964844,0.4068029224872589,-7386.9052734375,304.0992126464844,0.9990000128746032,0.5431225299835205,0.4667880535125732,293.195556640625,297.1499938964844,293.1499938964844,0.0042073698714375,-1588.465576171875,296.58062744140625,0.4479625821113586,0.050000000745058,0.2358727157115936,291.0061950683594,291.1499938964844,256.6784973144531,255.6057586669922,279.1558532714844,293.704345703125,291.00439453125,1.0,0.2939544022083282,0.6280197501182556,0.6280197501182556,1.0,1.0,-1.2542544603347778,0.4932280480861664,0.7610263824462891,0.192504197359085,0.0,0.0,0.7523318529129028,69.44767761230469,68.0,-28.31646156311035,-14926.201171875,260.2206420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7818603515625,308.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17613.673828125,18000.0,0.0,0.0,0.3220934569835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995537519454956,0.7995604872703552,-6.734635917382548e-06,0.0,0.000326883920934,0.0,0.0,67.37767028808594,0.0,0.0,0.0,0.4643240571022033,4.0,0.0,1.0
582060,293.0879821777344,297.1499938964844,293.1499938964844,0.1375696957111358,-2963.514404296875,304.1424865722656,0.750807523727417,0.2056690901517868,0.1866112649440765,293.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.4489365220069885,0.050000000745058,0.0497050955891609,293.0106506347656,297.1499938964844,293.1499938964844,0.0986205413937568,-1765.4246826171875,304.1321716308594,0.6880057454109192,0.1580358147621154,0.1112559884786605,293.18853759765625,297.1499938964844,293.1499938964844,0.4061277508735657,-7367.662109375,304.11785888671875,0.9990000128746032,0.5382083654403687,0.464795172214508,293.1924133300781,297.1499938964844,293.1499938964844,0.004202633164823,-1586.92529296875,296.57098388671875,0.4489365220069885,0.050000000745058,0.235779583454132,291.0018615722656,291.1499938964844,256.66473388671875,255.5940399169922,279.1600036621094,293.7545166015625,291.00360107421875,1.0,0.2933194637298584,0.6292904019355774,0.6292904019355774,1.0,1.0,-1.257918357849121,0.4953382015228271,0.762580156326294,0.1940526068210601,0.0,0.0,0.772817850112915,69.009765625,56.0,0.0097595695406198,-15025.28125,260.6982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5098571777344,308.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17594.326171875,18000.0,0.0,0.0,0.3268442749977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375803828239441,0.8375874757766724,-7.108301815605955e-06,0.0,0.0003317053779028,0.0,0.0,75.31334686279297,0.0,0.0,0.0,0.4814118146896362,4.0,0.0,1.0
582120,293.0879821777344,297.1499938964844,293.1499938964844,0.1375696957111358,-2963.514404296875,304.1424865722656,0.750807523727417,0.2056690901517868,0.1866112649440765,293.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.4489365220069885,0.050000000745058,0.0497050955891609,293.0106506347656,297.1499938964844,293.1499938964844,0.0986205413937568,-1765.4246826171875,304.1321716308594,0.6880057454109192,0.1580358147621154,0.1112559884786605,293.18853759765625,297.1499938964844,293.1499938964844,0.4061277508735657,-7367.662109375,304.11785888671875,0.9990000128746032,0.5382083654403687,0.464795172214508,293.1924133300781,297.1499938964844,293.1499938964844,0.004202633164823,-1586.92529296875,296.57098388671875,0.4489365220069885,0.050000000745058,0.235779583454132,291.0018615722656,291.1499938964844,256.66473388671875,255.5940399169922,279.1600036621094,293.7545166015625,291.00360107421875,1.0,0.2933194637298584,0.6292904019355774,0.6292904019355774,1.0,1.0,-1.257918357849121,0.4953382015228271,0.762580156326294,0.1940526068210601,0.0,0.0,0.772817850112915,69.009765625,56.0,0.0097595695406198,-15025.28125,260.6982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5098571777344,308.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17594.326171875,18000.0,0.0,0.0,0.3268442749977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375803828239441,0.8375874757766724,-7.108301815605955e-06,0.0,0.0003317053779028,0.0,0.0,75.31334686279297,0.0,0.0,0.0,0.4814118146896362,4.0,0.0,1.0
582180,293.0878601074219,297.1499938964844,293.1499938964844,0.1383898109197616,-2976.9013671875,304.1436462402344,0.7589232325553894,0.2072632908821106,0.1879170387983322,293.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.4550310969352722,0.050000000745058,0.0495890006422996,293.0080871582031,297.1499938964844,293.1499938964844,0.1017273440957069,-1809.5882568359373,304.1330261230469,0.7011803984642029,0.1621053367853164,0.1143224313855171,293.1883544921875,297.1499938964844,293.1499938964844,0.3938333094120025,-7176.39111328125,304.14923095703125,0.9990000128746032,0.5372222065925598,0.4527975618839264,293.1889343261719,297.1499938964844,293.1499938964844,0.0041842735372483,-1578.360595703125,296.58447265625,0.4550310969352722,0.050000000745058,0.2352288663387298,291.0340576171875,291.1499938964844,256.6496276855469,255.5811004638672,279.1555480957031,293.75311279296875,291.03857421875,1.0,0.2883903086185455,0.6296895146369934,0.6296895146369934,1.0,1.0,-1.2479702234268188,0.4912835657596588,0.7566866278648376,0.1920980811119079,0.0,0.0,0.7864334583282471,65.92279052734375,59.0,41.16753768920898,-15015.7548828125,250.3136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30670166015625,308.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.166015625,18000.0,0.0,0.0,0.33187335729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868456244468689,0.8684636950492859,-7.44803719499032e-06,0.0,0.0003368092875462,0.0,0.0,82.4259262084961,0.0,0.0,0.0,0.4955385625362396,4.0,0.0,1.0
582240,293.0878601074219,297.1499938964844,293.1499938964844,0.1383898109197616,-2976.9013671875,304.1436462402344,0.7589232325553894,0.2072632908821106,0.1879170387983322,293.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.4550310969352722,0.050000000745058,0.0495890006422996,293.0080871582031,297.1499938964844,293.1499938964844,0.1017273440957069,-1809.5882568359373,304.1330261230469,0.7011803984642029,0.1621053367853164,0.1143224313855171,293.1883544921875,297.1499938964844,293.1499938964844,0.3938333094120025,-7176.39111328125,304.14923095703125,0.9990000128746032,0.5372222065925598,0.4527975618839264,293.1889343261719,297.1499938964844,293.1499938964844,0.0041842735372483,-1578.360595703125,296.58447265625,0.4550310969352722,0.050000000745058,0.2352288663387298,291.0340576171875,291.1499938964844,256.6496276855469,255.5811004638672,279.1555480957031,293.75311279296875,291.03857421875,1.0,0.2883903086185455,0.6296895146369934,0.6296895146369934,1.0,1.0,-1.2479702234268188,0.4912835657596588,0.7566866278648376,0.1920980811119079,0.0,0.0,0.7864334583282471,65.92279052734375,59.0,41.16753768920898,-15015.7548828125,250.3136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30670166015625,308.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.166015625,18000.0,0.0,0.0,0.33187335729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868456244468689,0.8684636950492859,-7.44803719499032e-06,0.0,0.0003368092875462,0.0,0.0,82.4259262084961,0.0,0.0,0.0,0.4955385625362396,4.0,0.0,1.0
582300,293.0878295898437,297.1499938964844,293.1499938964844,0.1387241780757904,-2982.165283203125,304.1441955566406,0.7622890472412109,0.2080600708723068,0.1885963231325149,293.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.4573802947998047,0.050000000745058,0.0495469458401203,293.0107421875,297.1499938964844,293.1499938964844,0.1026826649904251,-1822.822265625,304.1343688964844,0.7058703899383545,0.1633867621421814,0.1153632998466491,293.18072509765625,297.1499938964844,293.1499938964844,0.3886659145355224,-7097.775390625,304.1586608886719,0.9990000128746032,0.5382318496704102,0.4483706951141357,293.1872863769531,297.1499938964844,293.1499938964844,0.0041745090857148,-1573.424560546875,296.5963134765625,0.4573802947998047,0.050000000745058,0.2350293695926666,291.05859375,291.1499938964844,256.6414794921875,255.5741271972656,279.14990234375,293.73504638671875,291.0632629394531,1.0,0.2869454324245453,0.6292593479156494,0.6292593479156494,1.0,1.0,-1.2444263696670532,0.4895979464054107,0.7548284530639648,0.1910958588123321,0.0,0.0,0.7900761961936951,64.8041000366211,59.0,53.60979080200195,-15013.3935546875,246.6110992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2415466308594,308.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.1015625,18000.0,0.0,0.0,0.3342801928520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8791430592536926,0.8791506290435791,-7.577038104500389e-06,0.0,0.0003392518847249,0.0,0.0,85.064697265625,0.0,0.0,0.0,0.5004999041557312,4.0,0.0,1.0
582360,293.0878295898437,297.1499938964844,293.1499938964844,0.1391042321920395,-2988.306640625,304.1445617675781,0.7647975087165833,0.2088455855846405,0.1892800778150558,293.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.4588993787765503,0.050000000745058,0.0495204627513885,293.0147705078125,297.1499938964844,293.1499938964844,0.1033640056848526,-1832.1385498046875,304.135986328125,0.709058403968811,0.1643566191196441,0.1161230951547622,293.1722106933594,297.1499938964844,293.1499938964844,0.3851339817047119,-7044.638671875,304.1634521484375,0.9990000128746032,0.5395163297653198,0.4455613195896148,293.18572998046875,297.1499938964844,293.1499938964844,0.0041662519797682,-1569.2635498046875,296.6062316894531,0.4588993787765503,0.050000000745058,0.2349037528038025,291.0798034667969,291.1499938964844,256.63287353515625,255.56675720214844,279.1453552246094,293.7170715332031,291.0835266113281,1.0,0.2859777510166168,0.6286779046058655,0.6286779046058655,1.0,1.0,-1.2426033020019531,0.4885545670986175,0.754048764705658,0.1904397159814834,0.0,0.0,0.7926021218299866,64.10665130615234,62.0,54.36422348022461,-15017.056640625,244.45574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19732666015625,308.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17815.86328125,18000.0,0.0,0.0,0.3365871906280517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867270350456238,0.886734664440155,-7.673008440178819e-06,0.0,0.0003415932005736,0.0,0.0,87.00129699707031,0.0,0.0,0.0,0.5040749311447144,4.0,0.0,1.0
582420,293.0879821777344,297.1499938964844,293.1499938964844,0.1399663686752319,-3002.53662109375,304.1449279785156,0.7681620717048645,0.2103908061981201,0.1906495243310928,293.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4603467285633087,0.050000000745058,0.0494957268238067,293.0234069824219,297.1499938964844,293.1499938964844,0.1044375747442245,-1846.7564697265625,304.1388244628906,0.7129603624343872,0.166033387184143,0.117315724492073,293.1568908691406,297.1499938964844,293.1499938964844,0.3811716735363006,-6986.48583984375,304.1653747558594,0.9990000128746032,0.5420629978179932,0.4429215490818023,293.182861328125,297.1499938964844,293.1499938964844,0.0041544563136994,-1563.172119140625,296.620849609375,0.4603467285633087,0.050000000745058,0.2347864061594009,291.1126708984375,291.1499938964844,256.61431884765625,255.5507659912109,279.14031982421875,293.6906433105469,291.11541748046875,1.0,0.2852944135665893,0.6274189949035645,0.6274189949035645,1.0,1.0,-1.2423375844955444,0.4878466129302978,0.7544910311698914,0.1898456066846847,0.0,0.0,0.795278787612915,63.47720336914063,65.0,45.93069076538086,-15043.4248046875,243.0272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.162353515625,308.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.91015625,18000.0,0.0,0.0,0.3408377170562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959833979606628,0.8959911465644836,-7.793803888489492e-06,0.0,0.0003459069703239,0.0,0.0,89.42764282226562,0.0,0.0,0.0,0.5084602236747742,4.0,0.0,1.0
