time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0879821777344,297.1499938964844,293.1499938964844,0.1399663686752319,-3002.53662109375,304.1449279785156,0.7681620717048645,0.2103908061981201,0.1906495243310928,293.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4603467285633087,0.050000000745058,0.0494957268238067,293.0234069824219,297.1499938964844,293.1499938964844,0.1044375747442245,-1846.7564697265625,304.1388244628906,0.7129603624343872,0.166033387184143,0.117315724492073,293.1568908691406,297.1499938964844,293.1499938964844,0.3811716735363006,-6986.48583984375,304.1653747558594,0.9990000128746032,0.5420629978179932,0.4429215490818023,293.182861328125,297.1499938964844,293.1499938964844,0.0041544563136994,-1563.172119140625,296.620849609375,0.4603467285633087,0.050000000745058,0.2347864061594009,291.1126708984375,291.1499938964844,256.61431884765625,255.5507659912109,279.14031982421875,293.6906433105469,291.11541748046875,1.0,0.2852944135665893,0.6274189949035645,0.6274189949035645,1.0,1.0,-1.2423375844955444,0.4878466129302978,0.7544910311698914,0.1898456066846847,0.0,0.0,0.795278787612915,63.47720336914063,65.0,45.93069076538086,-15043.4248046875,243.0272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.162353515625,308.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.91015625,18000.0,0.0,0.0,0.3408377170562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959833979606628,0.8959911465644836,-7.793803888489492e-06,0.0,0.0003459069703239,0.0,0.0,89.42764282226562,0.0,0.0,0.0,0.5084602236747742,4.0,0.0,1.0
582540,293.0882568359375,297.1499938964844,293.1499938964844,0.140945166349411,-3018.96728515625,304.1449890136719,0.7697291374206543,0.2119079232215881,0.192019522190094,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4600817263126373,0.050000000745058,0.0495001971721649,293.0296936035156,297.1499938964844,293.1499938964844,0.1056724265217781,-1863.881591796875,304.1404724121094,0.7152478694915771,0.1679582297801971,0.1185917258262634,293.1473388671875,297.1499938964844,293.1499938964844,0.3805851340293884,-6979.84033203125,304.1611022949219,0.9990000128746032,0.5438418984413147,0.4434019923210144,293.1801147460937,297.1499938964844,293.1499938964844,0.0041474630124866,-1559.402099609375,296.630126953125,0.4600817263126373,0.050000000745058,0.2348076254129409,291.1353454589844,291.1499938964844,256.5936279296875,255.53292846679688,279.1393737792969,293.6806030273437,291.1370544433594,1.0,0.2859822809696197,0.6262854933738708,0.6262854933738708,1.0,1.0,-1.246119737625122,0.4889008104801178,0.7572188973426819,0.1902235150337219,0.0,0.0,0.7956042885780334,63.64826202392578,68.0,32.59480285644531,-15096.24609375,244.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18218994140625,308.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.91796875,18000.0,0.0,0.0,0.3445633053779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899492621421814,0.8995004296302795,-7.84563508204883e-06,0.0,0.0003496879362501,0.0,0.0,90.4063949584961,0.0,0.0,0.0,0.510159432888031,4.0,0.0,1.0
582600,293.0882568359375,297.1499938964844,293.1499938964844,0.140945166349411,-3018.96728515625,304.1449890136719,0.7697291374206543,0.2119079232215881,0.192019522190094,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4600817263126373,0.050000000745058,0.0495001971721649,293.0296936035156,297.1499938964844,293.1499938964844,0.1056724265217781,-1863.881591796875,304.1404724121094,0.7152478694915771,0.1679582297801971,0.1185917258262634,293.1473388671875,297.1499938964844,293.1499938964844,0.3805851340293884,-6979.84033203125,304.1611022949219,0.9990000128746032,0.5438418984413147,0.4434019923210144,293.1801147460937,297.1499938964844,293.1499938964844,0.0041474630124866,-1559.402099609375,296.630126953125,0.4600817263126373,0.050000000745058,0.2348076254129409,291.1353454589844,291.1499938964844,256.5936279296875,255.53292846679688,279.1393737792969,293.6806030273437,291.1370544433594,1.0,0.2859822809696197,0.6262854933738708,0.6262854933738708,1.0,1.0,-1.246119737625122,0.4889008104801178,0.7572188973426819,0.1902235150337219,0.0,0.0,0.7956042885780334,63.64826202392578,68.0,32.59480285644531,-15096.24609375,244.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18218994140625,308.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.91796875,18000.0,0.0,0.0,0.3445633053779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899492621421814,0.8995004296302795,-7.84563508204883e-06,0.0,0.0003496879362501,0.0,0.0,90.4063949584961,0.0,0.0,0.0,0.510159432888031,4.0,0.0,1.0
582660,293.0885925292969,297.1499938964844,293.1499938964844,0.1420517712831497,-3037.773193359375,304.1448059082031,0.7699183821678162,0.2134043425321579,0.1933902949094772,293.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4585296511650085,0.050000000745058,0.0495267957448959,293.03253173828125,297.1499938964844,293.1499938964844,0.1073847115039825,-1887.9888916015625,304.1407470703125,0.7169491648674011,0.170426920056343,0.1202303394675254,293.144775390625,297.1499938964844,293.1499938964844,0.3827454447746277,-7014.310546875,304.1537780761719,0.9990000128746032,0.544440507888794,0.4462407231330871,293.17742919921875,297.1499938964844,293.1499938964844,0.0041449679993093,-1557.8614501953125,296.6341247558594,0.4585296511650085,0.050000000745058,0.2349337935447693,291.1473999023437,291.1499938964844,256.5705871582031,255.5130310058593,279.1404113769531,293.6854248046875,291.1480712890625,1.0,0.2877500355243683,0.6253692507743835,0.6253692507743835,1.0,1.0,-1.2533215284347534,0.4914987683296203,0.7618227601051331,0.1914763450622558,0.0,0.0,0.7950316667556763,64.43158721923828,71.0,18.01600456237793,-15174.501953125,249.1635589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2369384765625,308.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.3477843105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997886776924133,0.8997965455055237,-7.855969670345075e-06,0.0,0.000352956878487,0.0,0.0,90.53784942626952,0.0,0.0,0.0,0.510348916053772,4.0,0.0,1.0
582720,293.0885925292969,297.1499938964844,293.1499938964844,0.1420517712831497,-3037.773193359375,304.1448059082031,0.7699183821678162,0.2134043425321579,0.1933902949094772,293.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4585296511650085,0.050000000745058,0.0495267957448959,293.03253173828125,297.1499938964844,293.1499938964844,0.1073847115039825,-1887.9888916015625,304.1407470703125,0.7169491648674011,0.170426920056343,0.1202303394675254,293.144775390625,297.1499938964844,293.1499938964844,0.3827454447746277,-7014.310546875,304.1537780761719,0.9990000128746032,0.544440507888794,0.4462407231330871,293.17742919921875,297.1499938964844,293.1499938964844,0.0041449679993093,-1557.8614501953125,296.6341247558594,0.4585296511650085,0.050000000745058,0.2349337935447693,291.1473999023437,291.1499938964844,256.5705871582031,255.5130310058593,279.1404113769531,293.6854248046875,291.1480712890625,1.0,0.2877500355243683,0.6253692507743835,0.6253692507743835,1.0,1.0,-1.2533215284347534,0.4914987683296203,0.7618227601051331,0.1914763450622558,0.0,0.0,0.7950316667556763,64.43158721923828,71.0,18.01600456237793,-15174.501953125,249.1635589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2369384765625,308.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.3477843105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997886776924133,0.8997965455055237,-7.855969670345075e-06,0.0,0.000352956878487,0.0,0.0,90.53784942626952,0.0,0.0,0.0,0.510348916053772,4.0,0.0,1.0
582780,293.0889587402344,297.1499938964844,293.1499938964844,0.1432788521051406,-3058.7861328125,304.1445007324219,0.7690773010253906,0.2148849666118621,0.1947621703147888,293.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4560458660125732,0.050000000745058,0.0495705604553222,293.0320739746094,297.1499938964844,293.1499938964844,0.1096469908952713,-1919.988525390625,304.1400451660156,0.7184855341911316,0.1734892427921295,0.1222936287522316,293.14898681640625,297.1499938964844,293.1499938964844,0.3871268033981323,-7081.3681640625,304.14520263671875,0.9990000128746032,0.5437312126159668,0.4508716464042663,293.1746826171875,297.1499938964844,293.1499938964844,0.0041465554386377,-1558.3372802734375,296.633544921875,0.4560458660125732,0.050000000745058,0.2351414114236831,291.1497497558594,291.1499938964844,256.5449523925781,255.49082946777344,279.1421813964844,293.7025451660156,291.14959716796875,1.0,0.290361076593399,0.6246732473373413,0.6246732473373413,1.0,1.0,-1.263304352760315,0.4953783452510834,0.767926037311554,0.1934626847505569,0.0,0.0,0.7948148846626282,65.69271850585938,74.0,4.596896171569824,-15276.236328125,255.6617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3078308105469,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.3505862057209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992980122566223,0.8993058204650879,-7.851876944187097e-06,0.0,0.0003558004391379,0.0,0.0,90.42627716064452,0.0,0.0,0.0,0.5101467370986938,4.0,0.0,1.0
582840,293.0889587402344,297.1499938964844,293.1499938964844,0.1432788521051406,-3058.7861328125,304.1445007324219,0.7690773010253906,0.2148849666118621,0.1947621703147888,293.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4560458660125732,0.050000000745058,0.0495705604553222,293.0320739746094,297.1499938964844,293.1499938964844,0.1096469908952713,-1919.988525390625,304.1400451660156,0.7184855341911316,0.1734892427921295,0.1222936287522316,293.14898681640625,297.1499938964844,293.1499938964844,0.3871268033981323,-7081.3681640625,304.14520263671875,0.9990000128746032,0.5437312126159668,0.4508716464042663,293.1746826171875,297.1499938964844,293.1499938964844,0.0041465554386377,-1558.3372802734375,296.633544921875,0.4560458660125732,0.050000000745058,0.2351414114236831,291.1497497558594,291.1499938964844,256.5449523925781,255.49082946777344,279.1421813964844,293.7025451660156,291.14959716796875,1.0,0.290361076593399,0.6246732473373413,0.6246732473373413,1.0,1.0,-1.263304352760315,0.4953783452510834,0.767926037311554,0.1934626847505569,0.0,0.0,0.7948148846626282,65.69271850585938,74.0,4.596896171569824,-15276.236328125,255.6617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3078308105469,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.3505862057209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992980122566223,0.8993058204650879,-7.851876944187097e-06,0.0,0.0003558004391379,0.0,0.0,90.42627716064452,0.0,0.0,0.0,0.5101467370986938,4.0,0.0,1.0
582900,293.0891418457031,297.1499938964844,293.1499938964844,0.1439316719770431,-3070.002685546875,304.1443176269531,0.7683579325675964,0.2156203687191009,0.1954484730958938,293.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4545450210571289,0.050000000745058,0.049597755074501,293.03076171875,297.1499938964844,293.1499938964844,0.1109816431999206,-1938.8619384765625,304.1394348144531,0.719253659248352,0.1752370297908783,0.1234823614358902,293.1534118652344,297.1499938964844,293.1499938964844,0.3900130689144134,-7124.91357421875,304.140869140625,0.9990000128746032,0.5428779125213623,0.4537251591682434,293.1732788085937,297.1499938964844,293.1499938964844,0.0041487338021397,-1559.244873046875,296.6319274902344,0.4545450210571289,0.050000000745058,0.2352704107761383,291.1478576660156,291.1499938964844,256.5310974121094,255.4788055419922,279.1431579589844,293.7152709960937,291.1473693847656,1.0,0.2919244468212127,0.6244068741798401,0.6244068741798401,1.0,1.0,-1.2691673040390017,0.4977280497550964,0.771439254283905,0.1946920454502105,0.0,0.0,0.7951396703720093,66.47162628173828,74.0,-1.2114849090576172,-15335.2333984375,259.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3443298339844,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.623046875,18000.0,0.0,0.0,0.3518674373626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993859887123108,0.8993938565254211,-7.851640475564636e-06,0.0,0.0003571007109712,0.0,0.0,90.43836212158205,0.0,0.0,0.0,0.5101892352104187,4.0,0.0,1.0
582960,293.0893249511719,297.1499938964844,293.1499938964844,0.1446063220500946,-3081.607666015625,304.14410400390625,0.7674821615219116,0.2163531929254531,0.1961349844932556,293.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4529157280921936,0.050000000745058,0.0496279522776603,293.02886962890625,297.1499938964844,293.1499938964844,0.1124446094036102,-1959.5198974609373,304.1387023925781,0.7200413942337036,0.1771213710308075,0.1247700899839401,293.1591796875,297.1499938964844,293.1499938964844,0.3932904899120331,-7173.99365234375,304.1365661621094,0.9990000128746032,0.5417000651359558,0.4568726420402527,293.171875,297.1499938964844,293.1499938964844,0.0041517461650073,-1560.5443115234375,296.6296691894531,0.4529157280921936,0.050000000745058,0.2354136407375335,291.14434814453125,291.1499938964844,256.5164794921875,255.4661407470703,279.1441955566406,293.7306213378906,291.1435546875,1.0,0.2936309278011322,0.6241946220397949,0.6241946220397949,1.0,1.0,-1.275523066520691,0.5003148913383484,0.7752081751823425,0.196058988571167,0.0,0.0,0.7958646416664124,67.33456420898438,77.0,-6.297969341278076,-15399.1787109375,263.9452514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3792724609375,308.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0234375,18000.0,0.0,0.0,0.3530932664871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999548554420471,0.8999627232551575,-7.855685907998122e-06,0.0,0.0003583447833079,0.0,0.0,90.56202697753906,0.0,0.0,0.0,0.51044762134552,4.0,0.0,1.0
583020,293.0897216796875,297.1499938964844,293.1499938964844,0.1460102051496505,-3105.77294921875,304.14373779296875,0.7653616070747375,0.2178140878677368,0.1975100338459015,293.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4493737518787384,0.050000000745058,0.0496961809694767,293.0234680175781,297.1499938964844,293.1499938964844,0.1157392114400863,-2005.882080078125,304.136962890625,0.7217152118682861,0.1812812536954879,0.1276301443576812,293.1744689941406,297.1499938964844,293.1499938964844,0.4008517563343048,-7286.1240234375,304.12847900390625,0.9990000128746032,0.5383804440498352,0.4639055728912353,293.1688842773437,297.1499938964844,293.1499938964844,0.0041601066477596,-1564.1986083984375,296.6240234375,0.4493737518787384,0.050000000745058,0.2357372790575027,291.1334228515625,291.1499938964844,256.48492431640625,255.438705444336,279.14630126953125,293.7690124511719,291.1322326660156,1.0,0.2974091470241546,0.6239327192306519,0.6239327192306519,1.0,1.0,-1.2895184755325315,0.5061217546463013,0.7833967804908752,0.1991624981164932,0.0,0.0,0.798759937286377,69.28032684326172,65.0,-14.222526550292969,-15540.7763671875,273.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4391174316406,308.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.947265625,18000.0,0.0,0.0,0.3554519712924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9031137228012084,0.9031215906143188,-7.883697435318027e-06,0.0,0.000360738573363,0.0,0.0,91.29608154296876,0.0,0.0,0.0,0.5118827223777771,4.0,0.0,1.0
583080,293.0897216796875,297.1499938964844,293.1499938964844,0.1460102051496505,-3105.77294921875,304.14373779296875,0.7653616070747375,0.2178140878677368,0.1975100338459015,293.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4493737518787384,0.050000000745058,0.0496961809694767,293.0234680175781,297.1499938964844,293.1499938964844,0.1157392114400863,-2005.882080078125,304.136962890625,0.7217152118682861,0.1812812536954879,0.1276301443576812,293.1744689941406,297.1499938964844,293.1499938964844,0.4008517563343048,-7286.1240234375,304.12847900390625,0.9990000128746032,0.5383804440498352,0.4639055728912353,293.1688842773437,297.1499938964844,293.1499938964844,0.0041601066477596,-1564.1986083984375,296.6240234375,0.4493737518787384,0.050000000745058,0.2357372790575027,291.1334228515625,291.1499938964844,256.48492431640625,255.438705444336,279.14630126953125,293.7690124511719,291.1322326660156,1.0,0.2974091470241546,0.6239327192306519,0.6239327192306519,1.0,1.0,-1.2895184755325315,0.5061217546463013,0.7833967804908752,0.1991624981164932,0.0,0.0,0.798759937286377,69.28032684326172,65.0,-14.222526550292969,-15540.7763671875,273.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4391174316406,308.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.947265625,18000.0,0.0,0.0,0.3554519712924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9031137228012084,0.9031215906143188,-7.883697435318027e-06,0.0,0.000360738573363,0.0,0.0,91.29608154296876,0.0,0.0,0.0,0.5118827223777771,4.0,0.0,1.0
583140,293.0897521972656,297.1499938964844,293.1499938964844,0.1472091823816299,-3126.118408203125,304.14385986328125,0.769392192363739,0.2193307131528854,0.1988116204738617,293.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4514827132225036,0.050000000745058,0.0496550314128398,293.0181579589844,297.1499938964844,293.1499938964844,0.1191082000732421,-2052.791015625,304.1357421875,0.7289990782737732,0.1855674982070922,0.1306330561637878,293.18511962890625,297.1499938964844,293.1499938964844,0.3972349464893341,-7227.42578125,304.14227294921875,0.9990000128746032,0.535563588142395,0.4596850574016571,293.1654968261719,297.1499938964844,293.1499938964844,0.0041606924496591,-1564.347412109375,296.6264953613281,0.4514827132225036,0.050000000745058,0.2355420887470245,291.1327209472656,291.1499938964844,256.45001220703125,255.4083404541016,279.1487731933594,293.7970275878906,291.134521484375,1.0,0.2956932187080383,0.6239907145500183,0.6239907145500183,1.0,1.0,-1.2893455028533936,0.5060440897941589,0.7833013534545898,0.199273943901062,0.0,0.0,0.8015061020851135,68.23933410644531,53.0,5.626992702484131,-15589.3046875,271.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.0,18000.0,0.0,0.0,0.3576334714889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084564447402954,0.9084643721580504,-7.939316674310248e-06,0.0,0.0003629525017458,0.0,0.0,92.61360168457033,0.0,0.0,0.0,0.5142854452133179,4.0,0.0,1.0
583200,293.0897521972656,297.1499938964844,293.1499938964844,0.1472091823816299,-3126.118408203125,304.14385986328125,0.769392192363739,0.2193307131528854,0.1988116204738617,293.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4514827132225036,0.050000000745058,0.0496550314128398,293.0181579589844,297.1499938964844,293.1499938964844,0.1191082000732421,-2052.791015625,304.1357421875,0.7289990782737732,0.1855674982070922,0.1306330561637878,293.18511962890625,297.1499938964844,293.1499938964844,0.3972349464893341,-7227.42578125,304.14227294921875,0.9990000128746032,0.535563588142395,0.4596850574016571,293.1654968261719,297.1499938964844,293.1499938964844,0.0041606924496591,-1564.347412109375,296.6264953613281,0.4514827132225036,0.050000000745058,0.2355420887470245,291.1327209472656,291.1499938964844,256.45001220703125,255.4083404541016,279.1487731933594,293.7970275878906,291.134521484375,1.0,0.2956932187080383,0.6239907145500183,0.6239907145500183,1.0,1.0,-1.2893455028533936,0.5060440897941589,0.7833013534545898,0.199273943901062,0.0,0.0,0.8015061020851135,68.23933410644531,53.0,5.626992702484131,-15589.3046875,271.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.0,18000.0,0.0,0.0,0.3576334714889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084564447402954,0.9084643721580504,-7.939316674310248e-06,0.0,0.0003629525017458,0.0,0.0,92.61360168457033,0.0,0.0,0.0,0.5142854452133179,4.0,0.0,1.0
583260,293.0894775390625,297.1499938964844,293.1499938964844,0.1479648798704147,-3138.240966796875,304.1446533203125,0.7790583968162537,0.2209120541810989,0.2000911384820938,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4587252736091614,0.050000000745058,0.0495232045650482,293.0196838378906,297.1499938964844,293.1499938964844,0.1213989481329917,-2083.882080078125,304.1367492675781,0.739913284778595,0.1886211484670639,0.1329465806484222,293.1749572753906,297.1499938964844,293.1499938964844,0.3827637434005737,-7006.67236328125,304.1691589355469,0.9990000128746032,0.53668612241745,0.4458790123462677,293.16192626953125,297.1499938964844,293.1499938964844,0.0041484530083835,-1557.96533203125,296.6498413085937,0.4587252736091614,0.050000000745058,0.2349167615175247,291.16534423828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1439514160156,293.77734375,291.1697082519531,1.0,0.2899007797241211,0.623199999332428,0.623199999332428,1.0,1.0,-1.2761824131011963,0.5000635385513306,0.776118814945221,0.1959592700004577,0.0,0.0,0.7975751161575317,64.69867706298828,56.0,42.09673309326172,-15535.4814453125,258.4773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5835876464844,308.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.3592039346694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078235626220704,0.9078315496444702,-7.950599865580443e-06,0.0,0.0003645463148131,0.0,0.0,92.6040267944336,0.0,0.0,0.0,0.5140078663825989,4.0,0.0,1.0
583320,293.0894775390625,297.1499938964844,293.1499938964844,0.1479648798704147,-3138.240966796875,304.1446533203125,0.7790583968162537,0.2209120541810989,0.2000911384820938,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4587252736091614,0.050000000745058,0.0495232045650482,293.0196838378906,297.1499938964844,293.1499938964844,0.1213989481329917,-2083.882080078125,304.1367492675781,0.739913284778595,0.1886211484670639,0.1329465806484222,293.1749572753906,297.1499938964844,293.1499938964844,0.3827637434005737,-7006.67236328125,304.1691589355469,0.9990000128746032,0.53668612241745,0.4458790123462677,293.16192626953125,297.1499938964844,293.1499938964844,0.0041484530083835,-1557.96533203125,296.6498413085937,0.4587252736091614,0.050000000745058,0.2349167615175247,291.16534423828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1439514160156,293.77734375,291.1697082519531,1.0,0.2899007797241211,0.623199999332428,0.623199999332428,1.0,1.0,-1.2761824131011963,0.5000635385513306,0.776118814945221,0.1959592700004577,0.0,0.0,0.7975751161575317,64.69867706298828,56.0,42.09673309326172,-15535.4814453125,258.4773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5835876464844,308.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.3592039346694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078235626220704,0.9078315496444702,-7.950599865580443e-06,0.0,0.0003645463148131,0.0,0.0,92.6040267944336,0.0,0.0,0.0,0.5140078663825989,4.0,0.0,1.0
583380,293.0893249511719,297.1499938964844,293.1499938964844,0.1486585736274719,-3149.21484375,304.145263671875,0.7860956788063049,0.2224803417921066,0.2014291882514953,293.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.4635453522205353,0.050000000745058,0.0494423992931842,293.0289001464844,297.1499938964844,293.1499938964844,0.1223585233092308,-2096.227783203125,304.1395874023437,0.7465904355049133,0.1900610476732254,0.1341359615325927,293.1498413085937,297.1499938964844,293.1499938964844,0.3724792897701263,-6853.376953125,304.17938232421875,0.9990000128746032,0.5411360263824463,0.4371986091136932,293.1587829589844,297.1499938964844,293.1499938964844,0.0041370373219251,-1551.462158203125,296.6789245605469,0.4635453522205353,0.050000000745058,0.2345334589481353,291.2076416015625,291.1499938964844,256.36920166015625,255.33819580078125,279.1344909667969,293.7289123535156,291.2105712890625,1.0,0.2867933213710785,0.6211366653442383,0.6211366653442383,1.0,1.0,-1.2682331800460815,0.4957075715065002,0.7725255489349365,0.1930895298719406,0.0,0.0,0.7868626713752747,62.52828598022461,59.0,48.71406555175781,-15487.6025390625,250.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7170104980469,308.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.27734375,18000.0,0.0,0.0,0.3598785102367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955521583557129,0.8955599665641785,-7.844375431886874e-06,0.0,0.0003652309533208,0.0,0.0,89.7699966430664,0.0,0.0,0.0,0.5084933638572693,4.0,0.0,1.0
583440,293.0893249511719,297.1499938964844,293.1499938964844,0.1486585736274719,-3149.21484375,304.145263671875,0.7860956788063049,0.2224803417921066,0.2014291882514953,293.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.4635453522205353,0.050000000745058,0.0494423992931842,293.0289001464844,297.1499938964844,293.1499938964844,0.1223585233092308,-2096.227783203125,304.1395874023437,0.7465904355049133,0.1900610476732254,0.1341359615325927,293.1498413085937,297.1499938964844,293.1499938964844,0.3724792897701263,-6853.376953125,304.17938232421875,0.9990000128746032,0.5411360263824463,0.4371986091136932,293.1587829589844,297.1499938964844,293.1499938964844,0.0041370373219251,-1551.462158203125,296.6789245605469,0.4635453522205353,0.050000000745058,0.2345334589481353,291.2076416015625,291.1499938964844,256.36920166015625,255.33819580078125,279.1344909667969,293.7289123535156,291.2105712890625,1.0,0.2867933213710785,0.6211366653442383,0.6211366653442383,1.0,1.0,-1.2682331800460815,0.4957075715065002,0.7725255489349365,0.1930895298719406,0.0,0.0,0.7868626713752747,62.52828598022461,59.0,48.71406555175781,-15487.6025390625,250.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7170104980469,308.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.27734375,18000.0,0.0,0.0,0.3598785102367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955521583557129,0.8955599665641785,-7.844375431886874e-06,0.0,0.0003652309533208,0.0,0.0,89.7699966430664,0.0,0.0,0.0,0.5084933638572693,4.0,0.0,1.0
583500,293.0892944335937,297.1499938964844,293.1499938964844,0.1491160988807678,-3156.761962890625,304.1452941894531,0.788459062576294,0.2232539057731628,0.2021042853593826,293.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.4648472368717193,0.050000000745058,0.0494206994771957,293.0341796875,297.1499938964844,293.1499938964844,0.1226580515503883,-2100.029541015625,304.14093017578125,0.7485112547874451,0.1905589401721954,0.1344937235116958,293.1376037597656,297.1499938964844,293.1499938964844,0.3694829642772674,-6809.888671875,304.1794738769531,0.9990000128746032,0.5435429811477661,0.4348381459712982,293.15728759765625,297.1499938964844,293.1499938964844,0.0041344412602484,-1549.819580078125,296.688720703125,0.4648472368717193,0.050000000745058,0.234430506825447,291.2204284667969,291.1499938964844,256.3468322753906,255.3188018798828,279.1318664550781,293.70947265625,291.22235107421875,1.0,0.2859700322151184,0.6200281977653503,0.6200281977653503,1.0,1.0,-1.266488790512085,0.4944226443767547,0.7720661759376526,0.1921244114637375,0.0,0.0,0.7808594703674316,61.9514274597168,59.0,40.06123733520508,-15468.1513671875,248.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929992675781,308.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18190.888671875,18000.0,0.0,0.0,0.3599079251289367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863603472709656,0.8863680958747864,-7.753872523608152e-06,0.0,0.000365260784747,0.0,0.0,87.59407806396484,0.0,0.0,0.0,0.5043455958366394,4.0,0.0,1.0
583560,293.0892944335937,297.1499938964844,293.1499938964844,0.1496424823999405,-3165.576904296875,304.1451721191406,0.7902365922927856,0.2240245938301086,0.2027840316295623,293.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265014648437,0.4656001329421997,0.050000000745058,0.0494079478085041,293.0389404296875,297.1499938964844,293.1499938964844,0.1229921132326126,-2104.40576171875,304.1419677734375,0.749893307685852,0.1910886764526367,0.134839117527008,293.1267395019531,297.1499938964844,293.1499938964844,0.3675867021083832,-6783.244140625,304.17755126953125,0.9990000128746032,0.5458390116691589,0.4334456622600555,293.15582275390625,297.1499938964844,293.1499938964844,0.0041337152943015,-1549.138916015625,296.6958312988281,0.4656001329421997,0.050000000745058,0.2343700379133224,291.22808837890625,291.1499938964844,256.3236389160156,255.29872131347656,279.13055419921875,293.6949462890625,291.22906494140625,1.0,0.2855646908283233,0.618949830532074,0.618949830532074,1.0,1.0,-1.2659589052200315,0.4936622977256775,0.7722966074943542,0.1914407163858413,0.0,0.0,0.774854302406311,61.61978530883789,62.0,28.6483211517334,-15452.9912109375,247.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,308.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18214.716796875,18000.0,0.0,0.0,0.3597515523433685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8762319087982178,0.876239538192749,-7.65085314924363e-06,0.0,0.0003651020815595,0.0,0.0,85.20662689208984,0.0,0.0,0.0,0.4997605681419372,4.0,0.0,1.0
583620,293.0892639160156,297.1499938964844,293.1499938964844,0.1509051769971847,-3187.033935546875,304.1446838378906,0.792327880859375,0.225565418601036,0.2041610032320022,293.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.4658167660236358,0.050000000745058,0.0494042411446571,293.0458068847656,297.1499938964844,293.1499938964844,0.1240268424153328,-2118.506591796875,304.14288330078125,0.7517052888870239,0.192501500248909,0.135729894042015,293.11041259765625,297.1499938964844,293.1499938964844,0.3666361570358276,-6773.0400390625,304.1698608398437,0.9990000128746032,0.5497516989707947,0.4330410659313202,293.15283203125,297.1499938964844,293.1499938964844,0.0041375928558409,-1550.5357666015625,296.70233154296875,0.4658167660236358,0.050000000745058,0.2343524396419525,291.2285461425781,291.1499938964844,256.2749938964844,255.25662231445312,279.1302490234375,293.67950439453125,291.2276611328125,1.0,0.285815417766571,0.6169413924217224,0.6169413924217224,1.0,1.0,-1.2681679725646973,0.4935865104198456,0.7745814919471741,0.1908611804246902,0.0,0.0,0.7641435265541077,61.55810546875,65.0,2.8601067066192627,-15440.1220703125,248.6141052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,308.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.3671875,18000.0,0.0,0.0,0.3589781522750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557139039039612,0.8557213544845581,-7.436112355208024e-06,0.0,0.000364317180356,0.0,0.0,80.44107818603516,0.0,0.0,0.0,0.4904634058475494,4.0,0.0,1.0
583680,293.0892639160156,297.1499938964844,293.1499938964844,0.1509051769971847,-3187.033935546875,304.1446838378906,0.792327880859375,0.225565418601036,0.2041610032320022,293.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.4658167660236358,0.050000000745058,0.0494042411446571,293.0458068847656,297.1499938964844,293.1499938964844,0.1240268424153328,-2118.506591796875,304.14288330078125,0.7517052888870239,0.192501500248909,0.135729894042015,293.11041259765625,297.1499938964844,293.1499938964844,0.3666361570358276,-6773.0400390625,304.1698608398437,0.9990000128746032,0.5497516989707947,0.4330410659313202,293.15283203125,297.1499938964844,293.1499938964844,0.0041375928558409,-1550.5357666015625,296.70233154296875,0.4658167660236358,0.050000000745058,0.2343524396419525,291.2285461425781,291.1499938964844,256.2749938964844,255.25662231445312,279.1302490234375,293.67950439453125,291.2276611328125,1.0,0.285815417766571,0.6169413924217224,0.6169413924217224,1.0,1.0,-1.2681679725646973,0.4935865104198456,0.7745814919471741,0.1908611804246902,0.0,0.0,0.7641435265541077,61.55810546875,65.0,2.8601067066192627,-15440.1220703125,248.6141052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,308.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.3671875,18000.0,0.0,0.0,0.3589781522750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557139039039612,0.8557213544845581,-7.436112355208024e-06,0.0,0.000364317180356,0.0,0.0,80.44107818603516,0.0,0.0,0.0,0.4904634058475494,4.0,0.0,1.0
583740,293.0892333984375,297.1499938964844,293.1499938964844,0.1524172723293304,-3212.976318359375,304.1439208984375,0.7928458452224731,0.2271124571561813,0.2055641263723373,293.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.4646561741828918,0.050000000745058,0.0494238696992397,293.0487365722656,297.1499938964844,293.1499938964844,0.125710979104042,-2141.84375,304.1424255371094,0.7528530359268188,0.1945378929376602,0.1370499730110168,293.10205078125,297.1499938964844,293.1499938964844,0.3688471615314483,-6810.12109375,304.1595153808594,0.9990000128746032,0.5524700284004211,0.4351878762245178,293.149658203125,297.1499938964844,293.1499938964844,0.0041479072533547,-1555.1888427734375,296.7006225585937,0.4646561741828918,0.050000000745058,0.2344455569982528,291.2121276855469,291.1499938964844,256.2235717773437,255.21212768554688,279.1312561035156,293.6780700683594,291.2099304199219,1.0,0.2872360944747925,0.6151126027107239,0.6151126027107239,1.0,1.0,-1.2741475105285645,0.4951813817024231,0.7789661884307861,0.191188782453537,0.0,0.0,0.7568174004554749,62.14502334594727,68.0,-19.89156913757324,-15458.828125,252.1600036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,308.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.984375,18000.0,0.0,0.0,0.3577930927276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83878493309021,0.8387921452522278,-7.251652732520597e-06,0.0,0.00036311452277,0.0,0.0,76.57310485839844,0.0,0.0,0.0,0.4827697277069092,4.0,0.0,1.0
583800,293.0892333984375,297.1499938964844,293.1499938964844,0.1524172723293304,-3212.976318359375,304.1439208984375,0.7928458452224731,0.2271124571561813,0.2055641263723373,293.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.4646561741828918,0.050000000745058,0.0494238696992397,293.0487365722656,297.1499938964844,293.1499938964844,0.125710979104042,-2141.84375,304.1424255371094,0.7528530359268188,0.1945378929376602,0.1370499730110168,293.10205078125,297.1499938964844,293.1499938964844,0.3688471615314483,-6810.12109375,304.1595153808594,0.9990000128746032,0.5524700284004211,0.4351878762245178,293.149658203125,297.1499938964844,293.1499938964844,0.0041479072533547,-1555.1888427734375,296.7006225585937,0.4646561741828918,0.050000000745058,0.2344455569982528,291.2121276855469,291.1499938964844,256.2235717773437,255.21212768554688,279.1312561035156,293.6780700683594,291.2099304199219,1.0,0.2872360944747925,0.6151126027107239,0.6151126027107239,1.0,1.0,-1.2741475105285645,0.4951813817024231,0.7789661884307861,0.191188782453537,0.0,0.0,0.7568174004554749,62.14502334594727,68.0,-19.89156913757324,-15458.828125,252.1600036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,308.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.984375,18000.0,0.0,0.0,0.3577930927276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83878493309021,0.8387921452522278,-7.251652732520597e-06,0.0,0.00036311452277,0.0,0.0,76.57310485839844,0.0,0.0,0.0,0.4827697277069092,4.0,0.0,1.0
583860,293.08917236328125,297.1499938964844,293.1499938964844,0.1540974229574203,-3241.862060546875,304.1431579589844,0.7921682000160217,0.2286650836467743,0.2069901525974273,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4623625874519348,0.050000000745058,0.0494617484509944,293.0482788085937,297.1499938964844,293.1499938964844,0.1280176639556884,-2173.8369140625,304.1410827636719,0.7536882162094116,0.1971907168626785,0.1388202905654907,293.1011962890625,297.1499938964844,293.1499938964844,0.3735069036483764,-6883.07568359375,304.1485900878906,0.9990000128746032,0.5538731813430786,0.4392997324466705,293.1463623046875,297.1499938964844,293.1499938964844,0.0041631334461271,-1562.1839599609375,296.6943664550781,0.4623625874519348,0.050000000745058,0.2346252351999282,291.1852722167969,291.1499938964844,256.16961669921875,255.1654815673828,279.1324157714844,293.6865234375,291.18243408203125,1.0,0.2895763516426086,0.6134130954742432,0.6134130954742432,1.0,1.0,-1.2831799983978271,0.4981208741664886,0.7850592136383057,0.1922339498996734,0.0,0.0,0.7538412809371948,63.24137496948242,71.0,-34.861995697021484,-15514.21875,258.0257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,308.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.83203125,18000.0,0.0,0.0,0.3564974665641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286407589912415,0.8286479115486145,-7.13171721145045e-06,0.0,0.00036179961171,0.0,0.0,74.23699951171875,0.0,0.0,0.0,0.4781076610088348,4.0,0.0,1.0
583920,293.08917236328125,297.1499938964844,293.1499938964844,0.1540974229574203,-3241.862060546875,304.1431579589844,0.7921682000160217,0.2286650836467743,0.2069901525974273,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4623625874519348,0.050000000745058,0.0494617484509944,293.0482788085937,297.1499938964844,293.1499938964844,0.1280176639556884,-2173.8369140625,304.1410827636719,0.7536882162094116,0.1971907168626785,0.1388202905654907,293.1011962890625,297.1499938964844,293.1499938964844,0.3735069036483764,-6883.07568359375,304.1485900878906,0.9990000128746032,0.5538731813430786,0.4392997324466705,293.1463623046875,297.1499938964844,293.1499938964844,0.0041631334461271,-1562.1839599609375,296.6943664550781,0.4623625874519348,0.050000000745058,0.2346252351999282,291.1852722167969,291.1499938964844,256.16961669921875,255.1654815673828,279.1324157714844,293.6865234375,291.18243408203125,1.0,0.2895763516426086,0.6134130954742432,0.6134130954742432,1.0,1.0,-1.2831799983978271,0.4981208741664886,0.7850592136383057,0.1922339498996734,0.0,0.0,0.7538412809371948,63.24137496948242,71.0,-34.861995697021484,-15514.21875,258.0257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,308.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.83203125,18000.0,0.0,0.0,0.3564974665641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286407589912415,0.8286479115486145,-7.13171721145045e-06,0.0,0.00036179961171,0.0,0.0,74.23699951171875,0.0,0.0,0.0,0.4781076610088348,4.0,0.0,1.0
583980,293.089111328125,297.1499938964844,293.1499938964844,0.1558608710765838,-3272.121826171875,304.1425170898437,0.790587842464447,0.2302175611257553,0.2084313035011291,293.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4592365324497223,0.050000000745058,0.049514289945364,293.0451354980469,297.1499938964844,293.1499938964844,0.1308527886867523,-2212.98876953125,304.1393127441406,0.7543784976005554,0.2003994286060333,0.1410005539655685,293.10699462890625,297.1499938964844,293.1499938964844,0.3800317049026489,-6982.6376953125,304.1382141113281,0.9990000128746032,0.5539450645446777,0.4449398219585418,293.1429748535156,297.1499938964844,293.1499938964844,0.0041817813180387,-1570.641357421875,296.68707275390625,0.4592365324497223,0.050000000745058,0.2348744720220565,291.1541442871094,291.1499938964844,256.1134338378906,255.1168975830078,279.1335144042969,293.702880859375,291.15118408203125,1.0,0.2926414310932159,0.6118202805519104,0.6118202805519104,1.0,1.0,-1.2946585416793823,0.5021406412124634,0.792517900466919,0.1938473135232925,0.0,0.0,0.7553535103797913,64.747802734375,74.0,-41.74414825439453,-15604.99609375,265.8290405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,308.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.3554092943668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265684843063354,0.8265755772590637,-7.091142379067605e-06,0.0,0.0003606952377595,0.0,0.0,73.64434814453125,0.0,0.0,0.0,0.477060854434967,4.0,0.0,1.0
584040,293.089111328125,297.1499938964844,293.1499938964844,0.1558608710765838,-3272.121826171875,304.1425170898437,0.790587842464447,0.2302175611257553,0.2084313035011291,293.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4592365324497223,0.050000000745058,0.049514289945364,293.0451354980469,297.1499938964844,293.1499938964844,0.1308527886867523,-2212.98876953125,304.1393127441406,0.7543784976005554,0.2003994286060333,0.1410005539655685,293.10699462890625,297.1499938964844,293.1499938964844,0.3800317049026489,-6982.6376953125,304.1382141113281,0.9990000128746032,0.5539450645446777,0.4449398219585418,293.1429748535156,297.1499938964844,293.1499938964844,0.0041817813180387,-1570.641357421875,296.68707275390625,0.4592365324497223,0.050000000745058,0.2348744720220565,291.1541442871094,291.1499938964844,256.1134338378906,255.1168975830078,279.1335144042969,293.702880859375,291.15118408203125,1.0,0.2926414310932159,0.6118202805519104,0.6118202805519104,1.0,1.0,-1.2946585416793823,0.5021406412124634,0.792517900466919,0.1938473135232925,0.0,0.0,0.7553535103797913,64.747802734375,74.0,-41.74414825439453,-15604.99609375,265.8290405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,308.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.3554092943668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265684843063354,0.8265755772590637,-7.091142379067605e-06,0.0,0.0003606952377595,0.0,0.0,73.64434814453125,0.0,0.0,0.0,0.477060854434967,4.0,0.0,1.0
584100,293.0890808105469,297.1499938964844,293.1499938964844,0.156753733754158,-3287.40087890625,304.1422424316406,0.7895365357398987,0.2309919744729995,0.2091549932956695,293.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4574593007564544,0.050000000745058,0.0495451539754867,293.0427551269531,297.1499938964844,293.1499938964844,0.1324422657489776,-2234.83740234375,304.13836669921875,0.7547065019607544,0.2021940350532531,0.1422304809093475,293.1120910644531,297.1499938964844,293.1499938964844,0.3838448524475097,-7040.06298828125,304.1334533691406,0.9990000128746032,0.5534893274307251,0.4482198357582092,293.14129638671875,297.1499938964844,293.1499938964844,0.0041920160874724,-1575.2088623046875,296.6838073730469,0.4574593007564544,0.050000000745058,0.2350208759307861,291.13836669921875,291.1499938964844,256.0845947265625,255.0919647216797,279.1340637207031,293.7138366699219,291.1354675292969,1.0,0.2943948209285736,0.6110659837722778,0.6110659837722778,1.0,1.0,-1.3011531829833984,0.5044897794723511,0.7966634035110474,0.1948321014642715,0.0,0.0,0.7577149868011475,65.6296615600586,74.0,-42.84825134277344,-15661.9296875,270.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,308.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9765625,18000.0,0.0,0.0,0.3550368845462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285757899284363,0.8285828828811646,-7.101470600900939e-06,0.0,0.0003603172954171,0.0,0.0,74.00077056884766,0.0,0.0,0.0,0.4779077470302582,4.0,0.0,1.0
584160,293.0890808105469,297.1499938964844,293.1499938964844,0.1576472520828247,-3302.65869140625,304.1420288085937,0.7883469462394714,0.2317645996809005,0.2098797410726547,293.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4555774331092834,0.050000000745058,0.0495786741375923,293.0399475097656,297.1499938964844,293.1499938964844,0.134136214852333,-2258.041259765625,304.1374206542969,0.7550396919250488,0.2041074335575103,0.1435472667217254,293.1184997558594,297.1499938964844,293.1499938964844,0.3879613578319549,-7101.59423828125,304.12896728515625,0.9990000128746032,0.5527116656303406,0.4517547488212585,293.1395568847656,297.1499938964844,293.1499938964844,0.0042027346789836,-1579.933837890625,296.6810302734375,0.4555774331092834,0.050000000745058,0.2351798713207245,291.12286376953125,291.1499938964844,256.0552978515625,255.066635131836,279.1346740722656,293.7267150878906,291.1200561523437,1.0,0.2962721586227417,0.6103436946868896,0.6103436946868896,1.0,1.0,-1.308077692985535,0.5070370435714722,0.8010406494140625,0.1959218382835388,0.0,0.0,0.7610868811607361,66.58590698242188,77.0,-42.8921012878418,-15725.390625,275.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,308.7943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.794921875,18000.0,0.0,0.0,0.3548232316970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325225114822388,0.832529604434967,-7.131741313060047e-06,0.0,0.0003601004718802,0.0,0.0,74.77996063232422,0.0,0.0,0.0,0.4796335995197296,4.0,0.0,1.0
584220,293.089111328125,297.1499938964844,293.1499938964844,0.1594268232583999,-3332.94677734375,304.1417236328125,0.7856507301330566,0.2333049178123474,0.2113309949636459,293.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4516008496284485,0.050000000745058,0.0496525429189205,293.033203125,297.1499938964844,293.1499938964844,0.1378124952316284,-2308.122314453125,304.135498046875,0.7557600736618042,0.2082619667053222,0.1464211046695709,293.134765625,297.1499938964844,293.1499938964844,0.396943986415863,-7234.53173828125,304.1210632324219,0.9990000128746032,0.5502215623855591,0.4594492316246032,293.1360778808594,297.1499938964844,293.1499938964844,0.0042254799045622,-1589.7733154296875,296.67742919921875,0.4516008496284485,0.050000000745058,0.235530287027359,291.0932922363281,291.1499938964844,255.99549865722656,255.0149078369141,279.135986328125,293.7581787109375,291.0906982421875,1.0,0.3003355264663696,0.6090084910392761,0.6090084910392761,1.0,1.0,-1.3230143785476685,0.5126513242721558,0.8103631138801575,0.1983814984560012,0.0,0.0,0.7706509232521057,68.69032287597656,80.0,-41.12067413330078,-15868.3203125,286.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,308.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.083984375,18000.0,0.0,0.0,0.354971319437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845771074295044,0.8457783460617065,-7.248962901940104e-06,0.0,0.0003602507640607,0.0,0.0,77.55184173583984,0.0,0.0,0.0,0.4855338633060455,4.0,0.0,1.0
