time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.089111328125,297.1499938964844,293.1499938964844,0.1594268232583999,-3332.94677734375,304.1417236328125,0.7856507301330566,0.2333049178123474,0.2113309949636459,293.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4516008496284485,0.050000000745058,0.0496525429189205,293.033203125,297.1499938964844,293.1499938964844,0.1378124952316284,-2308.122314453125,304.135498046875,0.7557600736618042,0.2082619667053222,0.1464211046695709,293.134765625,297.1499938964844,293.1499938964844,0.396943986415863,-7234.53173828125,304.1210632324219,0.9990000128746032,0.5502215623855591,0.4594492316246032,293.1360778808594,297.1499938964844,293.1499938964844,0.0042254799045622,-1589.7733154296875,296.67742919921875,0.4516008496284485,0.050000000745058,0.235530287027359,291.0932922363281,291.1499938964844,255.99549865722656,255.0149078369141,279.135986328125,293.7581787109375,291.0906982421875,1.0,0.3003355264663696,0.6090084910392761,0.6090084910392761,1.0,1.0,-1.3230143785476685,0.5126513242721558,0.8103631138801575,0.1983814984560012,0.0,0.0,0.7706509232521057,68.69032287597656,80.0,-41.12067413330078,-15868.3203125,286.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,308.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.083984375,18000.0,0.0,0.0,0.354971319437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845771074295044,0.8457783460617065,-7.248962901940104e-06,0.0,0.0003602507640607,0.0,0.0,77.55184173583984,0.0,0.0,0.0,0.4855338633060455,4.0,0.0,1.0
584340,293.0842590332031,297.1499938964844,293.1499938964844,0.1616820693016052,-3371.2216796875,304.1406555175781,0.7833566665649414,0.2358091324567794,0.2133267372846603,293.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4474841654300689,0.050000000745058,0.049733817577362,293.0306701660156,297.1499938964844,293.1499938964844,0.1413377821445465,-2355.74365234375,304.134521484375,0.7558677196502686,0.2117513567209243,0.1491377800703048,293.15496826171875,297.1499938964844,293.1499938964844,0.4067101776599884,-7377.3681640625,304.1144714355469,0.9990000128746032,0.5465165972709656,0.4677689671516418,293.1324462890625,297.1499938964844,293.1499938964844,0.0042498758994042,-1600.09228515625,296.67657470703125,0.4474841654300689,0.050000000745058,0.2359158247709274,291.0657043457031,291.1499938964844,255.934310913086,254.96197509765625,279.13543701171875,293.7908020019531,291.06329345703125,1.0,0.3047311305999756,0.6075950264930725,0.6075950264930725,1.0,1.0,-1.3392177820205688,0.5187889337539673,0.8204289078712463,0.2010827362537384,0.0,0.0,0.7837514281272888,71.00521087646484,68.0,-38.81695938110352,-16029.9111328125,298.1675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,308.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17775.736328125,18000.0,0.0,0.0,0.356011152267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654670119285583,0.8654744625091553,-7.437723979819566e-06,0.0,0.0003613060689531,0.0,0.0,81.89834594726562,0.0,0.0,0.0,0.494422435760498,4.0,0.0,1.0
584400,293.0842590332031,297.1499938964844,293.1499938964844,0.1616820693016052,-3371.2216796875,304.1406555175781,0.7833566665649414,0.2358091324567794,0.2133267372846603,293.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4474841654300689,0.050000000745058,0.049733817577362,293.0306701660156,297.1499938964844,293.1499938964844,0.1413377821445465,-2355.74365234375,304.134521484375,0.7558677196502686,0.2117513567209243,0.1491377800703048,293.15496826171875,297.1499938964844,293.1499938964844,0.4067101776599884,-7377.3681640625,304.1144714355469,0.9990000128746032,0.5465165972709656,0.4677689671516418,293.1324462890625,297.1499938964844,293.1499938964844,0.0042498758994042,-1600.09228515625,296.67657470703125,0.4474841654300689,0.050000000745058,0.2359158247709274,291.0657043457031,291.1499938964844,255.934310913086,254.96197509765625,279.13543701171875,293.7908020019531,291.06329345703125,1.0,0.3047311305999756,0.6075950264930725,0.6075950264930725,1.0,1.0,-1.3392177820205688,0.5187889337539673,0.8204289078712463,0.2010827362537384,0.0,0.0,0.7837514281272888,71.00521087646484,68.0,-38.81695938110352,-16029.9111328125,298.1675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,308.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17775.736328125,18000.0,0.0,0.0,0.356011152267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654670119285583,0.8654744625091553,-7.437723979819566e-06,0.0,0.0003613060689531,0.0,0.0,81.89834594726562,0.0,0.0,0.0,0.494422435760498,4.0,0.0,1.0
584460,293.0816955566406,297.1499938964844,293.1499938964844,0.1639351844787597,-3408.97119140625,304.1401062011719,0.7878745794296265,0.2380121946334839,0.2155201137065887,293.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.448976993560791,0.050000000745058,0.0497036650776863,293.0328063964844,297.1499938964844,293.1499938964844,0.1437558531761169,-2387.9208984375,304.1356811523437,0.7606102228164673,0.214343786239624,0.1510184556245803,293.1696472167969,297.1499938964844,293.1499938964844,0.4049744606018066,-7344.8759765625,304.1297912597656,0.9990000128746032,0.54338139295578,0.4647070467472076,293.1288757324219,297.1499938964844,293.1499938964844,0.0042642359621822,-1605.8970947265625,296.684814453125,0.448976993560791,0.050000000745058,0.2357727736234665,291.05181884765625,291.1499938964844,255.8719940185547,254.9080352783203,279.12847900390625,293.7555236816406,291.0526123046875,1.0,0.3034933507442474,0.6050387024879456,0.6050387024879456,1.0,1.0,-1.3402358293533323,0.517754316329956,0.8224814534187317,0.1997402161359787,0.0,0.0,0.7981952428817749,70.25643920898438,56.0,-13.131293296813965,-16096.712890625,296.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,308.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17733.123046875,18000.0,0.0,0.0,0.3578650951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898812532424927,0.8898889422416687,-7.688326149946079e-06,0.0,0.0003631875733844,0.0,0.0,87.61548614501953,0.0,0.0,0.0,0.5055235624313354,4.0,0.0,1.0
584520,293.0816955566406,297.1499938964844,293.1499938964844,0.1639351844787597,-3408.97119140625,304.1401062011719,0.7878745794296265,0.2380121946334839,0.2155201137065887,293.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.448976993560791,0.050000000745058,0.0497036650776863,293.0328063964844,297.1499938964844,293.1499938964844,0.1437558531761169,-2387.9208984375,304.1356811523437,0.7606102228164673,0.214343786239624,0.1510184556245803,293.1696472167969,297.1499938964844,293.1499938964844,0.4049744606018066,-7344.8759765625,304.1297912597656,0.9990000128746032,0.54338139295578,0.4647070467472076,293.1288757324219,297.1499938964844,293.1499938964844,0.0042642359621822,-1605.8970947265625,296.684814453125,0.448976993560791,0.050000000745058,0.2357727736234665,291.05181884765625,291.1499938964844,255.8719940185547,254.9080352783203,279.12847900390625,293.7555236816406,291.0526123046875,1.0,0.3034933507442474,0.6050387024879456,0.6050387024879456,1.0,1.0,-1.3402358293533323,0.517754316329956,0.8224814534187317,0.1997402161359787,0.0,0.0,0.7981952428817749,70.25643920898438,56.0,-13.131293296813965,-16096.712890625,296.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,308.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17733.123046875,18000.0,0.0,0.0,0.3578650951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898812532424927,0.8898889422416687,-7.688326149946079e-06,0.0,0.0003631875733844,0.0,0.0,87.61548614501953,0.0,0.0,0.0,0.5055235624313354,4.0,0.0,1.0
584580,293.0823974609375,297.1499938964844,293.1499938964844,0.1648736447095871,-3423.680908203125,304.1418762207031,0.7972105741500854,0.2396011054515838,0.2169026434421539,293.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.455496996641159,0.050000000745058,0.049579944461584,293.0351257324219,297.1499938964844,293.1499938964844,0.1453886330127716,-2408.926025390625,304.13775634765625,0.7704926133155823,0.2168431133031845,0.1526624411344528,293.162841796875,297.1499938964844,293.1499938964844,0.3918127417564392,-7142.52490234375,304.15869140625,0.9990000128746032,0.544208288192749,0.4519059658050537,293.1257019042969,297.1499938964844,293.1499938964844,0.0042631854303181,-1603.7276611328125,296.7166748046875,0.455496996641159,0.050000000745058,0.2351859211921692,291.0792541503906,291.1499938964844,255.8088531494141,254.8533630371093,279.1351318359375,293.74884033203125,291.0834045410156,1.0,0.2980767488479614,0.6037818193435669,0.6037818193435669,1.0,1.0,-1.327654480934143,0.5117058157920837,0.8159486651420593,0.1960098594427108,0.0,0.0,0.8062013387680054,66.91690063476562,59.0,34.2078742980957,-16047.546875,284.0306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,308.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.08203125,18000.0,0.0,0.0,0.3599486351013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909598171710968,0.9096060991287231,-7.919374183984473e-06,0.0,0.0003653021121863,0.0,0.0,92.63417053222656,0.0,0.0,0.0,0.5146087408065796,4.0,0.0,1.0
584640,293.0823974609375,297.1499938964844,293.1499938964844,0.1648736447095871,-3423.680908203125,304.1418762207031,0.7972105741500854,0.2396011054515838,0.2169026434421539,293.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.455496996641159,0.050000000745058,0.049579944461584,293.0351257324219,297.1499938964844,293.1499938964844,0.1453886330127716,-2408.926025390625,304.13775634765625,0.7704926133155823,0.2168431133031845,0.1526624411344528,293.162841796875,297.1499938964844,293.1499938964844,0.3918127417564392,-7142.52490234375,304.15869140625,0.9990000128746032,0.544208288192749,0.4519059658050537,293.1257019042969,297.1499938964844,293.1499938964844,0.0042631854303181,-1603.7276611328125,296.7166748046875,0.455496996641159,0.050000000745058,0.2351859211921692,291.0792541503906,291.1499938964844,255.8088531494141,254.8533630371093,279.1351318359375,293.74884033203125,291.0834045410156,1.0,0.2980767488479614,0.6037818193435669,0.6037818193435669,1.0,1.0,-1.327654480934143,0.5117058157920837,0.8159486651420593,0.1960098594427108,0.0,0.0,0.8062013387680054,66.91690063476562,59.0,34.2078742980957,-16047.546875,284.0306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,308.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.08203125,18000.0,0.0,0.0,0.3599486351013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909598171710968,0.9096060991287231,-7.919374183984473e-06,0.0,0.0003653021121863,0.0,0.0,92.63417053222656,0.0,0.0,0.0,0.5146087408065796,4.0,0.0,1.0
584700,293.0829772949219,297.1499938964844,293.1499938964844,0.1651492416858673,-3427.64599609375,304.1428527832031,0.8009758591651917,0.2403453439474105,0.2175382077693939,293.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4580910503864288,0.050000000745058,0.0495338961482048,293.0359191894531,297.1499938964844,293.1499938964844,0.1461204290390014,-2418.185791015625,304.1386413574219,0.7747761011123657,0.2181407809257507,0.15352164208889,293.1519775390625,297.1499938964844,293.1499938964844,0.3861503303050995,-7057.17529296875,304.16729736328125,0.9990000128746032,0.5461822748184204,0.4470458924770355,293.1239624023437,297.1499938964844,293.1499938964844,0.0042622131295502,-1601.93017578125,296.73931884765625,0.4580910503864288,0.050000000745058,0.2349674701690673,291.103271484375,291.1499938964844,255.77706909179688,254.8258209228516,279.1386413574219,293.7602233886719,291.107421875,1.0,0.2964338958263397,0.6034878492355347,0.6034878492355347,1.0,1.0,-1.323291897773743,0.5097363591194153,0.8135554790496826,0.1947247087955474,0.0,0.0,0.806920051574707,65.6768569946289,59.0,48.659645080566406,-16024.68359375,279.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,308.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17867.802734375,18000.0,0.0,0.0,0.3609009683132171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150024056434632,0.915010392665863,-7.99411554908147e-06,0.0,0.0003662686212919,0.0,0.0,94.13220977783205,0.0,0.0,0.0,0.5171523690223694,4.0,0.0,1.0
584760,293.08355712890625,297.1499938964844,293.1499938964844,0.1654926389455795,-3432.88623046875,304.1435241699219,0.8037864565849304,0.2410756796598434,0.2181691527366638,293.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4598710536956787,0.050000000745058,0.0495032221078872,293.0365295410156,297.1499938964844,293.1499938964844,0.146953284740448,-2428.890625,304.1391906738281,0.7782362103462219,0.219467744231224,0.1544140130281448,293.14013671875,297.1499938964844,293.1499938964844,0.382162481546402,-6997.8203125,304.1713562011719,0.9990000128746032,0.5484810471534729,0.4437800943851471,293.1221008300781,297.1499938964844,293.1499938964844,0.004263088107109,-1601.1231689453125,296.7597045898437,0.4598710536956787,0.050000000745058,0.2348219752311706,291.12237548828125,291.1499938964844,255.7451629638672,254.7981719970703,279.1375732421875,293.7593078613281,291.125244140625,1.0,0.295297235250473,0.6028013825416565,0.6028013825416565,1.0,1.0,-1.320987343788147,0.5084097981452942,0.812577486038208,0.193723976612091,0.0,0.0,0.8068018555641174,64.86051177978516,62.0,47.57876205444336,-16010.46484375,276.6591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,308.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.751953125,18000.0,0.0,0.0,0.361789733171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175306558609008,0.9175386428833008,-8.035806786210742e-06,0.0,0.0003671706072054,0.0,0.0,94.89347076416016,0.0,0.0,0.0,0.5184059739112854,4.0,0.0,1.0
584820,293.0863647460937,297.1499938964844,293.1499938964844,0.1662700325250625,-3445.2265625,304.1443786621094,0.807304322719574,0.242201417684555,0.2192793190479278,293.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4617703557014465,0.050000000745058,0.0494712777435779,293.0374755859375,297.1499938964844,293.1499938964844,0.1488859802484512,-2454.094970703125,304.1395568847656,0.7834569811820984,0.2221471816301345,0.1562549918889999,293.1181945800781,297.1499938964844,293.1499938964844,0.3776757419109344,-6933.01953125,304.1714782714844,0.9990000128746032,0.5531875491142273,0.4403538703918457,293.1185302734375,297.1499938964844,293.1499938964844,0.0042714062146842,-1602.83740234375,296.7912292480469,0.4617703557014465,0.050000000745058,0.2346704304218292,291.1434326171875,291.1499938964844,255.68121337890625,254.74270629882807,279.1312866210937,293.7311096191406,291.1445617675781,1.0,0.2943507730960846,0.6006166338920593,0.6006166338920593,1.0,1.0,-1.3201946020126345,0.5068508982658386,0.8133437633514404,0.1920798569917678,0.0,0.0,0.8060612082481384,64.03369903564453,65.0,30.09406852722168,-16005.25,274.4806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,308.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.3633797764778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186797738075256,0.9186878204345704,-8.062583219725639e-06,0.0,0.0003687842981889,0.0,0.0,95.30571746826172,0.0,0.0,0.0,0.5190476179122925,4.0,0.0,1.0
584880,293.0863647460937,297.1499938964844,293.1499938964844,0.1662700325250625,-3445.2265625,304.1443786621094,0.807304322719574,0.242201417684555,0.2192793190479278,293.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4617703557014465,0.050000000745058,0.0494712777435779,293.0374755859375,297.1499938964844,293.1499938964844,0.1488859802484512,-2454.094970703125,304.1395568847656,0.7834569811820984,0.2221471816301345,0.1562549918889999,293.1181945800781,297.1499938964844,293.1499938964844,0.3776757419109344,-6933.01953125,304.1714782714844,0.9990000128746032,0.5531875491142273,0.4403538703918457,293.1185302734375,297.1499938964844,293.1499938964844,0.0042714062146842,-1602.83740234375,296.7912292480469,0.4617703557014465,0.050000000745058,0.2346704304218292,291.1434326171875,291.1499938964844,255.68121337890625,254.74270629882807,279.1312866210937,293.7311096191406,291.1445617675781,1.0,0.2943507730960846,0.6006166338920593,0.6006166338920593,1.0,1.0,-1.3201946020126345,0.5068508982658386,0.8133437633514404,0.1920798569917678,0.0,0.0,0.8060612082481384,64.03369903564453,65.0,30.09406852722168,-16005.25,274.4806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,308.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.3633797764778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186797738075256,0.9186878204345704,-8.062583219725639e-06,0.0,0.0003687842981889,0.0,0.0,95.30571746826172,0.0,0.0,0.0,0.5190476179122925,4.0,0.0,1.0
584940,293.0894470214844,297.1499938964844,293.1499938964844,0.1669669598340988,-3456.504638671875,304.14508056640625,0.8083043098449707,0.2431831806898117,0.2200925648212433,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4617688655853271,0.050000000745058,0.0494712851941585,293.0389404296875,297.1499938964844,293.1499938964844,0.150977075099945,-2481.5400390625,304.1395568847656,0.7865736484527588,0.2247038334608078,0.1580789685249328,293.1024780273437,297.1499938964844,293.1499938964844,0.3770171105861664,-6926.39599609375,304.1653137207031,0.9990000128746032,0.5571945309638977,0.4403563439846039,293.1150207519531,297.1499938964844,293.1499938964844,0.0042864074930548,-1607.7513427734375,296.8156433105469,0.4617688655853271,0.050000000745058,0.2346704751253128,291.150146484375,291.1499938964844,255.6172637939453,254.68722534179688,279.1293029785156,293.7129821777344,291.1502685546875,1.0,0.2948335409164428,0.5984190702438354,0.5984190702438354,1.0,1.0,-1.32336163520813,0.5069073438644409,0.8164542317390442,0.1912896037101745,0.0,0.0,0.805474042892456,64.07979583740234,68.0,12.18701457977295,-16028.748046875,275.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,308.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.3647604584693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180829524993896,0.9180910587310792,-8.05967556516407e-06,0.0,0.0003701855021063,0.0,0.0,95.18304443359376,0.0,0.0,0.0,0.518811047077179,4.0,0.0,1.0
585000,293.0894470214844,297.1499938964844,293.1499938964844,0.1669669598340988,-3456.504638671875,304.14508056640625,0.8083043098449707,0.2431831806898117,0.2200925648212433,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4617688655853271,0.050000000745058,0.0494712851941585,293.0389404296875,297.1499938964844,293.1499938964844,0.150977075099945,-2481.5400390625,304.1395568847656,0.7865736484527588,0.2247038334608078,0.1580789685249328,293.1024780273437,297.1499938964844,293.1499938964844,0.3770171105861664,-6926.39599609375,304.1653137207031,0.9990000128746032,0.5571945309638977,0.4403563439846039,293.1150207519531,297.1499938964844,293.1499938964844,0.0042864074930548,-1607.7513427734375,296.8156433105469,0.4617688655853271,0.050000000745058,0.2346704751253128,291.150146484375,291.1499938964844,255.6172637939453,254.68722534179688,279.1293029785156,293.7129821777344,291.1502685546875,1.0,0.2948335409164428,0.5984190702438354,0.5984190702438354,1.0,1.0,-1.32336163520813,0.5069073438644409,0.8164542317390442,0.1912896037101745,0.0,0.0,0.805474042892456,64.07979583740234,68.0,12.18701457977295,-16028.748046875,275.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,308.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.3647604584693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180829524993896,0.9180910587310792,-8.05967556516407e-06,0.0,0.0003701855021063,0.0,0.0,95.18304443359376,0.0,0.0,0.0,0.518811047077179,4.0,0.0,1.0
585060,293.08966064453125,297.1499938964844,293.1499938964844,0.1682180017232895,-3477.328369140625,304.1446228027344,0.8083276152610779,0.2446673810482025,0.221358448266983,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4603826105594635,0.050000000745058,0.0494944863021373,293.0409240722656,297.1499938964844,293.1499938964844,0.1530526429414749,-2508.82763671875,304.1395568847656,0.7879167199134827,0.2271138429641723,0.1597678065299987,293.0945129394531,297.1499938964844,293.1499938964844,0.3792612552642822,-6963.01806640625,304.15643310546875,0.9990000128746032,0.5600314140319824,0.4428508281707763,293.1115417480469,297.1499938964844,293.1499938964844,0.0043064304627478,-1615.053955078125,296.8353576660156,0.4603826105594635,0.050000000745058,0.2347805351018905,291.1465148925781,291.1499938964844,255.55360412597656,254.63194274902344,279.1295471191406,293.7076721191406,291.1457824707031,1.0,0.2964370250701904,0.5963751077651978,0.5963751077651978,1.0,1.0,-1.3300611972808838,0.508510947227478,0.8215502500534058,0.1913704425096511,0.0,0.0,0.8060852885246277,64.77066040039062,71.0,-2.985962390899658,-16082.837890625,280.1789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,308.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.091796875,18000.0,0.0,0.0,0.366023451089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180973172187804,0.9181053638458252,-8.057578270381782e-06,0.0,0.0003714672639034,0.0,0.0,95.16796112060548,0.0,0.0,0.0,0.518826961517334,4.0,0.0,1.0
585120,293.08966064453125,297.1499938964844,293.1499938964844,0.1682180017232895,-3477.328369140625,304.1446228027344,0.8083276152610779,0.2446673810482025,0.221358448266983,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4603826105594635,0.050000000745058,0.0494944863021373,293.0409240722656,297.1499938964844,293.1499938964844,0.1530526429414749,-2508.82763671875,304.1395568847656,0.7879167199134827,0.2271138429641723,0.1597678065299987,293.0945129394531,297.1499938964844,293.1499938964844,0.3792612552642822,-6963.01806640625,304.15643310546875,0.9990000128746032,0.5600314140319824,0.4428508281707763,293.1115417480469,297.1499938964844,293.1499938964844,0.0043064304627478,-1615.053955078125,296.8353576660156,0.4603826105594635,0.050000000745058,0.2347805351018905,291.1465148925781,291.1499938964844,255.55360412597656,254.63194274902344,279.1295471191406,293.7076721191406,291.1457824707031,1.0,0.2964370250701904,0.5963751077651978,0.5963751077651978,1.0,1.0,-1.3300611972808838,0.508510947227478,0.8215502500534058,0.1913704425096511,0.0,0.0,0.8060852885246277,64.77066040039062,71.0,-2.985962390899658,-16082.837890625,280.1789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,308.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.091796875,18000.0,0.0,0.0,0.366023451089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180973172187804,0.9181053638458252,-8.057578270381782e-06,0.0,0.0003714672639034,0.0,0.0,95.16796112060548,0.0,0.0,0.0,0.518826961517334,4.0,0.0,1.0
585180,293.0894775390625,297.1499938964844,293.1499938964844,0.1697710007429123,-3503.294189453125,304.1438293457031,0.8074159622192383,0.2462368160486221,0.2228148728609085,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4579695165157318,0.050000000745058,0.0495359227061271,293.0422058105469,297.1499938964844,293.1499938964844,0.1553544998168945,-2539.154052734375,304.1391906738281,0.78823322057724,0.2296160757541656,0.161551222205162,293.0939636230469,297.1499938964844,293.1499938964844,0.3838436901569366,-7033.82763671875,304.14666748046875,0.9990000128746032,0.5615599751472473,0.447269856929779,293.10809326171875,297.1499938964844,293.1499938964844,0.0043306839652359,-1624.34326171875,296.8515319824219,0.4579695165157318,0.050000000745058,0.2349770963191986,291.134521484375,291.1499938964844,255.4905242919922,254.5771026611328,279.1273498535156,293.6957397460937,291.13311767578125,1.0,0.29891237616539,0.5940423607826233,0.5940423607826233,1.0,1.0,-1.3395395278930664,0.5110849738121033,0.8284545540809631,0.1918962746858596,0.0,0.0,0.808867335319519,65.96937561035156,74.0,-15.225565910339355,-16167.2021484375,286.8348999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815185546875,308.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1015625,18000.0,0.0,0.0,0.3673018515110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9206796288490297,0.9206876754760742,-8.079404324234929e-06,0.0,0.0003727646835613,0.0,0.0,95.77659606933594,0.0,0.0,0.0,0.520007312297821,4.0,0.0,1.0
585240,293.0894775390625,297.1499938964844,293.1499938964844,0.1697710007429123,-3503.294189453125,304.1438293457031,0.8074159622192383,0.2462368160486221,0.2228148728609085,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4579695165157318,0.050000000745058,0.0495359227061271,293.0422058105469,297.1499938964844,293.1499938964844,0.1553544998168945,-2539.154052734375,304.1391906738281,0.78823322057724,0.2296160757541656,0.161551222205162,293.0939636230469,297.1499938964844,293.1499938964844,0.3838436901569366,-7033.82763671875,304.14666748046875,0.9990000128746032,0.5615599751472473,0.447269856929779,293.10809326171875,297.1499938964844,293.1499938964844,0.0043306839652359,-1624.34326171875,296.8515319824219,0.4579695165157318,0.050000000745058,0.2349770963191986,291.134521484375,291.1499938964844,255.4905242919922,254.5771026611328,279.1273498535156,293.6957397460937,291.13311767578125,1.0,0.29891237616539,0.5940423607826233,0.5940423607826233,1.0,1.0,-1.3395395278930664,0.5110849738121033,0.8284545540809631,0.1918962746858596,0.0,0.0,0.808867335319519,65.96937561035156,74.0,-15.225565910339355,-16167.2021484375,286.8348999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815185546875,308.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1015625,18000.0,0.0,0.0,0.3673018515110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9206796288490297,0.9206876754760742,-8.079404324234929e-06,0.0,0.0003727646835613,0.0,0.0,95.77659606933594,0.0,0.0,0.0,0.520007312297821,4.0,0.0,1.0
585300,293.08990478515625,297.1499938964844,293.1499938964844,0.1705311089754104,-3515.9970703125,304.1435546875,0.806506335735321,0.2469200938940048,0.2234840393066406,293.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4564448595046997,0.050000000745058,0.049562819302082,293.0431823730469,297.1499938964844,293.1499938964844,0.1564981639385223,-2554.206298828125,304.1390991210937,0.7879465818405151,0.2307903319597244,0.162406325340271,293.0962829589844,297.1499938964844,293.1499938964844,0.3869098722934723,-7080.39453125,304.1416931152344,0.9990000128746032,0.5618162155151367,0.4501146078109741,293.1063842773437,297.1499938964844,293.1499938964844,0.0043442565947771,-1629.632080078125,296.8587341308594,0.4564448595046997,0.050000000745058,0.2351046800613403,291.126220703125,291.1499938964844,255.4592742919922,254.5499420166016,279.1260986328125,293.6859130859375,291.1246643066406,1.0,0.3004092574119568,0.5927518606185913,0.5927518606185913,1.0,1.0,-1.3449691534042358,0.5125641226768494,0.8324049711227417,0.1922230720520019,0.0,0.0,0.8112837076187134,66.73702239990234,74.0,-19.499248504638672,-16218.5400390625,290.8689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.813232421875,308.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.427734375,18000.0,0.0,0.0,0.3679924309253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234163761138916,0.923424482345581,-8.105149390758015e-06,0.0,0.0003734655329026,0.0,0.0,96.4460906982422,0.0,0.0,0.0,0.5212591290473938,4.0,0.0,1.0
585360,293.09051513671875,297.1499938964844,293.1499938964844,0.1712577193975448,-3528.12548828125,304.1434020996094,0.8053202033042908,0.2475609928369522,0.2241048365831375,293.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4547538757324219,0.050000000745058,0.0495933294296264,293.0443115234375,297.1499938964844,293.1499938964844,0.1576199978590011,-2568.948974609375,304.1390380859375,0.7874018549919128,0.2319251000881195,0.1632331907749176,293.1002197265625,297.1499938964844,293.1499938964844,0.3904064893722534,-7133.02685546875,304.1368713378906,0.9990000128746032,0.5617232322692871,0.4533199369907379,293.104736328125,297.1499938964844,293.1499938964844,0.0043582948856055,-1635.118408203125,296.8657531738281,0.4547538757324219,0.050000000745058,0.2352494150400161,291.1173095703125,291.1499938964844,255.42828369140625,254.52297973632807,279.1233215332031,293.66949462890625,291.1156616210937,1.0,0.3020505011081695,0.5912295579910278,0.5912295579910278,1.0,1.0,-1.3507646322250366,0.514056384563446,0.8367082476615906,0.1924946010112762,0.0,0.0,0.8143563866615295,67.60269165039062,77.0,-22.538057327270508,-16276.0869140625,295.3119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,308.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.4453125,18000.0,0.0,0.0,0.3687397241592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927219569683075,0.9272276759147644,-8.1426924225525e-06,0.0,0.0003742239496205,0.0,0.0,97.39592742919922,0.0,0.0,0.0,0.5230017900466919,4.0,0.0,1.0
585420,293.0919494628906,297.1499938964844,293.1499938964844,0.1726821810007095,-3551.88232421875,304.14324951171875,0.8023855090141296,0.2487786263227462,0.2252793908119201,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4510267972946167,0.050000000745058,0.0496632866561412,293.0468139648437,297.1499938964844,293.1499938964844,0.1598206609487533,-2597.81591796875,304.1390380859375,0.7857257723808289,0.2340959310531616,0.1648205369710922,293.1124572753906,297.1499938964844,293.1499938964844,0.3984768688678741,-7253.17138671875,304.1278076171875,0.9990000128746032,0.5605142712593079,0.4605841636657715,293.1022644042969,297.1499938964844,293.1499938964844,0.0043864045292139,-1646.2142333984375,296.87744140625,0.4510267972946167,0.050000000745058,0.2355812489986419,291.0976867675781,291.1499938964844,255.3671875,254.46978759765625,279.117919921875,293.6175842285156,291.0959777832031,1.0,0.3056835234165191,0.5877137780189514,0.5877137780189514,1.0,1.0,-1.3632818460464478,0.5170319080352783,0.8462499380111694,0.1928547769784927,0.0,0.0,0.8226355910301208,69.57698059082031,80.0,-26.2142391204834,-16404.67578125,305.2621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,308.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.072265625,18000.0,0.0,0.0,0.3704653978347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380556344985962,0.93806391954422,-8.254491149273235e-06,0.0,0.0003759752726182,0.0,0.0,100.17357635498048,0.0,0.0,0.0,0.5279935002326965,4.0,0.0,1.0
585480,293.0919494628906,297.1499938964844,293.1499938964844,0.1726821810007095,-3551.88232421875,304.14324951171875,0.8023855090141296,0.2487786263227462,0.2252793908119201,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4510267972946167,0.050000000745058,0.0496632866561412,293.0468139648437,297.1499938964844,293.1499938964844,0.1598206609487533,-2597.81591796875,304.1390380859375,0.7857257723808289,0.2340959310531616,0.1648205369710922,293.1124572753906,297.1499938964844,293.1499938964844,0.3984768688678741,-7253.17138671875,304.1278076171875,0.9990000128746032,0.5605142712593079,0.4605841636657715,293.1022644042969,297.1499938964844,293.1499938964844,0.0043864045292139,-1646.2142333984375,296.87744140625,0.4510267972946167,0.050000000745058,0.2355812489986419,291.0976867675781,291.1499938964844,255.3671875,254.46978759765625,279.117919921875,293.6175842285156,291.0959777832031,1.0,0.3056835234165191,0.5877137780189514,0.5877137780189514,1.0,1.0,-1.3632818460464478,0.5170319080352783,0.8462499380111694,0.1928547769784927,0.0,0.0,0.8226355910301208,69.57698059082031,80.0,-26.2142391204834,-16404.67578125,305.2621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,308.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.072265625,18000.0,0.0,0.0,0.3704653978347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380556344985962,0.93806391954422,-8.254491149273235e-06,0.0,0.0003759752726182,0.0,0.0,100.17357635498048,0.0,0.0,0.0,0.5279935002326965,4.0,0.0,1.0
585540,293.09344482421875,297.1499938964844,293.1499938964844,0.1740562468767166,-3574.721435546875,304.1432189941406,0.7989481091499329,0.24994657933712,0.2264104038476944,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.447019100189209,0.050000000745058,0.0497430674731731,293.049560546875,297.1499938964844,293.1499938964844,0.1619274318218231,-2625.341796875,304.1391906738281,0.7834680676460266,0.2361519336700439,0.1663312017917633,293.1297607421875,297.1499938964844,293.1499938964844,0.4076147377490997,-7387.4453125,304.1200256347656,0.9990000128746032,0.5579659342765808,0.4687309861183166,293.1006164550781,297.1499938964844,293.1499938964844,0.0044145304709672,-1657.2470703125,296.8883972167969,0.447019100189209,0.050000000745058,0.2359596937894821,291.0791320800781,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5712890625,291.0776062011719,1.0,0.3096837997436523,0.5842266082763672,0.5842266082763672,1.0,1.0,-1.3767820596694946,0.5203608274459839,0.8564212918281555,0.193380981683731,0.0,0.0,0.833349347114563,71.81884002685547,83.0,-25.56016540527344,-16546.306640625,316.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7249450683594,308.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.40234375,18000.0,0.0,0.0,0.372573971748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9529133439064026,0.9529218077659608,-8.415225238422863e-06,0.0,0.000378115219064,0.0,0.0,104.12116241455078,0.0,0.0,0.0,0.5348725914955139,4.0,0.0,1.0
585600,293.09344482421875,297.1499938964844,293.1499938964844,0.1740562468767166,-3574.721435546875,304.1432189941406,0.7989481091499329,0.24994657933712,0.2264104038476944,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.447019100189209,0.050000000745058,0.0497430674731731,293.049560546875,297.1499938964844,293.1499938964844,0.1619274318218231,-2625.341796875,304.1391906738281,0.7834680676460266,0.2361519336700439,0.1663312017917633,293.1297607421875,297.1499938964844,293.1499938964844,0.4076147377490997,-7387.4453125,304.1200256347656,0.9990000128746032,0.5579659342765808,0.4687309861183166,293.1006164550781,297.1499938964844,293.1499938964844,0.0044145304709672,-1657.2470703125,296.8883972167969,0.447019100189209,0.050000000745058,0.2359596937894821,291.0791320800781,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5712890625,291.0776062011719,1.0,0.3096837997436523,0.5842266082763672,0.5842266082763672,1.0,1.0,-1.3767820596694946,0.5203608274459839,0.8564212918281555,0.193380981683731,0.0,0.0,0.833349347114563,71.81884002685547,83.0,-25.56016540527344,-16546.306640625,316.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7249450683594,308.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.40234375,18000.0,0.0,0.0,0.372573971748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9529133439064026,0.9529218077659608,-8.415225238422863e-06,0.0,0.000378115219064,0.0,0.0,104.12116241455078,0.0,0.0,0.0,0.5348725914955139,4.0,0.0,1.0
585660,293.09490966796875,297.1499938964844,293.1499938964844,0.1753854900598526,-3596.741943359375,304.14324951171875,0.7952043414115906,0.2510808706283569,0.2275160849094391,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.4429005682468414,0.050000000745058,0.0498306192457675,293.05242919921875,297.1499938964844,293.1499938964844,0.1639438569545745,-2651.584716796875,304.1394348144531,0.7808243036270142,0.2381135672330856,0.1677781194448471,293.1512756347656,297.1499938964844,293.1499938964844,0.4175408184528351,-7531.6337890625,304.113525390625,0.9990000128746032,0.5541240572929382,0.4775112867355346,293.099365234375,297.1499938964844,293.1499938964844,0.0044427220709621,-1668.1939697265625,296.8997802734375,0.4429005682468414,0.050000000745058,0.2363750040531158,291.0623474121094,291.1499938964844,255.2494964599609,254.3671875,279.11669921875,293.5320129394531,291.0610046386719,1.0,0.3139500617980957,0.5809110403060913,0.5809110403060913,1.0,1.0,-1.3909896612167358,0.5240265727043152,0.8669631481170654,0.1941064894199371,0.0,0.0,0.8461866974830627,74.2720947265625,71.0,-23.546167373657227,-16696.330078125,328.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542053222656,308.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17793.267578125,18000.0,0.0,0.0,0.3751198947429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709605574607848,0.9709691405296326,-8.618118954473175e-06,0.0,0.0003806989989243,0.0,0.0,109.10352325439452,0.0,0.0,0.0,0.5432785749435425,4.0,0.0,1.0
585720,293.09490966796875,297.1499938964844,293.1499938964844,0.1753854900598526,-3596.741943359375,304.14324951171875,0.7952043414115906,0.2510808706283569,0.2275160849094391,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.4429005682468414,0.050000000745058,0.0498306192457675,293.05242919921875,297.1499938964844,293.1499938964844,0.1639438569545745,-2651.584716796875,304.1394348144531,0.7808243036270142,0.2381135672330856,0.1677781194448471,293.1512756347656,297.1499938964844,293.1499938964844,0.4175408184528351,-7531.6337890625,304.113525390625,0.9990000128746032,0.5541240572929382,0.4775112867355346,293.099365234375,297.1499938964844,293.1499938964844,0.0044427220709621,-1668.1939697265625,296.8997802734375,0.4429005682468414,0.050000000745058,0.2363750040531158,291.0623474121094,291.1499938964844,255.2494964599609,254.3671875,279.11669921875,293.5320129394531,291.0610046386719,1.0,0.3139500617980957,0.5809110403060913,0.5809110403060913,1.0,1.0,-1.3909896612167358,0.5240265727043152,0.8669631481170654,0.1941064894199371,0.0,0.0,0.8461866974830627,74.2720947265625,71.0,-23.546167373657227,-16696.330078125,328.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542053222656,308.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17793.267578125,18000.0,0.0,0.0,0.3751198947429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709605574607848,0.9709691405296326,-8.618118954473175e-06,0.0,0.0003806989989243,0.0,0.0,109.10352325439452,0.0,0.0,0.0,0.5432785749435425,4.0,0.0,1.0
585780,293.0956420898437,297.1499938964844,293.1499938964844,0.1760567277669906,-3607.73193359375,304.1435241699219,0.7960799932479858,0.2517722249031067,0.2281250208616256,293.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.4430170357227325,0.050000000745058,0.0498280264437198,293.05401611328125,297.1499938964844,293.1499938964844,0.1650144904851913,-2665.396240234375,304.1397705078125,0.7822495102882385,0.2392807900905609,0.1685869097709655,293.16278076171875,297.1499938964844,293.1499938964844,0.4180271625518799,-7534.66845703125,304.12066650390625,0.9990000128746032,0.5518202185630798,0.4772566258907318,293.0986328125,297.1499938964844,293.1499938964844,0.0044547645375132,-1672.6907958984375,296.9092712402344,0.4430170357227325,0.050000000745058,0.2363626956939697,291.0567932128906,291.1499938964844,255.21563720703125,254.337631225586,279.1210021972656,293.5149841308594,291.0572204589844,1.0,0.3136695325374603,0.5794575214385986,0.5794575214385986,1.0,1.0,-1.3923763036727903,0.5235450863838196,0.8688312768936157,0.1934002786874771,0.0,0.0,0.8542435169219971,74.23125457763672,71.0,-11.41940212249756,-16736.515625,329.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093139648437,308.5382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17779.482421875,18000.0,0.0,0.0,0.3768141269683838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828785061836244,0.9828872680664062,-8.756403985898942e-06,0.0,0.0003824184241238,0.0,0.0,112.50616455078124,0.0,0.0,0.0,0.5488419532775879,4.0,0.0,1.0
585840,293.0960693359375,297.1499938964844,293.1499938964844,0.1763533651828766,-3612.38427734375,304.1439208984375,0.7980279326438904,0.2522418797016144,0.2285176515579223,293.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.4442034363746643,0.050000000745058,0.0498022101819515,293.0549621582031,297.1499938964844,293.1499938964844,0.1655841618776321,-2672.58349609375,304.1402587890625,0.7845320105552673,0.2400712072849273,0.16911381483078,293.1666259765625,297.1499938964844,293.1499938964844,0.4156023561954498,-7495.7392578125,304.1295471191406,0.9990000128746032,0.550942063331604,0.4746854603290558,293.0981140136719,297.1499938964844,293.1499938964844,0.004459174349904,-1673.8377685546875,296.9207458496094,0.4442034363746643,0.050000000745058,0.2362402379512787,291.06207275390625,291.1499938964844,255.1934814453125,254.3182830810547,279.1248474121094,293.5078125,291.06402587890625,1.0,0.312564879655838,0.5787574052810669,0.5787574052810669,1.0,1.0,-1.3902181386947632,0.5221344828605652,0.868083655834198,0.1924280673265457,0.0,0.0,0.8584004044532776,73.54132843017578,59.0,4.800011157989502,-16741.759765625,326.5350952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857849121094,308.5445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.669921875,18000.0,0.0,0.0,0.3779343068599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904344081878662,0.990443229675293,-8.84879773366265e-06,0.0,0.0003835552779491,0.0,0.0,114.73702239990234,0.0,0.0,0.0,0.5523626804351807,4.0,0.0,1.0
585900,293.0965270996094,297.1499938964844,293.1499938964844,0.1765809506177902,-3615.679443359375,304.1446228027344,0.8017079830169678,0.2528356611728668,0.2289955765008926,293.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.446727454662323,0.050000000745058,0.0497489832341671,293.0559387207031,297.1499938964844,293.1499938964844,0.1661697626113891,-2679.800048828125,304.1409606933594,0.7886284589767456,0.2410831898450851,0.1697700917720794,293.166259765625,297.1499938964844,293.1499938964844,0.4100599586963653,-7410.05908203125,304.1433410644531,0.9990000128746032,0.5507944226264954,0.4693379402160644,293.09735107421875,297.1499938964844,293.1499938964844,0.0044613587670028,-1673.5655517578125,296.9403381347656,0.446727454662323,0.050000000745058,0.2359877526760101,291.077392578125,291.1499938964844,255.16629028320312,254.29454040527344,279.1300964355469,293.502685546875,291.0809020996094,1.0,0.310261070728302,0.5781576037406921,0.5781576037406921,1.0,1.0,-1.384796142578125,0.5194312930107117,0.8653648495674133,0.1908204704523086,0.0,0.0,0.8617475032806396,72.10246276855469,59.0,27.07601356506348,-16726.10546875,320.6871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679626464844,308.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.046875,18000.0,0.0,0.0,0.3792612254619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982017278671264,0.9982106685638428,-8.95014363777591e-06,0.0,0.0003849019412882,0.0,0.0,117.11395263671876,0.0,0.0,0.0,0.5560058951377869,4.0,0.0,1.0
585960,293.096923828125,297.1499938964844,293.1499938964844,0.1766699999570846,-3616.55029296875,304.1454467773437,0.8066693544387817,0.2534359991550445,0.2294608950614929,293.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.4503784477710724,0.050000000745058,0.0496757291257381,293.0566711425781,297.1499938964844,293.1499938964844,0.1666423380374908,-2685.439453125,304.1417541503906,0.7940377593040466,0.2421294301748275,0.1704325824975967,293.1599426269531,297.1499938964844,293.1499938964844,0.4020140171051025,-7287.64111328125,304.1592102050781,0.9990000128746032,0.5518220067024231,0.461876630783081,293.09637451171875,297.1499938964844,293.1499938964844,0.0044605801813304,-1671.743408203125,296.96514892578125,0.4503784477710724,0.050000000745058,0.2356402724981308,291.1009216308594,291.1499938964844,255.13970947265625,254.27130126953125,279.1356201171875,293.50164794921875,291.10577392578125,1.0,0.3070486485958099,0.5778506398200989,0.5778506398200989,1.0,1.0,-1.3766906261444092,0.5158216953277588,0.8608688712120056,0.1888461858034134,0.0,0.0,0.8627017736434937,70.11216735839844,62.0,49.33141708374024,-16687.291015625,312.3965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665283203125,308.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.29296875,18000.0,0.0,0.0,0.3804436028003692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0034503936767578,1.0034594535827637,-9.025757208291909e-06,0.0,0.0003861018922179,0.0,0.0,118.8004913330078,0.0,0.0,0.0,0.5584859251976013,4.0,0.0,1.0
586020,293.0978088378906,297.1499938964844,293.1499938964844,0.1768073290586471,-3617.639404296875,304.1466979980469,0.8125462532043457,0.2546002864837646,0.2304413318634033,293.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4545186161994934,0.050000000745058,0.0495974756777286,293.0577697753906,297.1499938964844,293.1499938964844,0.1676207929849624,-2697.157470703125,304.142822265625,0.8011637330055237,0.2442736327648162,0.1718584597110748,293.13800048828125,297.1499938964844,293.1499938964844,0.3919712901115417,-7137.69921875,304.1723327636719,0.9990000128746032,0.5560111403465271,0.4537689089775085,293.0937805175781,297.1499938964844,293.1499938964844,0.0044640260748565,-1669.61376953125,297.020263671875,0.4545186161994934,0.050000000745058,0.2352690696716308,291.1541442871094,291.1499938964844,255.0884704589844,254.2265014648437,279.140380859375,293.5054931640625,291.15802001953125,1.0,0.3041965067386627,0.5771737694740295,0.5771737694740295,1.0,1.0,-1.3692997694015503,0.5122991800308228,0.8570006489753723,0.1866863965988159,0.0,0.0,0.8584276437759399,68.00470733642578,65.0,63.084999084472656,-16658.08203125,304.2323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075439453125,308.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.3823000192642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0048497915267944,1.0048588514328003,-9.07206140254857e-06,0.0,0.0003879859286826,0.0,0.0,119.49050903320312,0.0,0.0,0.0,0.559230625629425,4.0,0.0,1.0
