time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0978088378906,297.1499938964844,293.1499938964844,0.1768073290586471,-3617.639404296875,304.1466979980469,0.8125462532043457,0.2546002864837646,0.2304413318634033,293.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4545186161994934,0.050000000745058,0.0495974756777286,293.0577697753906,297.1499938964844,293.1499938964844,0.1676207929849624,-2697.157470703125,304.142822265625,0.8011637330055237,0.2442736327648162,0.1718584597110748,293.13800048828125,297.1499938964844,293.1499938964844,0.3919712901115417,-7137.69921875,304.1723327636719,0.9990000128746032,0.5560111403465271,0.4537689089775085,293.0937805175781,297.1499938964844,293.1499938964844,0.0044640260748565,-1669.61376953125,297.020263671875,0.4545186161994934,0.050000000745058,0.2352690696716308,291.1541442871094,291.1499938964844,255.0884704589844,254.2265014648437,279.140380859375,293.5054931640625,291.15802001953125,1.0,0.3041965067386627,0.5771737694740295,0.5771737694740295,1.0,1.0,-1.3692997694015503,0.5122991800308228,0.8570006489753723,0.1866863965988159,0.0,0.0,0.8584276437759399,68.00470733642578,65.0,63.084999084472656,-16658.08203125,304.2323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075439453125,308.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.3823000192642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0048497915267944,1.0048588514328003,-9.07206140254857e-06,0.0,0.0003879859286826,0.0,0.0,119.49050903320312,0.0,0.0,0.0,0.559230625629425,4.0,0.0,1.0
586140,293.0987548828125,297.1499938964844,293.1499938964844,0.1772300750017166,-3623.89990234375,304.1470642089844,0.815639853477478,0.2557274103164673,0.2314272075891494,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.4563213586807251,0.050000000745058,0.0495648384094238,293.0586242675781,297.1499938964844,293.1499938964844,0.1689286977052688,-2713.478271484375,304.1430358886719,0.8056073188781738,0.2464353293180465,0.1733407080173492,293.11651611328125,297.1499938964844,293.1499938964844,0.38700070977211,-7065.970703125,304.1729431152344,0.9990000128746032,0.5606803894042969,0.4503453075885772,293.0904846191406,297.1499938964844,293.1499938964844,0.0044771977700293,-1672.0924072265625,297.0674743652344,0.4563213586807251,0.050000000745058,0.2351142466068267,291.1882629394531,291.1499938964844,255.04005432128903,254.18411254882807,279.1410827636719,293.5072631835937,291.1903991699219,1.0,0.3031863272190094,0.5763421058654785,0.5763421058654785,1.0,1.0,-1.3679254055023191,0.5111543536186218,0.8567711114883423,0.1857568323612213,0.0,0.0,0.8508492112159729,67.15391540527344,68.0,47.113990783691406,-16654.259765625,301.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68231201171875,308.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.12109375,18000.0,0.0,0.0,0.3835793137550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9977712631225586,0.9977802634239196,-9.005325409816578e-06,0.0,0.0003892842505592,0.0,0.0,117.53137969970705,0.0,0.0,0.0,0.5559940934181213,4.0,0.0,1.0
586200,293.0987548828125,297.1499938964844,293.1499938964844,0.1772300750017166,-3623.89990234375,304.1470642089844,0.815639853477478,0.2557274103164673,0.2314272075891494,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.4563213586807251,0.050000000745058,0.0495648384094238,293.0586242675781,297.1499938964844,293.1499938964844,0.1689286977052688,-2713.478271484375,304.1430358886719,0.8056073188781738,0.2464353293180465,0.1733407080173492,293.11651611328125,297.1499938964844,293.1499938964844,0.38700070977211,-7065.970703125,304.1729431152344,0.9990000128746032,0.5606803894042969,0.4503453075885772,293.0904846191406,297.1499938964844,293.1499938964844,0.0044771977700293,-1672.0924072265625,297.0674743652344,0.4563213586807251,0.050000000745058,0.2351142466068267,291.1882629394531,291.1499938964844,255.04005432128903,254.18411254882807,279.1410827636719,293.5072631835937,291.1903991699219,1.0,0.3031863272190094,0.5763421058654785,0.5763421058654785,1.0,1.0,-1.3679254055023191,0.5111543536186218,0.8567711114883423,0.1857568323612213,0.0,0.0,0.8508492112159729,67.15391540527344,68.0,47.113990783691406,-16654.259765625,301.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68231201171875,308.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.12109375,18000.0,0.0,0.0,0.3835793137550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9977712631225586,0.9977802634239196,-9.005325409816578e-06,0.0,0.0003892842505592,0.0,0.0,117.53137969970705,0.0,0.0,0.0,0.5559940934181213,4.0,0.0,1.0
586260,293.0997619628906,297.1499938964844,293.1499938964844,0.1779514849185943,-3635.48828125,304.1468505859375,0.8167818784713745,0.2568238079547882,0.2324152588844299,293.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4563559293746948,0.050000000745058,0.0495642013847827,293.0596008300781,297.1499938964844,293.1499938964844,0.170524775981903,-2733.80078125,304.1426696777344,0.8079742789268494,0.2485550343990326,0.1748269200325012,293.1008605957031,297.1499938964844,293.1499938964844,0.3859843611717224,-7054.21142578125,304.1668701171875,0.9990000128746032,0.564719021320343,0.4502800405025482,293.0868225097656,297.1499938964844,293.1499938964844,0.0044988458976149,-1678.7401123046875,297.1059265136719,0.4563559293746948,0.050000000745058,0.2351112216711044,291.2026062011719,291.1499938964844,254.99473571777344,254.14439392089844,279.13922119140625,293.50067138671875,291.2030334472656,1.0,0.3036205768585205,0.5751825571060181,0.5751825571060181,1.0,1.0,-1.370811104774475,0.5115389227867126,0.8592721819877625,0.1855169981718063,0.0,0.0,0.8426594138145447,67.18445587158203,71.0,22.408809661865234,-16671.515625,302.9797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,308.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.931640625,18000.0,0.0,0.0,0.3843696117401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866029024124146,0.986611783504486,-8.879522283677943e-06,0.0,0.000390086293919,0.0,0.0,114.2964324951172,0.0,0.0,0.0,0.5508133172988892,4.0,0.0,1.0
586320,293.0997619628906,297.1499938964844,293.1499938964844,0.1779514849185943,-3635.48828125,304.1468505859375,0.8167818784713745,0.2568238079547882,0.2324152588844299,293.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4563559293746948,0.050000000745058,0.0495642013847827,293.0596008300781,297.1499938964844,293.1499938964844,0.170524775981903,-2733.80078125,304.1426696777344,0.8079742789268494,0.2485550343990326,0.1748269200325012,293.1008605957031,297.1499938964844,293.1499938964844,0.3859843611717224,-7054.21142578125,304.1668701171875,0.9990000128746032,0.564719021320343,0.4502800405025482,293.0868225097656,297.1499938964844,293.1499938964844,0.0044988458976149,-1678.7401123046875,297.1059265136719,0.4563559293746948,0.050000000745058,0.2351112216711044,291.2026062011719,291.1499938964844,254.99473571777344,254.14439392089844,279.13922119140625,293.50067138671875,291.2030334472656,1.0,0.3036205768585205,0.5751825571060181,0.5751825571060181,1.0,1.0,-1.370811104774475,0.5115389227867126,0.8592721819877625,0.1855169981718063,0.0,0.0,0.8426594138145447,67.18445587158203,71.0,22.408809661865234,-16671.515625,302.9797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,308.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.931640625,18000.0,0.0,0.0,0.3843696117401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866029024124146,0.986611783504486,-8.879522283677943e-06,0.0,0.000390086293919,0.0,0.0,114.2964324951172,0.0,0.0,0.0,0.5508133172988892,4.0,0.0,1.0
586380,293.10076904296875,297.1499938964844,293.1499938964844,0.1789434552192688,-3651.845458984375,304.146240234375,0.8164240121841431,0.2578892409801483,0.2333991676568985,293.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4550191164016723,0.050000000745058,0.049588281661272,293.0608215332031,297.1499938964844,293.1499938964844,0.1723504811525344,-2757.285888671875,304.1420593261719,0.8086972832679749,0.2505973279476166,0.1762820780277252,293.0928649902344,297.1499938964844,293.1499938964844,0.3882225751876831,-7090.9228515625,304.157470703125,0.9990000128746032,0.5675970911979675,0.4528116583824157,293.0831604003906,297.1499938964844,293.1499938964844,0.0045275459997355,-1688.9251708984375,297.1360168457031,0.4550191164016723,0.050000000745058,0.2352254539728164,291.1991577148437,291.1499938964844,254.95278930664065,254.10757446289065,279.13629150390625,293.4844665527344,291.1982116699219,1.0,0.3051642179489136,0.5736647844314575,0.5736647844314575,1.0,1.0,-1.3769426345825195,0.512997031211853,0.8639456629753113,0.1857164651155471,0.0,0.0,0.8361729979515076,67.89540100097656,74.0,-1.484797120094299,-16710.390625,307.3202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,308.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.150390625,18000.0,0.0,0.0,0.3848064839839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975330114364624,0.975338876247406,-8.744139449845534e-06,0.0,0.000390529690776,0.0,0.0,111.00997161865234,0.0,0.0,0.0,0.5455611348152161,4.0,0.0,1.0
586440,293.10076904296875,297.1499938964844,293.1499938964844,0.1789434552192688,-3651.845458984375,304.146240234375,0.8164240121841431,0.2578892409801483,0.2333991676568985,293.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4550191164016723,0.050000000745058,0.049588281661272,293.0608215332031,297.1499938964844,293.1499938964844,0.1723504811525344,-2757.285888671875,304.1420593261719,0.8086972832679749,0.2505973279476166,0.1762820780277252,293.0928649902344,297.1499938964844,293.1499938964844,0.3882225751876831,-7090.9228515625,304.157470703125,0.9990000128746032,0.5675970911979675,0.4528116583824157,293.0831604003906,297.1499938964844,293.1499938964844,0.0045275459997355,-1688.9251708984375,297.1360168457031,0.4550191164016723,0.050000000745058,0.2352254539728164,291.1991577148437,291.1499938964844,254.95278930664065,254.10757446289065,279.13629150390625,293.4844665527344,291.1982116699219,1.0,0.3051642179489136,0.5736647844314575,0.5736647844314575,1.0,1.0,-1.3769426345825195,0.512997031211853,0.8639456629753113,0.1857164651155471,0.0,0.0,0.8361729979515076,67.89540100097656,74.0,-1.484797120094299,-16710.390625,307.3202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,308.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.150390625,18000.0,0.0,0.0,0.3848064839839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975330114364624,0.975338876247406,-8.744139449845534e-06,0.0,0.000390529690776,0.0,0.0,111.00997161865234,0.0,0.0,0.0,0.5455611348152161,4.0,0.0,1.0
586500,293.101318359375,297.1499938964844,293.1499938964844,0.1795171499252319,-3661.37744140625,304.1458740234375,0.8157958388328552,0.2584097981452942,0.2338875383138656,293.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.4539507329463959,0.050000000745058,0.049607865512371,293.0615234375,297.1499938964844,293.1499938964844,0.1733229607343673,-2769.83837890625,304.1417541503906,0.8085655570030212,0.2515854239463806,0.1769926846027374,293.091796875,297.1499938964844,293.1499938964844,0.3903473913669586,-7123.9970703125,304.1522827148437,0.9990000128746032,0.5685312151908875,0.454859584569931,293.0813903808594,297.1499938964844,293.1499938964844,0.0045439410023391,-1695.03857421875,297.1485595703125,0.4539507329463959,0.050000000745058,0.2353183478116989,291.1922912597656,291.1499938964844,254.93316650390625,254.09034729003903,279.13482666015625,293.4736022949219,291.1908569335937,1.0,0.3062689006328583,0.5727967023849487,0.5727967023849487,1.0,1.0,-1.3809747695922852,0.514038622379303,0.8669361472129822,0.1859420388936996,0.0,0.0,0.8340305089950562,68.4583969116211,74.0,-11.367783546447754,-16738.37109375,310.4165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,308.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.466796875,18000.0,0.0,0.0,0.3849449157714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706873297691344,0.9706960320472716,-8.68572806211887e-06,0.0,0.0003906701458618,0.0,0.0,109.64899444580078,0.0,0.0,0.0,0.5433900356292725,4.0,0.0,1.0
586560,293.1018371582031,297.1499938964844,293.1499938964844,0.1801271438598632,-3671.53271484375,304.1455078125,0.8149201273918152,0.2589219510555267,0.234372541308403,293.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.4526717960834503,0.050000000745058,0.0496317148208618,293.06231689453125,297.1499938964844,293.1499938964844,0.1743203699588775,-2782.7216796875,304.1414489746094,0.8081608414649963,0.2525519430637359,0.1776911169290542,293.09259033203125,297.1499938964844,293.1499938964844,0.3930326700210571,-7165.13623046875,304.14697265625,0.9990000128746032,0.5691156387329102,0.4573409259319305,293.0797119140625,297.1499938964844,293.1499938964844,0.0045614102855324,-1701.670654296875,297.159912109375,0.4526717960834503,0.050000000745058,0.2354314774274826,291.1830139160156,291.1499938964844,254.9144897460937,254.07394409179688,279.133544921875,293.4615173339844,291.18121337890625,1.0,0.3075577020645141,0.5718772411346436,0.5718772411346436,1.0,1.0,-1.3855379819869995,0.5152555704116821,0.8702824115753174,0.1862415224313736,0.0,0.0,0.8327531218528748,69.1386489868164,77.0,-19.44951438903809,-16772.08203125,314.04071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,308.7914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.287109375,18000.0,0.0,0.0,0.3850614130496979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671013355255128,0.9671099781990052,-8.638514373160433e-06,0.0,0.0003907883656211,0.0,0.0,108.5858917236328,0.0,0.0,0.0,0.5417063236236572,4.0,0.0,1.0
586620,293.1029357910156,297.1499938964844,293.1499938964844,0.1814132034778595,-3692.95166015625,304.1448669433594,0.8125485181808472,0.2599200904369354,0.235329732298851,293.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4496246576309204,0.050000000745058,0.049690406769514,293.06402587890625,297.1499938964844,293.1499938964844,0.1763527393341064,-2808.959716796875,304.1408996582031,0.8066665530204773,0.2544250190258026,0.1790528148412704,293.09930419921875,297.1499938964844,293.1499938964844,0.3998045027256012,-7267.19482421875,304.13671875,0.9990000128746032,0.5692235231399536,0.4633907675743103,293.0766296386719,297.1499938964844,293.1499938964844,0.0045986771583557,-1716.0145263671875,297.1802978515625,0.4496246576309204,0.050000000745058,0.2357098907232284,291.15985107421875,291.1499938964844,254.8801422119141,254.0437164306641,279.1317443847656,293.43572998046875,291.1576843261719,1.0,0.3105972111225128,0.569951593875885,0.569951593875885,1.0,1.0,-1.3959879875183103,0.5181498527526855,0.877838134765625,0.187051460146904,0.0,0.0,0.8329476118087769,70.80125427246094,80.0,-30.13677978515625,-16856.03515625,322.66607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,308.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62890625,18000.0,0.0,0.0,0.3853249847888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638012647628784,0.963809847831726,-8.587006959714927e-06,0.0,0.0003910558589268,0.0,0.0,107.54227447509766,0.0,0.0,0.0,0.5401308536529541,4.0,0.0,1.0
586680,293.1029357910156,297.1499938964844,293.1499938964844,0.1814132034778595,-3692.95166015625,304.1448669433594,0.8125485181808472,0.2599200904369354,0.235329732298851,293.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4496246576309204,0.050000000745058,0.049690406769514,293.06402587890625,297.1499938964844,293.1499938964844,0.1763527393341064,-2808.959716796875,304.1408996582031,0.8066665530204773,0.2544250190258026,0.1790528148412704,293.09930419921875,297.1499938964844,293.1499938964844,0.3998045027256012,-7267.19482421875,304.13671875,0.9990000128746032,0.5692235231399536,0.4633907675743103,293.0766296386719,297.1499938964844,293.1499938964844,0.0045986771583557,-1716.0145263671875,297.1802978515625,0.4496246576309204,0.050000000745058,0.2357098907232284,291.15985107421875,291.1499938964844,254.8801422119141,254.0437164306641,279.1317443847656,293.43572998046875,291.1576843261719,1.0,0.3105972111225128,0.569951593875885,0.569951593875885,1.0,1.0,-1.3959879875183103,0.5181498527526855,0.877838134765625,0.187051460146904,0.0,0.0,0.8329476118087769,70.80125427246094,80.0,-30.13677978515625,-16856.03515625,322.66607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,308.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62890625,18000.0,0.0,0.0,0.3853249847888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638012647628784,0.963809847831726,-8.587006959714927e-06,0.0,0.0003910558589268,0.0,0.0,107.54227447509766,0.0,0.0,0.0,0.5401308536529541,4.0,0.0,1.0
586740,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1443786621094,0.8095176815986633,0.0,0.2362662404775619,293.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.4461313486099243,0.0,0.0497612059116363,293.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.8044536113739014,0.0,0.1803732514381408,293.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1274719238281,0.9990000128746032,0.0,0.4705846607685089,293.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.19952392578125,0.4461313486099243,0.0,0.2360457479953766,291.13409423828125,294.1499938964844,254.8500061035156,254.01715087890625,279.13104248046875,293.4105834960937,291.1318664550781,0.0,0.0,0.56801438331604,0.56801438331604,1.0,1.0,-1.407820701599121,0.5215751528739929,0.8862455487251282,0.1881373971700668,0.0,0.0,0.0,72.79615020751953,60.0,-34.69327163696289,-16959.42578125,332.8358459472656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,308.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.783203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661161303520204,0.966124713420868,-8.599922693974804e-06,0.0,0.0,0.0,0.0,108.07047271728516,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1443786621094,0.8095176815986633,0.0,0.2362662404775619,293.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.4461313486099243,0.0,0.0497612059116363,293.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.8044536113739014,0.0,0.1803732514381408,293.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1274719238281,0.9990000128746032,0.0,0.4705846607685089,293.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.19952392578125,0.4461313486099243,0.0,0.2360457479953766,291.13409423828125,294.1499938964844,254.8500061035156,254.01715087890625,279.13104248046875,293.4105834960937,291.1318664550781,0.0,0.0,0.56801438331604,0.56801438331604,1.0,1.0,-1.407820701599121,0.5215751528739929,0.8862455487251282,0.1881373971700668,0.0,0.0,0.0,72.79615020751953,60.0,-34.69327163696289,-16959.42578125,332.8358459472656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,308.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.783203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661161303520204,0.966124713420868,-8.599922693974804e-06,0.0,0.0,0.0,0.0,108.07047271728516,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0009569308022037,293.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0002793126623146,292.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57623291015625,0.0,0.0,0.0007320989971049,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,0.0020702672190964,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8632507324219,0.0,0.0,0.001324938959442,291.1708984375,294.1499938964844,254.8247985839844,253.99490356445312,272.827392578125,279.2309265136719,291.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064376769587397,2.0341030193549162e-08,0.0064376564696431,-0.0469879992306232,0.0,0.0,0.0,-0.0418377965688705,60.0,-334.3027038574219,-0.0,-2.824786861310713e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1414177591474298e-17,-1.1415655763228929e-17,1.478173673141982e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0009569308022037,293.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0002793126623146,292.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57623291015625,0.0,0.0,0.0007320989971049,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,0.0020702672190964,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8632507324219,0.0,0.0,0.001324938959442,291.1708984375,294.1499938964844,254.8247985839844,253.99490356445312,272.827392578125,279.2309265136719,291.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064376769587397,2.0341030193549162e-08,0.0064376564696431,-0.0469879992306232,0.0,0.0,0.0,-0.0418377965688705,60.0,-334.3027038574219,-0.0,-2.824786861310713e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1414177591474298e-17,-1.1415655763228929e-17,1.478173673141982e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0001287101913476,293.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001138474544859,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,9.974551358027384e-05,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.0001671758218435,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368835449219,0.0,0.0,0.0005400432855822,291.1712341308594,294.1499938964844,254.81417846679688,253.98550415039065,272.416259765625,271.3934631347656,291.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595547595992,1.7712890709731255e-08,0.001259536948055,-0.0452622510492801,0.0,0.0,0.0,-0.0143955973908305,60.0,-169.56939697265625,-0.0,-1.0816075501907109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6362104267741984e-20,-1.7401652193458064e-20,1.0395468149999257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,0.0001033495209412,293.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001085514086298,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,8.037830411922187e-05,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001092382808565,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8184814453125,0.0,0.0,0.0005149211501702,291.1713562011719,294.1499938964844,254.8048095703125,253.9772186279297,272.23736572265625,266.0365600585937,291.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998104698956,1.7298075860594512e-08,0.0010997931240126,-0.0443341955542564,0.0,0.0,0.0,-0.0133984889835119,60.0,-79.82463836669922,-0.0,-8.246960447877427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.556194016679472e-21,6.84697863467845e-21,-2.2907844160505865e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.000102735706605,293.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001081775699276,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,7.990543963387609e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0001081944137695,292.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80047607421875,0.0,0.0,0.0005131477955728,291.1714782714844,294.1499938964844,254.7966461181641,253.97000122070312,272.0672912597656,262.4676208496094,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946764377877,1.6930105317669586e-08,0.001094659557566,-0.0433746576309204,0.0,0.0,0.0,-0.0132060004398226,60.0,-46.26811599731445,-0.0,-8.170142251628931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5127076616932674e-21,6.89009461631421e-21,-2.3773869546209424e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,0.000102417950984,293.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001078485511243,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,7.965838449308649e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,0.0001078516725101,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826538085937,0.0,0.0,0.0005115870735608,291.1716003417969,294.1499938964844,254.78965759277344,253.9638061523437,271.8993835449219,260.0764465332031,291.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913190199062,1.654226622349597e-08,0.0010913024889305,-0.0423609986901283,0.0,0.0,0.0,-0.0130135025829076,60.0,-34.08186721801758,-0.0,-8.12010014783482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5117976822401016e-21,6.891002576283457e-21,-2.379204894043355e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0001017511240206,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001071465667337,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,7.913974695838988e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.0001071492224582,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7475280761719,0.0,0.0,0.0005082571879029,291.1718444824219,294.1499938964844,254.7789764404297,253.95431518554688,271.5698547363281,257.36285400390625,291.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92914772033692,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511769005568476e-21,6.8910284256776e-21,-2.379259622057516e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0001017511240206,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001071465667337,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,7.913974695838988e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.0001071492224582,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7475280761719,0.0,0.0,0.0005082571879029,291.1718444824219,294.1499938964844,254.7789764404297,253.95431518554688,271.5698547363281,257.36285400390625,291.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92914772033692,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511769005568476e-21,6.8910284256776e-21,-2.379259622057516e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,0.0001010372070595,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001063948220689,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,7.858448225306347e-05,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001063974268618,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71307373046875,0.0,0.0,0.0005046912119723,291.17205810546875,294.1499938964844,254.7723999023437,253.94842529296875,271.2486572265625,256.0877380371094,291.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9621524810791,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,0.0001010372070595,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001063948220689,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,7.858448225306347e-05,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001063974268618,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71307373046875,0.0,0.0,0.0005046912119723,291.17205810546875,294.1499938964844,254.7723999023437,253.94842529296875,271.2486572265625,256.0877380371094,291.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9621524810791,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,0.0001002915596473,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001056096662068,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46405029296875,0.0,0.0,7.800453022355214e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.000105612212792,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793518066406,0.0,0.0,0.0005009667947888,291.1722412109375,294.1499938964844,254.76954650878903,253.94583129882807,270.9357604980469,255.4674835205078,291.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.663774490356445,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,0.0001002915596473,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001056096662068,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46405029296875,0.0,0.0,7.800453022355214e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.000105612212792,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793518066406,0.0,0.0,0.0005009667947888,291.1722412109375,294.1499938964844,254.76954650878903,253.94583129882807,270.9357604980469,255.4674835205078,291.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.663774490356445,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141845703125,0.0,0.0,9.95304435491562e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001048082194756,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44708251953125,0.0,0.0,7.741255103610456e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,0.0001048107078531,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64630126953125,0.0,0.0,0.0004971650778315,291.17242431640625,294.1499938964844,254.77003479003903,253.9461669921875,270.6310729980469,255.15496826171875,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.443660736083984,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141845703125,0.0,0.0,9.95304435491562e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001048082194756,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44708251953125,0.0,0.0,7.741255103610456e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,0.0001048107078531,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64630126953125,0.0,0.0,0.0004971650778315,291.17242431640625,294.1499938964844,254.77003479003903,253.9461669921875,270.6310729980469,255.15496826171875,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.443660736083984,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,9.91490378510207e-05,293.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001044066011672,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,7.711590296821669e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0001044090749928,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300048828125,0.0,0.0,0.0004952599992975,291.1724853515625,294.1499938964844,254.7714233398437,253.9473419189453,270.48175048828125,255.06121826171875,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.336715698242188,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979797363281,0.0,0.0,9.876955300569534e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.000104007012851,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4304504394531,0.0,0.0,7.682075374759734e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,0.0001040094502968,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6139221191406,0.0,0.0,0.0004933644668199,291.17254638671875,294.1499938964844,254.7735137939453,253.9491424560547,270.3344116210937,254.99317932128903,291.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.22977828979492,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,9.802305430639537e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001032209474942,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,7.624013960594311e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,0.0001032233412843,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,0.0004896357422694,291.17266845703125,294.1499938964844,254.77960205078125,253.95440673828125,270.04559326171875,254.90719604492188,291.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.016429901123047,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,9.802305430639537e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001032209474942,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,7.624013960594311e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,0.0001032233412843,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,0.0004896357422694,291.17266845703125,294.1499938964844,254.77960205078125,253.95440673828125,270.04559326171875,254.90719604492188,291.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.016429901123047,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,9.730394958751276e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001024637458613,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,7.568083674414083e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001024660887196,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,0.0004860438930336,291.1727600097656,294.1499938964844,254.7879180908203,253.961654663086,269.7643737792969,254.86148071289065,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80639266967773,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,9.730394958751276e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001024637458613,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,7.568083674414083e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001024660887196,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,0.0004860438930336,291.1727600097656,294.1499938964844,254.7879180908203,253.961654663086,269.7643737792969,254.86148071289065,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80639266967773,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,9.662868978921324e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001017527029034,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824157714844,0.0,0.0,7.515563629567623e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,0.0001017549948301,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,0.0004826709919143,291.1727905273437,294.1499938964844,254.798095703125,253.9705352783203,269.4904479980469,254.8379364013672,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.603822708129883,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,9.662868978921324e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001017527029034,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824157714844,0.0,0.0,7.515563629567623e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,0.0001017549948301,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,0.0004826709919143,291.1727905273437,294.1499938964844,254.798095703125,253.9705352783203,269.4904479980469,254.8379364013672,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.603822708129883,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
