time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,9.601170313544571e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001011030180961,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36700439453125,0.0,0.0,7.467575778719038e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76190185546875,0.0,0.0,0.000101105273643,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906005859375,0.0,0.0,0.0004795891873072,291.1728210449219,294.1499938964844,254.8097686767578,253.98074340820312,269.2235107421875,254.82711791992188,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.413225173950195,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,9.601170313544571e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001011030180961,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36700439453125,0.0,0.0,7.467575778719038e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76190185546875,0.0,0.0,0.000101105273643,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906005859375,0.0,0.0,0.0004795891873072,291.1728210449219,294.1499938964844,254.8097686767578,253.98074340820312,269.2235107421875,254.82711791992188,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.413225173950195,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,9.572820272296668e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0001008045001071,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594055175781,0.0,0.0,7.445525989169255e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,0.0001008067338261,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,0.0004781731404364,291.1727905273437,294.1499938964844,254.8160552978516,253.9862365722656,269.0925598144531,254.82481384277344,291.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32356643676757,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214111328125,0.0,0.0,9.54624338191934e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001005246522254,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,7.42485499358736e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,0.0001005268641165,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4612121582031,0.0,0.0,0.0004768456565216,291.1727905273437,294.1499938964844,254.8225555419922,253.991928100586,268.9632263183594,254.823959350586,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.23812294006348,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,9.498565486865118e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.00010002261115,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.387772348010913e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0001000247866613,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,0.0004744642064906,291.1727294921875,294.1499938964844,254.83609008789065,254.0037841796875,268.7092590332031,254.8254852294922,290.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.080760955810547,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,9.498565486865118e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.00010002261115,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.387772348010913e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0001000247866613,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,0.0004744642064906,291.1727294921875,294.1499938964844,254.83609008789065,254.0037841796875,268.7092590332031,254.8254852294922,290.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.080760955810547,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.45820502238348e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.959762246580794e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222351074219,0.0,0.0,7.356380228884518e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,9.959976159734651e-05,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,0.0004724482423625,291.172607421875,294.1499938964844,254.8500061035156,254.0159606933593,268.4612121582031,254.8300018310547,290.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94216537475586,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.45820502238348e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.959762246580794e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222351074219,0.0,0.0,7.356380228884518e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,9.959976159734651e-05,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,0.0004724482423625,291.172607421875,294.1499938964844,254.8500061035156,254.0159606933593,268.4612121582031,254.8300018310547,290.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94216537475586,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784423828125,0.0,0.0,9.424918243894354e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.924713231157511e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,7.330490916501731e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,9.92492350633256e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,0.0004707856569439,291.17242431640625,294.1499938964844,254.8639068603516,254.0281524658203,268.21881103515625,254.83648681640625,290.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82244682312012,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784423828125,0.0,0.0,9.424918243894354e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.924713231157511e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,7.330490916501731e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,9.92492350633256e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,0.0004707856569439,291.17242431640625,294.1499938964844,254.8639068603516,254.0281524658203,268.21881103515625,254.83648681640625,290.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82244682312012,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,9.398226393386722e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.896607662085444e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934265136719,0.0,0.0,7.309730426641181e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,9.896815026877448e-05,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,0.0004694524686783,291.1722106933594,294.1499938964844,254.87744140625,254.0400238037109,267.9817199707031,254.84423828125,290.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72092056274414,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,9.398226393386722e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.896607662085444e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934265136719,0.0,0.0,7.309730426641181e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,9.896815026877448e-05,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,0.0004694524686783,291.1722106933594,294.1499938964844,254.87744140625,254.0400238037109,267.9817199707031,254.84423828125,290.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72092056274414,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,9.387161117047071e-05,293.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.884956671157852e-05,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,7.301124423975125e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.885162580758332e-05,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,0.0004688997869379,291.1720886230469,294.1499938964844,254.8839569091797,254.0457458496093,267.8650817871094,254.8484344482422,290.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.676633834838867,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.250732421875,0.0,0.0,9.377502283314244e-05,293.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.874787065200508e-05,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,7.293611270142719e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,9.874990792013703e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0004684173618443,291.1719665527344,294.1499938964844,254.8902282714844,254.0512542724609,267.7496643066406,254.852783203125,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.63641166687012,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,9.36204451136291e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.85851147561334e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,7.281589205376804e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.858713019639254e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.0,0.0004676453536376,291.171630859375,294.1499938964844,254.9019012451172,254.0615234375,267.5223388671875,254.8617553710937,290.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.567371368408203,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,9.36204451136291e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.85851147561334e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,7.281589205376804e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.858713019639254e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.0,0.0004676453536376,291.171630859375,294.1499938964844,254.9019012451172,254.0615234375,267.5223388671875,254.8617553710937,290.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.567371368408203,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,9.351094195153564e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.846982720773668e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,7.273071969393641e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.847181354416534e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0004670984635595,291.1712646484375,294.1499938964844,254.91207885742188,254.0704803466797,267.299560546875,254.8708648681641,290.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.5122013092041,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,9.351094195153564e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.846982720773668e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,7.273071969393641e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.847181354416534e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0004670984635595,291.1712646484375,294.1499938964844,254.91207885742188,254.0704803466797,267.299560546875,254.8708648681641,290.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.5122013092041,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,9.343308192910628e-05,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.83878635452129e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378234863281,0.0,0.0,7.267016917467117e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,9.838982077781112e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004667096654884,291.1708068847656,294.1499938964844,254.9203948974609,254.0778350830078,267.0810852050781,254.8797912597656,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.46847343444824,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,9.343308192910628e-05,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.83878635452129e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378234863281,0.0,0.0,7.267016917467117e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,9.838982077781112e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004667096654884,291.1708068847656,294.1499938964844,254.9203948974609,254.0778350830078,267.0810852050781,254.8797912597656,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.46847343444824,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,9.337330266134812e-05,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.832493378780782e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,7.262366852955893e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,9.83268691925332e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0004664111474994,291.1702880859375,294.1499938964844,254.92648315429688,254.08322143554688,266.86676025390625,254.88824462890625,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43274307250977,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,9.337330266134812e-05,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.832493378780782e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,7.262366852955893e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,9.83268691925332e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0004664111474994,291.1702880859375,294.1499938964844,254.92648315429688,254.08322143554688,266.86676025390625,254.88824462890625,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43274307250977,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905212402344,0.0,0.0,9.33478440856561e-05,292.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.829813643591478e-05,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,7.260387064889073e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,9.830005728872492e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.000466284021968,291.1700134277344,294.1499938964844,254.92857360839844,254.0850982666016,266.7611083984375,254.89219665527344,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.417076110839844,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,9.332474292023107e-05,292.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.827381290961056e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,7.25858990335837e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837463378906,0.0,0.0,9.82757264864631e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0004661686834879,291.16973876953125,294.1499938964844,254.92996215820312,254.0863494873047,266.65643310546875,254.89588928222656,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.402618408203125,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,9.328516171080992e-05,292.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.823215805226936e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,7.25551217328757e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,9.823404252529144e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,0.0004659710684791,291.1690673828125,294.1499938964844,254.93045043945312,254.0868682861328,266.4499206542969,254.9023895263672,290.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.377071380615234,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,9.328516171080992e-05,292.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.823215805226936e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,7.25551217328757e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,9.823404252529144e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,0.0004659710684791,291.1690673828125,294.1499938964844,254.93045043945312,254.0868682861328,266.4499206542969,254.9023895263672,290.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.377071380615234,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,9.325509745394812e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.82005221885629e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,7.253173680510372e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,9.820238483371212e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0004658210091292,291.1683654785156,294.1499938964844,254.92759704589844,254.08447265625,266.2471008300781,254.9073944091797,290.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35612297058105,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,9.325509745394812e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.82005221885629e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,7.253173680510372e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,9.820238483371212e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0004658210091292,291.1683654785156,294.1499938964844,254.92759704589844,254.08447265625,266.2471008300781,254.9073944091797,290.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35612297058105,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14532470703125,0.0,0.0,9.323644917458296e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.818090620683506e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,7.251722854562104e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,9.818273974815384e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0004657279350794,291.1675720214844,294.1499938964844,254.9210205078125,254.07882690429688,266.0478210449219,254.9105529785156,290.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.340309143066406,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14532470703125,0.0,0.0,9.323644917458296e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.818090620683506e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,7.251722854562104e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,9.818273974815384e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0004657279350794,291.1675720214844,294.1499938964844,254.9210205078125,254.07882690429688,266.0478210449219,254.9105529785156,290.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.340309143066406,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326599121094,0.0,0.0,9.323166159447284e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.817587852012366e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,7.251350325532258e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,9.81776902335696e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0004657040990423,291.1667175292969,294.1499938964844,254.91033935546875,254.0695953369141,265.8519287109375,254.9114990234375,290.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.33043098449707,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326599121094,0.0,0.0,9.323166159447284e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.817587852012366e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,7.251350325532258e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,9.81776902335696e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0004657040990423,291.1667175292969,294.1499938964844,254.91033935546875,254.0695953369141,265.8519287109375,254.9114990234375,290.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.33043098449707,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,9.323522681370378e-05,292.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.81796474661678e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517333984375,0.0,0.0,7.25162826711312e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,9.818145190365613e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.0004657219687942,291.166259765625,294.1499938964844,254.90335083007807,254.06353759765625,265.75518798828125,254.9110412597656,290.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.327991485595703,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200561523437,0.0,0.0,9.324321581516416e-05,292.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.818806574912742e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,7.252248906297609e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,9.818985563470052e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0004657618992496,291.165771484375,294.1499938964844,254.89520263671875,254.05645751953125,265.6592712402344,254.909896850586,290.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.32737159729004,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,9.327360021416098e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.822007996262982e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,7.254612137330696e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,9.822184802033009e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0004659137630369,291.1647644042969,294.1499938964844,254.8751983642578,254.03909301757807,265.4696350097656,254.9052734375,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.332040786743164,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,9.327360021416098e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.822007996262982e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,7.254612137330696e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,9.822184802033009e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0004659137630369,291.1647644042969,294.1499938964844,254.8751983642578,254.03909301757807,265.4696350097656,254.9052734375,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.332040786743164,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,9.332453191746026e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.82737328740768e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.258573896251619e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,9.827547910390422e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0004661682760342,291.1636657714844,294.1499938964844,254.8500061035156,254.01715087890625,265.2828369140625,254.8972320556641,290.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209852105281243e-09,0.000994399539195,-0.0127013819292187,0.0,0.0,0.0,-0.0073955613188445,60.0,-24.34518814086914,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,9.332453191746026e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.82737328740768e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.258573896251619e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,9.827547910390422e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0004661682760342,291.1636657714844,294.1499938964844,254.8500061035156,254.01715087890625,265.2828369140625,254.8972320556641,290.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209852105281243e-09,0.000994399539195,-0.0127013819292187,0.0,0.0,0.0,-0.0073955613188445,60.0,-24.34518814086914,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,9.33926203288138e-05,292.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.834545198827982e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,7.263869338203222e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,9.834717639023438e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0004665084707085,291.1624755859375,294.1499938964844,254.8212280273437,253.9920349121093,265.0987854003906,254.8853912353516,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36670684814453,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
