time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,9.33926203288138e-05,292.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.834545198827982e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,7.263869338203222e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,9.834717639023438e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0004665084707085,291.1624755859375,294.1499938964844,254.8212280273437,253.9920349121093,265.0987854003906,254.8853912353516,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36670684814453,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,9.347068407805637e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.842767030932008e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.094482421875,0.0,0.0,7.269941124832258e-05,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,9.842938015935944e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0004668984911404,291.16119384765625,294.1499938964844,254.79087829589844,253.9654235839844,264.9172668457031,254.86990356445312,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.393207550048828,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,9.347068407805637e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.842767030932008e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.094482421875,0.0,0.0,7.269941124832258e-05,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,9.842938015935944e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0004668984911404,291.16119384765625,294.1499938964844,254.79087829589844,253.9654235839844,264.9172668457031,254.86990356445312,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.393207550048828,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643615722656,0.0,0.0,9.351360495202243e-05,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.8472875833977e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,7.273279334185645e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,9.847457840805872e-05,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578552246094,0.0,0.0,0.0004671129281632,291.1605224609375,294.1499938964844,254.775146484375,253.9515838623047,264.8274841308594,254.86085510253903,290.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.40797233581543,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,9.35590869630687e-05,292.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.85207807389088e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,7.276816904777661e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,9.85224760370329e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,0.0004673401708714,291.1598205566406,294.1499938964844,254.75906372070312,253.9374084472656,264.73828125,254.8509826660156,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.42366981506348,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,9.365758887724952e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.862452134257182e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,7.284478488145396e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,9.862619481282307e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.0004678322875406,291.15838623046875,294.1499938964844,254.7258758544922,253.9081115722656,264.56170654296875,254.82891845703125,290.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.45778465270996,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,9.365758887724952e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.862452134257182e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,7.284478488145396e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,9.862619481282307e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.0004678322875406,291.15838623046875,294.1499938964844,254.7258758544922,253.9081115722656,264.56170654296875,254.82891845703125,290.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.45778465270996,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,9.376573871122672e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.873842645902188e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05712890625,0.0,0.0,7.292889495147392e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,9.874007810140029e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000549316406,0.0,0.0,0.0004683725710492,291.1568298339844,294.1499938964844,254.69143676757807,253.87762451171875,264.387451171875,254.8038787841797,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49543571472168,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,9.376573871122672e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.873842645902188e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05712890625,0.0,0.0,7.292889495147392e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,9.874007810140029e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000549316406,0.0,0.0,0.0004683725710492,291.1568298339844,294.1499938964844,254.69143676757807,253.87762451171875,264.387451171875,254.8038787841797,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49543571472168,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,9.3882845249027e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.886176121653988e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,7.301998266484588e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,9.886339103104548e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772277832031,0.0,0.0,0.000468957616249,291.1551818847656,294.1499938964844,254.65586853027344,253.84605407714844,264.2154541015625,254.776107788086,290.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.536392211914062,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,9.3882845249027e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.886176121653988e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,7.301998266484588e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,9.886339103104548e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772277832031,0.0,0.0,0.000468957616249,291.1551818847656,294.1499938964844,254.65586853027344,253.84605407714844,264.2154541015625,254.776107788086,290.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.536392211914062,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,9.400802809977904e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.89936015685089e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,7.311734225368127e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,9.899521683109924e-05,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0004695829993579,291.1534423828125,294.1499938964844,254.6192779541016,253.81349182128903,264.045654296875,254.7457733154297,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58037757873535,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,9.400802809977904e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.89936015685089e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,7.311734225368127e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,9.899521683109924e-05,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0004695829993579,291.1534423828125,294.1499938964844,254.6192779541016,253.81349182128903,264.045654296875,254.7457733154297,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58037757873535,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,9.407332254340872e-05,292.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.906236664392054e-05,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,7.316812843782827e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,9.906397463055328e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0004699092241935,291.1525573730469,294.1499938964844,254.60061645507807,253.796875,263.9615783691406,254.72970581054688,290.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.603424072265625,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979858398437,0.0,0.0,9.414021042175592e-05,292.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.913281246554106e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,7.32201588107273e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,9.91344131762162e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,0.0004702433943748,291.151611328125,294.1499938964844,254.58175659179688,253.78005981445312,263.8780212402344,254.7130889892578,290.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.627092361450195,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,9.4278140750248e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.927807695930824e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.008056640625,0.0,0.0,7.332743552979082e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,9.927965584211051e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,0.0004709324566647,291.1496887207031,294.1499938964844,254.5434417724609,253.745849609375,263.71240234375,254.67832946777344,290.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.676084518432617,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,9.4278140750248e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.927807695930824e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.008056640625,0.0,0.0,7.332743552979082e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,9.927965584211051e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,0.0004709324566647,291.1496887207031,294.1499938964844,254.5434417724609,253.745849609375,263.71240234375,254.67832946777344,290.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.676084518432617,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97418212890625,0.0,0.0,9.442047303309664e-05,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.942796896211804e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,7.343813922489062e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,9.942953329300508e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876281738281,0.0,0.0,0.0004716434632427,291.1476745605469,294.1499938964844,254.50442504882807,253.7109832763672,263.548828125,254.6416931152344,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.727014541625977,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97418212890625,0.0,0.0,9.442047303309664e-05,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.942796896211804e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,7.343813922489062e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,9.942953329300508e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876281738281,0.0,0.0,0.0004716434632427,291.1476745605469,294.1499938964844,254.50442504882807,253.7109832763672,263.548828125,254.6416931152344,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.727014541625977,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623413085937,0.0,0.0,9.45657229749486e-05,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.958094597095624e-05,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.355111301876605e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,9.958248847397044e-05,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,0.0004723691381514,291.1455383300781,294.1499938964844,254.4648284912109,253.6755523681641,263.3872375488281,254.60340881347656,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.779420852661133,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623413085937,0.0,0.0,9.45657229749486e-05,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.958094597095624e-05,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.355111301876605e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,9.958248847397044e-05,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,0.0004723691381514,291.1455383300781,294.1499938964844,254.4648284912109,253.6755523681641,263.3872375488281,254.60340881347656,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.779420852661133,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505310058594,0.0,0.0,9.471239900449292e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.973541455110536e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,7.366519275819883e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.973694250220432e-05,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0004731018561869,291.1432800292969,294.1499938964844,254.4247589111328,253.6396484375,263.2275390625,254.563720703125,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.83283424377441,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505310058594,0.0,0.0,9.471239900449292e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.973541455110536e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,7.366519275819883e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.973694250220432e-05,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0004731018561869,291.1432800292969,294.1499938964844,254.4247589111328,253.6396484375,263.2275390625,254.563720703125,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.83283424377441,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,9.478579158894718e-05,292.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.981270704884082e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,7.37222726456821e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,9.981422044802456e-05,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,0.000473468506243,291.1421203613281,294.1499938964844,254.4045867919922,253.6215667724609,263.1484375,254.5434112548828,290.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.85977554321289,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,9.485896589467302e-05,292.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.988976671593264e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,7.377918518614024e-05,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,9.98912801151164e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,0.0004738340503536,291.14093017578125,294.1499938964844,254.38433837890625,253.6033935546875,263.0697937011719,254.52284240722656,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.88678550720215,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,9.500393935013562e-05,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001000424526864,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.389194797724485e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001000439442577,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,0.0004745582991745,291.13848876953125,294.1499938964844,254.3436584472656,253.56689453125,262.91387939453125,254.4810485839844,290.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.940792083740234,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,9.500393935013562e-05,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001000424526864,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.389194797724485e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001000439442577,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,0.0004745582991745,291.13848876953125,294.1499938964844,254.3436584472656,253.56689453125,262.91387939453125,254.4810485839844,290.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.940792083740234,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,9.514590783510356e-05,292.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001001919590635,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,7.400236063404009e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,0.0001001934360829,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789245605469,0.0,0.0,0.0004752675304189,291.13592529296875,294.1499938964844,254.30284118652344,253.5302581787109,262.7597961425781,254.4385681152344,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99440193176269,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,9.514590783510356e-05,292.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001001919590635,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,7.400236063404009e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,0.0001001934360829,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789245605469,0.0,0.0,0.0004752675304189,291.13592529296875,294.1499938964844,254.30284118652344,253.5302581787109,262.7597961425781,254.4385681152344,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99440193176269,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,9.528354712529108e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001003369106911,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,7.410941179841757e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0001003383731585,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0004759551084134,291.1332702636719,294.1499938964844,254.2620086669922,253.4935607910156,262.6075134277344,254.39556884765625,290.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04717254638672,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,9.528354712529108e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001003369106911,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,7.410941179841757e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0001003383731585,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0004759551084134,291.1332702636719,294.1499938964844,254.2620086669922,253.4935607910156,262.6075134277344,254.39556884765625,290.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04717254638672,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,9.541566396364942e-05,292.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001004760561045,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,7.42121774237603e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.00010047750402,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0004766151541844,291.1304931640625,294.1499938964844,254.2212677001953,253.4569396972656,262.45703125,254.3523101806641,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.09869384765625,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,9.541566396364942e-05,292.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001004760561045,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,7.42121774237603e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.00010047750402,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0004766151541844,291.1304931640625,294.1499938964844,254.2212677001953,253.4569396972656,262.45703125,254.3523101806641,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.09869384765625,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,9.547932859277351e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001005431040539,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058532714844,0.0,0.0,7.426169759128243e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,0.0001005445446935,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,0.0004769332008436,291.1290588378906,294.1499938964844,254.20095825195312,253.43869018554688,262.3824768066406,254.33062744140625,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.12384986877441,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,9.55412397161126e-05,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001006083039101,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89990234375,0.0,0.0,7.430984260281548e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001006097372737,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0004772424872498,291.12762451171875,294.1499938964844,254.1807098388672,253.4205017089844,262.308349609375,254.30894470214844,290.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.14856338500977,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,9.565937943989412e-05,292.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001007327227853,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880310058594,0.0,0.0,7.4401730671525e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001007341343211,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59442138671875,0.0,0.0,0.0004778326838277,291.1246032714844,294.1499938964844,254.1404571533203,253.3843231201172,262.1614685058594,254.2656707763672,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.196475982666016,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,9.565937943989412e-05,292.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001007327227853,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880310058594,0.0,0.0,7.4401730671525e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001007341343211,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59442138671875,0.0,0.0,0.0004778326838277,291.1246032714844,294.1499938964844,254.1404571533203,253.3843231201172,262.1614685058594,254.2656707763672,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.196475982666016,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,9.576938464306296e-05,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001008485778584,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,7.448728865711018e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001008499748422,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.0004783822514582,291.1215209960937,294.1499938964844,254.10064697265625,253.34852600097656,262.0162353515625,254.2226409912109,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.242212295532227,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,9.576938464306296e-05,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001008485778584,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,7.448728865711018e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001008499748422,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.0004783822514582,291.1215209960937,294.1499938964844,254.10064697265625,253.34852600097656,262.0162353515625,254.2226409912109,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.242212295532227,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
