time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,9.587069507688284e-05,292.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001009552797768,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,7.456608727807179e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0001009566622087,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,0.0004788883670698,291.1182861328125,294.1499938964844,254.06134033203125,253.313217163086,261.87274169921875,254.1800079345703,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.28538703918457,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,9.587069507688284e-05,292.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001009552797768,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,7.456608727807179e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0001009566622087,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,0.0004788883670698,291.1182861328125,294.1499938964844,254.06134033203125,253.313217163086,261.87274169921875,254.1800079345703,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.28538703918457,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,9.59629178396426e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.000101052406535,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,7.463781366823241e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,0.000101053767139,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0004793491098098,291.1149597167969,294.1499938964844,254.022705078125,253.27850341796875,261.73101806640625,254.137924194336,290.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32581901550293,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,9.59629178396426e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.000101052406535,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,7.463781366823241e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,0.000101053767139,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0004793491098098,291.1149597167969,294.1499938964844,254.022705078125,253.27850341796875,261.73101806640625,254.137924194336,290.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32581901550293,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,9.600549674360082e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001010972555377,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,7.467093382729217e-05,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828186035156,0.0,0.0,0.0001010986088658,291.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221252441406,0.0,0.0,0.0004795618588104,291.1132507324219,294.1499938964844,254.003646850586,253.2613983154297,261.660888671875,254.1171417236328,290.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548916241579718e-09,0.0010229517938569,-0.0214474368840456,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.344894409179688,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222961425781,0.0,0.0,9.604577644495292e-05,292.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001011396816466,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,7.470226410077885e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,0.0001011410276987,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119323730469,0.0,0.0,0.0004797630826942,291.11151123046875,294.1499938964844,253.9848022460937,253.2444763183593,261.59112548828125,254.09654235839844,290.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.363296508789062,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8107604980469,0.0,0.0,9.611912537366152e-05,292.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001012169304885,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,7.475931488443166e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720764160156,0.0,0.0,0.0001012182619888,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0004801295581273,291.1079406738281,294.1499938964844,253.94776916503903,253.2112579345703,261.45294189453125,254.05593872070312,290.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.397836685180664,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8107604980469,0.0,0.0,9.611912537366152e-05,292.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001012169304885,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,7.475931488443166e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720764160156,0.0,0.0,0.0001012182619888,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0004801295581273,291.1079406738281,294.1499938964844,253.94776916503903,253.2112579345703,261.45294189453125,254.05593872070312,290.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.397836685180664,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,9.618289186619222e-05,292.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001012840875773,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,7.480890781152993e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,0.0001012854045256,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,0.0004804481286555,291.1042785644531,294.1499938964844,253.9117126464844,253.178955078125,261.3164978027344,254.0162506103516,290.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42918968200684,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,9.618289186619222e-05,292.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001012840875773,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,7.480890781152993e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,0.0001012854045256,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,0.0004804481286555,291.1042785644531,294.1499938964844,253.9117126464844,253.178955078125,261.3164978027344,254.0162506103516,290.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42918968200684,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,9.623703954275696e-05,292.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001013411238091,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,7.485102105420083e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,0.0001013424262055,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0004807186778634,291.1004943847656,294.1499938964844,253.8767547607422,253.1476593017578,261.1817932128906,253.97756958007807,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.457290649414062,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,9.623703954275696e-05,292.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001013411238091,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,7.485102105420083e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,0.0001013424262055,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0004807186778634,291.1004943847656,294.1499938964844,253.8767547607422,253.1476593017578,261.1817932128906,253.97756958007807,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.457290649414062,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.62815756793134e-05,292.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001013880464597,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,7.488566188840196e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.0001013893270283,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0004809412348549,291.0965881347656,294.1499938964844,253.84298706054688,253.11749267578125,261.0488586425781,253.9400329589844,290.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.482053756713867,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.62815756793134e-05,292.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001013880464597,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,7.488566188840196e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.0001013893270283,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0004809412348549,291.0965881347656,294.1499938964844,253.84298706054688,253.11749267578125,261.0488586425781,253.9400329589844,290.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.482053756713867,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,9.630023851059376e-05,292.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001014076988212,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,7.490017742384225e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001014089793898,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214782714844,0.0,0.0,0.0004810344835277,291.0946044921875,294.1499938964844,253.8265838623047,253.1028594970703,260.9830627441406,253.92173767089844,290.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.49312210083008,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647705078125,0.0,0.0,9.631649299990386e-05,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001014248264255,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,7.49128230381757e-05,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,0.0001014260924421,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0004811156832147,291.09259033203125,294.1499938964844,253.8105316162109,253.0885467529297,260.9176940917969,253.9037475585937,290.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.50334548950196,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,9.634173329686746e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001014514127746,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,7.493245357181877e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.0001014526642393,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,0.0004812418483197,291.0884704589844,294.1499938964844,253.7794952392578,253.0609436035156,260.78826904296875,253.86875915527344,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52121353149414,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,9.634173329686746e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001014514127746,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,7.493245357181877e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.0001014526642393,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,0.0004812418483197,291.0884704589844,294.1499938964844,253.7794952392578,253.0609436035156,260.78826904296875,253.86875915527344,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52121353149414,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,9.635711467126384e-05,292.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001014676236081,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586669921875,0.0,0.0,7.494441524613649e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001014688605209,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0004813187406398,291.084228515625,294.1499938964844,253.75,253.03477478027344,260.66064453125,253.8352203369141,290.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654087550505e-09,0.0010266951285302,-0.0225936900824308,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.5354232788086,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,9.635711467126384e-05,292.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001014676236081,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586669921875,0.0,0.0,7.494441524613649e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001014688605209,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0004813187406398,291.084228515625,294.1499938964844,253.75,253.03477478027344,260.66064453125,253.8352203369141,290.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654087550505e-09,0.0010266951285302,-0.0225936900824308,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.5354232788086,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,9.63558122748509e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.00010146627028,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,7.494340388802812e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,0.0001014674853649,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0004813122795894,291.0798645019531,294.1499938964844,253.72149658203125,253.0095367431641,260.5347595214844,253.80311584472656,290.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54537582397461,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,9.63558122748509e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.00010146627028,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,7.494340388802812e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,0.0001014674853649,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0004813122795894,291.0798645019531,294.1499938964844,253.72149658203125,253.0095367431641,260.5347595214844,253.80311584472656,290.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54537582397461,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,9.633146692067383e-05,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001014406443573,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,7.49244645703584e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0001014418448903,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0004811907419934,291.0754089355469,294.1499938964844,253.69338989257807,252.9846649169922,260.4106750488281,253.77227783203125,290.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.549467086791992,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,9.633146692067383e-05,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001014406443573,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,7.49244645703584e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0001014418448903,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0004811907419934,291.0754089355469,294.1499938964844,253.69338989257807,252.9846649169922,260.4106750488281,253.77227783203125,290.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.549467086791992,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.63108686846681e-05,292.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001014189620036,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,7.490845018764958e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,0.0001014201625366,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32373046875,0.0,0.0,0.0004810878890566,291.0731506347656,294.1499938964844,253.6794891357422,252.9723663330078,260.3492736816406,253.7572631835937,290.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.54917526245117,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,9.628469706512988e-05,292.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001013914079521,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237243652344,0.0,0.0,7.488809205824509e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,0.0001013926012092,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,0.000480957183754,291.0708312988281,294.1499938964844,253.6656951904297,252.96017456054688,260.2883605957031,253.7425079345703,290.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570764064788,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.54728507995605,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,9.621557546779512e-05,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0001013186338241,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121276855469,0.0,0.0,7.483433000743389e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001013198052532,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0004806119541171,291.066162109375,294.1499938964844,253.6384429931641,252.93609619140625,260.1678466796875,253.7136993408203,290.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53888320922852,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,9.621557546779512e-05,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0001013186338241,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121276855469,0.0,0.0,7.483433000743389e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001013198052532,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0004806119541171,291.066162109375,294.1499938964844,253.6384429931641,252.93609619140625,260.1678466796875,253.7136993408203,290.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53888320922852,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68475341796875,0.0,0.0,9.612386202206837e-05,292.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001012220673146,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,7.476299651898444e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001012232241919,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,0.0004801538889296,291.0613708496094,294.1499938964844,253.61163330078125,252.9124298095703,260.04913330078125,253.68572998046875,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.524154663085938,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68475341796875,0.0,0.0,9.612386202206837e-05,292.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001012220673146,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,7.476299651898444e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001012232241919,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,0.0004801538889296,291.0613708496094,294.1499938964844,253.61163330078125,252.9124298095703,260.04913330078125,253.68572998046875,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.524154663085938,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733703613281,0.0,0.0,9.600929479347542e-05,292.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001011014392133,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,7.467388786608353e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,0.0001011025815387,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,0.0004795817076228,291.0564880371094,294.1499938964844,253.58531188964844,252.88922119140625,259.9322509765625,253.6585998535156,290.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.5030460357666,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733703613281,0.0,0.0,9.600929479347542e-05,292.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001011014392133,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,7.467388786608353e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,0.0001011025815387,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,0.0004795817076228,291.0564880371094,294.1499938964844,253.58531188964844,252.88922119140625,259.9322509765625,253.6585998535156,290.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.5030460357666,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,9.587183740222828e-05,292.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001009566985885,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,7.456697494490072e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,0.0001009578263619,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0004788951191585,291.0514831542969,294.1499938964844,253.5594940185547,252.8664703369141,259.817138671875,253.6322479248047,290.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.475486755371094,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,9.587183740222828e-05,292.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001009566985885,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,7.456697494490072e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,0.0001009578263619,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0004788951191585,291.0514831542969,294.1499938964844,253.5594940185547,252.8664703369141,259.817138671875,253.6322479248047,290.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.475486755371094,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,9.579458856023848e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001008753606583,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,7.450689736288041e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,0.0001008764811558,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,0.0004785092896781,291.0489196777344,294.1499938964844,253.54676818847656,252.8552703857422,259.76031494140625,253.619369506836,290.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020708004944,8.285450547873552e-09,0.0010206997394561,-0.0207574851810932,0.0,0.0,0.0,-0.0089202718809247,60.0,-25.459213256835938,-0.0,-7.103331967073245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,9.571182454237714e-05,292.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.000100788216514,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658935546875,0.0,0.0,7.444252696586773e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0001007893224596,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.0004780958988703,291.0463562011719,294.1499938964844,253.5341796875,252.8441925048828,259.70391845703125,253.606689453125,290.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182312605242714e-09,0.001019817776978,-0.0204873848706483,0.0,0.0,0.0,-0.0088691422715783,60.0,-25.441383361816406,-0.0,-7.091060894026668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,9.55306604737416e-05,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001005974554573,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,7.430162077071145e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,0.0001005985468509,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012023925781,0.0,0.0,0.0004771910025738,291.0411682128906,294.1499938964844,253.5094146728516,252.8224334716797,259.59246826171875,253.58189392089844,290.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.401296615600582,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,9.55306604737416e-05,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001005974554573,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,7.430162077071145e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,0.0001005985468509,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012023925781,0.0,0.0,0.0004771910025738,291.0411682128906,294.1499938964844,253.5094146728516,252.8224334716797,259.59246826171875,253.58189392089844,290.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.401296615600582,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.533011325402184e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001003862853394,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,7.414563879137859e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,0.0001003873549052,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,0.0004761893069371,291.0358581542969,294.1499938964844,253.48521423339844,252.8011779785156,259.4827575683594,253.557861328125,289.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35535430908203,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
