time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.533011325402184e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001003862853394,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,7.414563879137859e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,0.0001003873549052,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,0.0004761893069371,291.0358581542969,294.1499938964844,253.48521423339844,252.8011779785156,259.4827575683594,253.557861328125,289.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35535430908203,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,9.511331882094964e-05,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001001579948933,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,7.397701847366989e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001001590571831,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645812988281,0.0,0.0,0.0004751064116135,291.03045654296875,294.1499938964844,253.46157836914065,252.78048706054688,259.3748779296875,253.53463745117188,289.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436487425849236e-09,0.001013440429233,-0.0185340754687786,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.30413246154785,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,9.511331882094964e-05,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001001579948933,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,7.397701847366989e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001001590571831,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645812988281,0.0,0.0,0.0004751064116135,291.03045654296875,294.1499938964844,253.46157836914065,252.78048706054688,259.3748779296875,253.53463745117188,289.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436487425849236e-09,0.001013440429233,-0.0185340754687786,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.30413246154785,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,9.488431533100083e-05,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.991686238208786e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.379891030723229e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,9.991790284402668e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0004739625728689,291.0249328613281,294.1499938964844,253.4385528564453,252.7603454589844,259.268798828125,253.51222229003903,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.24866104125977,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,9.488431533100083e-05,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.991686238208786e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.379891030723229e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,9.991790284402668e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0004739625728689,291.0249328613281,294.1499938964844,253.4385528564453,252.7603454589844,259.268798828125,253.51222229003903,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.24866104125977,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,9.476662671659142e-05,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.979293827200308e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,7.370737148448825e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.97939714579843e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,0.0004733747337013,291.02215576171875,294.1499938964844,253.42727661132807,252.75048828125,259.2164611816406,253.50132751464844,289.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004481439309984e-09,0.0010097464546561,-0.017402559518814,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.219655990600582,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,9.464803588343784e-05,292.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.966806101147084e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.361513416981325e-05,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,9.966908692149444e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,0.00047278238344,291.01934814453125,294.1499938964844,253.4161376953125,252.74078369140625,259.16455078125,253.4906311035156,289.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856706757929487e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.190092086791992,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,9.441033034818248e-05,292.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.941776079358532e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,7.343025208683684e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.94187721516937e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,0.0004715950635727,291.0136413574219,294.1499938964844,253.3943786621093,252.7218170166016,259.0619812011719,253.46978759765625,289.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605103571897425e-09,0.001005950034596,-0.016239633783698,0.0,0.0,0.0,-0.0080651454627513,60.0,-25.129966735839844,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,9.441033034818248e-05,292.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.941776079358532e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,7.343025208683684e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.94187721516937e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,0.0004715950635727,291.0136413574219,294.1499938964844,253.3943786621093,252.7218170166016,259.0619812011719,253.46978759765625,289.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605103571897425e-09,0.001005950034596,-0.016239633783698,0.0,0.0,0.0,-0.0080651454627513,60.0,-25.129966735839844,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,9.417736873729154e-05,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.917245188262314e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,7.324905891437083e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,9.917344868881628e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,0.0004704314051195,291.0078430175781,294.1499938964844,253.373275756836,252.7034912109375,258.96112060546875,253.44972229003903,289.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270216346138113e-09,0.0010034677106887,-0.0154792126268148,0.0,0.0,0.0,-0.007921234704554,60.0,-25.069711685180664,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,9.417736873729154e-05,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.917245188262314e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,7.324905891437083e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,9.917344868881628e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,0.0004704314051195,291.0078430175781,294.1499938964844,253.373275756836,252.7034912109375,258.96112060546875,253.44972229003903,289.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270216346138113e-09,0.0010034677106887,-0.0154792126268148,0.0,0.0,0.0,-0.007921234704554,60.0,-25.069711685180664,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.395545930601656e-05,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.893878450384364e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746459960937,0.0,0.0,7.307646592380479e-05,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,9.893976675812156e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,0.0004693229857366,291.0019836425781,294.1499938964844,253.35284423828125,252.685791015625,258.86187744140625,253.4303741455078,289.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993704199624972e-09,0.001001103199087,-0.0147548662498593,0.0,0.0,0.0,-0.0077841551974415,60.0,-25.010984420776367,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.395545930601656e-05,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.893878450384364e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746459960937,0.0,0.0,7.307646592380479e-05,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,9.893976675812156e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,0.0004693229857366,291.0019836425781,294.1499938964844,253.35284423828125,252.685791015625,258.86187744140625,253.4303741455078,289.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993704199624972e-09,0.001001103199087,-0.0147548662498593,0.0,0.0,0.0,-0.0077841551974415,60.0,-25.010984420776367,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,9.375067020300776e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,9.872314694803208e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,7.291718065971509e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,9.872411465039475e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0004683001025114,290.9960021972656,294.1499938964844,253.3331298828125,252.6687469482422,258.7642822265625,253.41172790527344,289.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.955440521240234,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,9.375067020300776e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,9.872314694803208e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,7.291718065971509e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,9.872411465039475e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0004683001025114,290.9960021972656,294.1499938964844,253.3331298828125,252.6687469482422,258.7642822265625,253.41172790527344,289.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.955440521240234,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,9.365685400553048e-05,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.86243539955467e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,7.284421735676005e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.862531442195176e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,0.0004678314726334,290.99298095703125,294.1499938964844,253.32354736328125,252.6604919433593,258.71612548828125,253.4026641845703,289.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.6216156174571105e-09,0.0009979213355109,-0.0137801142409443,0.0,0.0,0.0,-0.0075996941886842,60.0,-24.92946052551269,-0.0,-6.789792195149857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,9.356850932817906e-05,292.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.853133087744936e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,7.27755032130517e-05,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,9.853228402789682e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,0.000467390200356,290.9899597167969,294.1499938964844,253.3141326904297,252.65240478515625,258.6683044433594,253.39373779296875,289.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511529010959748e-09,0.0009969798848032,-0.0134917153045535,0.0,0.0,0.0,-0.007545119151473,60.0,-24.904680252075195,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,9.341307304566726e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.836765821091832e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,7.265460590133443e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.836859680945054e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,0.0004666138265747,290.9837951660156,294.1499938964844,253.2958831787109,252.63674926757807,258.57379150390625,253.37628173828125,289.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.85968017578125,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,9.341307304566726e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.836765821091832e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,7.265460590133443e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.836859680945054e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,0.0004666138265747,290.9837951660156,294.1499938964844,253.2958831787109,252.63674926757807,258.57379150390625,253.37628173828125,289.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.85968017578125,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.328812302555888e-05,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.823609434533864e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,7.255742093548179e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,9.823701839195564e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,0.0004659897240344,290.9775390625,294.1499938964844,253.27838134765625,252.621810913086,258.4808654785156,253.3593597412109,289.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162127614255496e-09,0.0009939919691532,-0.012576350942254,0.0,0.0,0.0,-0.0073719047941267,60.0,-24.822093963623047,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.328812302555888e-05,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.823609434533864e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,7.255742093548179e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,9.823701839195564e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,0.0004659897240344,290.9775390625,294.1499938964844,253.27838134765625,252.621810913086,258.4808654785156,253.3593597412109,289.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162127614255496e-09,0.0009939919691532,-0.012576350942254,0.0,0.0,0.0,-0.0073719047941267,60.0,-24.822093963623047,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,9.319432865595444e-05,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.813733049668372e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,7.248447218444198e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,9.81382472673431e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0004655212396755,290.97119140625,294.1499938964844,253.26168823242188,252.6076202392578,258.38922119140625,253.34283447265625,289.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045234452438763e-09,0.0009929923107847,-0.0122701060026884,0.0,0.0,0.0,-0.0073139551095664,60.0,-24.79155540466309,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,9.319432865595444e-05,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.813733049668372e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,7.248447218444198e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,9.81382472673431e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0004655212396755,290.97119140625,294.1499938964844,253.26168823242188,252.6076202392578,258.38922119140625,253.34283447265625,289.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045234452438763e-09,0.0009929923107847,-0.0122701060026884,0.0,0.0,0.0,-0.0073139551095664,60.0,-24.79155540466309,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,9.313375630881636e-05,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.80735567281954e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,7.243736035889015e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.807446622289716e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,0.0004652187344618,290.9647521972656,294.1499938964844,253.24578857421875,252.5941925048828,258.2991638183594,253.3267059326172,289.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923516772687,4.969741063121091e-09,0.0009923466714099,-0.0120723210275173,0.0,0.0,0.0,-0.0072765294462442,60.0,-24.76984405517578,-0.0,-6.714142131158951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,9.313375630881636e-05,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.80735567281954e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,7.243736035889015e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.807446622289716e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,0.0004652187344618,290.9647521972656,294.1499938964844,253.24578857421875,252.5941925048828,258.2991638183594,253.3267059326172,289.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923516772687,4.969741063121091e-09,0.0009923466714099,-0.0120723210275173,0.0,0.0,0.0,-0.0072765294462442,60.0,-24.76984405517578,-0.0,-6.714142131158951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,9.311441681347787e-05,292.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.805319859879091e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,7.242232095450163e-05,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.805409354157746e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0004651221388485,290.96148681640625,294.1499938964844,253.23814392089844,252.5877685546875,258.2546081542969,253.3187561035156,289.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921453893184,4.945627019026233e-09,0.0009921403834596,-0.0120091447606682,0.0,0.0,0.0,-0.0072645745240151,60.0,-24.76163101196289,-0.0,-6.711351829835621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,9.310287714470178e-05,292.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.804104774957524e-05,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,7.241334242280573e-05,290.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.804194269236176e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.000465064542368,290.9582214355469,294.1499938964844,253.230712890625,252.58154296875,258.2103576660156,253.3108673095703,289.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920221054926,4.931235420002622e-09,0.0009920172160491,-0.0119714410975575,0.0,0.0,0.0,-0.007257439661771,60.0,-24.75531768798828,-0.0,-6.709687028205735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,9.310178575105964e-05,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,9.80399127001874e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,7.241249841172248e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,9.804079309105872e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0004650591290555,290.9515686035156,294.1499938964844,253.2164764404297,252.56968688964844,258.1228942871094,253.29530334472656,289.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920102311298,4.929847197132631e-09,0.0009920053416863,-0.011967803351581,0.0,0.0,0.0,-0.0072567514143884,60.0,-24.748374938964844,-0.0,-6.709526445547453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,9.310178575105964e-05,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,9.80399127001874e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,7.241249841172248e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,9.804079309105872e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0004650591290555,290.9515686035156,294.1499938964844,253.2164764404297,252.56968688964844,258.1228942871094,253.29530334472656,289.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920102311298,4.929847197132631e-09,0.0009920053416863,-0.011967803351581,0.0,0.0,0.0,-0.0072567514143884,60.0,-24.748374938964844,-0.0,-6.709526445547453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,9.312682232121006e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.806628077058122e-05,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,7.243196887429804e-05,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.806715388549492e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0004651842173188,290.94482421875,294.1499938964844,253.2031097412109,252.55865478515625,258.0367431640625,253.280014038086,289.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922767058014,4.961003163828081e-09,0.0009922716999426,-0.0120494300499558,0.0,0.0,0.0,-0.0072721964679658,60.0,-24.748374938964844,-0.0,-6.713131028845964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,9.312682232121006e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.806628077058122e-05,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,7.243196887429804e-05,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.806715388549492e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0004651842173188,290.94482421875,294.1499938964844,253.2031097412109,252.55865478515625,258.0367431640625,253.280014038086,289.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922767058014,4.961003163828081e-09,0.0009922716999426,-0.0120494300499558,0.0,0.0,0.0,-0.0072721964679658,60.0,-24.748374938964844,-0.0,-6.713131028845964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.317418152932078e-05,292.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.811616473598406e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,7.246879977174103e-05,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,9.811702329898252e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,0.0004654208314605,290.9379577636719,294.1499938964844,253.1906280517578,252.5484619140625,257.9518127441406,253.26499938964844,289.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019979987253009e-09,0.0009927758947014,-0.0122039429843425,0.0,0.0,0.0,-0.0073014334775507,60.0,-24.754045486450195,-0.0,-6.719957212908413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.317418152932078e-05,292.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.811616473598406e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,7.246879977174103e-05,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,9.811702329898252e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,0.0004654208314605,290.9379577636719,294.1499938964844,253.1906280517578,252.5484619140625,257.9518127441406,253.26499938964844,289.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019979987253009e-09,0.0009927758947014,-0.0122039429843425,0.0,0.0,0.0,-0.0073014334775507,60.0,-24.754045486450195,-0.0,-6.719957212908413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,9.324023267254232e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.818573016673326e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.252017530845478e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,9.818657417781652e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0004657508106902,290.9309997558594,294.1499938964844,253.17906188964844,252.53912353515625,257.8681640625,253.2503356933593,289.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.1022439606640554e-09,0.0009934792760759,-0.0124194640666246,0.0,0.0,0.0,-0.0073422146961092,60.0,-24.764856338500977,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,9.324023267254232e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.818573016673326e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.252017530845478e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,9.818657417781652e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0004657508106902,290.9309997558594,294.1499938964844,253.17906188964844,252.53912353515625,257.8681640625,253.2503356933593,289.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.1022439606640554e-09,0.0009934792760759,-0.0124194640666246,0.0,0.0,0.0,-0.0073422146961092,60.0,-24.764856338500977,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,9.327818406745791e-05,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.822569700190796e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,7.254969386849552e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.822654828894883e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0004659404221456,290.927490234375,294.1499938964844,253.1736297607422,252.5347900390625,257.8267822265625,253.2431488037109,289.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938887087628,5.149517257052594e-09,0.0009938835864886,-0.0125433141365647,0.0,0.0,0.0,-0.0073656504973769,60.0,-24.771595001220703,-0.0,-6.734963164944929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.331928595202044e-05,292.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.826898894971237e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,7.258166442625225e-05,290.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.8269825684838e-05,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0004661457496695,290.9239196777344,294.1499938964844,253.16842651367188,252.5306701660156,257.78570556640625,253.236068725586,289.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943264303728,5.200711861164109e-09,0.0009943213080987,-0.0126774366945028,0.0,0.0,0.0,-0.0073910295031964,60.0,-24.77913856506348,-0.0,-6.740897617873999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,9.340737597085536e-05,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.83617501333356e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,7.26501748431474e-05,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.836258686846122e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,0.000466585799586,290.9167785644531,294.1499938964844,253.15872192382807,252.5231170654297,257.70440673828125,253.22227478027344,289.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310427209082036e-09,0.0009952594991773,-0.0129648726433515,0.0,0.0,0.0,-0.0074454201385378,60.0,-24.795801162719727,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,9.340737597085536e-05,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.83617501333356e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,7.26501748431474e-05,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.836258686846122e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,0.000466585799586,290.9167785644531,294.1499938964844,253.15872192382807,252.5231170654297,257.70440673828125,253.22227478027344,289.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310427209082036e-09,0.0009952594991773,-0.0129648726433515,0.0,0.0,0.0,-0.0074454201385378,60.0,-24.795801162719727,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
