time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.349956962978467e-05,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.845884778769688e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,7.272187940543517e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.845966997090728e-05,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,0.000467046367703,290.90948486328125,294.1499938964844,253.1499938964844,252.5164794921875,257.6243591308594,253.2091217041016,289.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252646819463735e-09,0.0009962414624169,-0.0132657224312424,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.81361961364746,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.349956962978467e-05,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.845884778769688e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,7.272187940543517e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.845966997090728e-05,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,0.000467046367703,290.90948486328125,294.1499938964844,253.1499938964844,252.5164794921875,257.6243591308594,253.2091217041016,289.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252646819463735e-09,0.0009962414624169,-0.0132657224312424,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.81361961364746,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.359760588267818e-05,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.856209362624212e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,7.279813871718943e-05,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.856290853349492e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0004675361560657,290.902099609375,294.1499938964844,253.14453125,252.51251220703125,257.5453796386719,253.19679260253903,289.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.5473838855846225e-09,0.0009972857078537,-0.013585646636784,0.0,0.0,0.0,-0.0075628897175192,60.0,-24.831430435180664,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.359760588267818e-05,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.856209362624212e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,7.279813871718943e-05,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.856290853349492e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0004675361560657,290.902099609375,294.1499938964844,253.14453125,252.51251220703125,257.5453796386719,253.19679260253903,289.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.5473838855846225e-09,0.0009972857078537,-0.013585646636784,0.0,0.0,0.0,-0.0075628897175192,60.0,-24.831430435180664,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.37067306949757e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.867701010080054e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,7.288300548680127e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.867781773209572e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0004680812708102,290.8946228027344,294.1499938964844,253.14431762695312,252.5127410888672,257.4676818847656,253.1861724853516,289.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.6833107109355305e-09,0.0009984479984268,-0.0139417387545108,0.0,0.0,0.0,-0.007630274631083,60.0,-24.848663330078125,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.37067306949757e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.867701010080054e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,7.288300548680127e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.867781773209572e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0004680812708102,290.8946228027344,294.1499938964844,253.14431762695312,252.5127410888672,257.4676818847656,253.1861724853516,289.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.6833107109355305e-09,0.0009984479984268,-0.0139417387545108,0.0,0.0,0.0,-0.007630274631083,60.0,-24.848663330078125,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,9.37653676373884e-05,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.873876115307212e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875732421875,0.0,0.0,7.292861118912697e-05,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.873956150840968e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,0.0004683742008637,290.8908386230469,294.1499938964844,253.1460723876953,252.51434326171875,257.42938232421875,253.181869506836,289.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.756352283725619e-09,0.0009990725666284,-0.0141330873593688,0.0,0.0,0.0,-0.007666484452784,60.0,-24.85703468322754,-0.0,-6.805481689298176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,9.38263037824072e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.880293509922922e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,7.297600677702576e-05,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.880373545456678e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870483398437,0.0,0.0,0.0004686785978265,290.88702392578125,294.1499938964844,253.1490173339844,252.5168609619141,257.39141845703125,253.17823791503903,289.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.832260452365291e-09,0.0009997215820476,-0.0143319414928555,0.0,0.0,0.0,-0.0077041150070726,60.0,-24.8652572631836,-0.0,-6.814328656901125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,9.395420056534932e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.893762035062537e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,7.307548366952688e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.89384061540477e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704467773437,0.0,0.0,0.0004693174851126,290.8793029785156,294.1499938964844,253.15821838378903,252.5245819091797,257.31646728515625,253.1732788085937,289.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915752359529514e-09,0.0010010838741436,-0.0147492904216051,0.0,0.0,0.0,-0.007783094421029,60.0,-24.881122589111328,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,9.395420056534932e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.893762035062537e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,7.307548366952688e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.89384061540477e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704467773437,0.0,0.0,0.0004693174851126,290.8793029785156,294.1499938964844,253.15821838378903,252.5245819091797,257.31646728515625,253.1732788085937,289.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915752359529514e-09,0.0010010838741436,-0.0147492904216051,0.0,0.0,0.0,-0.007783094421029,60.0,-24.881122589111328,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478088378906,0.0,0.0,9.408768528373912e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.9078199127689e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,7.317930430872366e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.907897765515372e-05,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0004699843411799,290.8714904785156,294.1499938964844,253.17156982421875,252.5355682373047,257.242919921875,253.17169189453125,289.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.89586639404297,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478088378906,0.0,0.0,9.408768528373912e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.9078199127689e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,7.317930430872366e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.907897765515372e-05,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0004699843411799,290.8714904785156,294.1499938964844,253.17156982421875,252.5355682373047,257.242919921875,253.17169189453125,289.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.89586639404297,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,9.422322909813374e-05,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.922094614012168e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,7.328473293455318e-05,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.922171011567116e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0004706614417955,290.86358642578125,294.1499938964844,253.1886749267578,252.54953002929688,257.1708068847656,253.1738128662109,289.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.908891677856445,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,9.422322909813374e-05,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.922094614012168e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,7.328473293455318e-05,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.922171011567116e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0004706614417955,290.86358642578125,294.1499938964844,253.1886749267578,252.54953002929688,257.1708068847656,253.1738128662109,289.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.908891677856445,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,9.435665560886264e-05,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.936145215760916e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,7.338850264204666e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.936220885720104e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0004713279486168,290.85552978515625,294.1499938964844,253.2091827392578,252.566162109375,257.1002502441406,253.18003845214844,289.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.91933822631836,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,9.435665560886264e-05,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.936145215760916e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,7.338850264204666e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.936220885720104e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0004713279486168,290.85552978515625,294.1499938964844,253.2091827392578,252.566162109375,257.1002502441406,253.18003845214844,289.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.91933822631836,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.442114242119716e-05,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.942936594597997e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,7.343866309383884e-05,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.943012264557184e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0004716500989161,290.8514709472656,294.1499938964844,253.2205810546875,252.57537841796875,257.0655822753906,253.18472290039065,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732490561742915e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.923301696777344,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,9.448367927689104e-05,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,9.949522063834591e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,7.348730287048966e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.94959700619802e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0004719624994322,290.8473815917969,294.1499938964844,253.23269653320312,252.58514404296875,257.03131103515625,253.19032287597656,289.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.926410675048828,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.45999490795657e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,9.961766772903502e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,7.357773574767634e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.961840987671168e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.0004725433245766,290.8391418457031,294.1499938964844,253.25885009765625,252.60617065429688,256.96392822265625,253.2042999267578,289.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.929351806640625,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.45999490795657e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,9.961766772903502e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,7.357773574767634e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.961840987671168e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.0004725433245766,290.8391418457031,294.1499938964844,253.25885009765625,252.60617065429688,256.96392822265625,253.2042999267578,289.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.929351806640625,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,9.47014705161564e-05,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.972458792617545e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,7.365669443970546e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.972531552193686e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0004730504879262,290.8307800292969,294.1499938964844,253.28726196289065,252.62893676757807,256.898193359375,253.2219390869141,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.92711639404297,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,9.47014705161564e-05,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.972458792617545e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,7.365669443970546e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.972531552193686e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0004730504879262,290.8307800292969,294.1499938964844,253.28726196289065,252.62893676757807,256.898193359375,253.2219390869141,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.92711639404297,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,9.478536230744794e-05,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.981292532756925e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,7.372194522758946e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.981365292333066e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0004734695539809,290.8222961425781,294.1499938964844,253.3175506591797,252.65313720703125,256.8341064453125,253.2427673339844,289.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91924476623535,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,9.478536230744794e-05,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.981292532756925e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,7.372194522758946e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.981365292333066e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0004734695539809,290.8222961425781,294.1499938964844,253.3175506591797,252.65313720703125,256.8341064453125,253.2427673339844,289.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91924476623535,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,9.484984184382483e-05,292.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.988083183998242e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,7.377209112746641e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.988155215978622e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0004737916751764,290.8137512207031,294.1499938964844,253.34933471679688,252.678451538086,256.7716064453125,253.26638793945312,289.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.905391693115234,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,9.484984184382483e-05,292.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.988083183998242e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,7.377209112746641e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.988155215978622e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0004737916751764,290.8137512207031,294.1499938964844,253.34933471679688,252.678451538086,256.7716064453125,253.26638793945312,289.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.905391693115234,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,9.487435454502702e-05,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.990665421355516e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,7.379116141237319e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.990736725740136e-05,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,0.0004739141731988,290.8094177246094,294.1499938964844,253.36569213867188,252.69143676757807,256.74102783203125,253.2792053222656,289.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.895980834960938,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,9.489464719081298e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.9928023701068e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,7.380694296443835e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.99287367449142e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0004740155418403,290.8050537109375,294.1499938964844,253.3822631835937,252.7045745849609,256.7108459472656,253.2925262451172,289.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.88528633117676,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.492121898801996e-05,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.99560215859674e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,7.382761396002024e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.995672007789835e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,0.0004741483135148,290.7962951660156,294.1499938964844,253.4159393310547,252.7312164306641,256.65167236328125,253.3206024169922,289.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85964584350586,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.492121898801996e-05,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.99560215859674e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,7.382761396002024e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.995672007789835e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,0.0004741483135148,290.7962951660156,294.1499938964844,253.4159393310547,252.7312164306641,256.65167236328125,253.3206024169922,289.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85964584350586,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.493137622484936e-05,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.996672451961786e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,7.383551564998925e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.99674157355912e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,0.000474199099699,290.7874450683594,294.1499938964844,253.4499969482422,252.758056640625,256.5941772460937,253.35025024414065,289.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.828968048095703,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.493137622484936e-05,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.996672451961786e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,7.383551564998925e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.99674157355912e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,0.000474199099699,290.7874450683594,294.1499938964844,253.4499969482422,252.758056640625,256.5941772460937,253.35025024414065,289.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.828968048095703,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.49311361182481e-05,292.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.996647713705896e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.383532647509128e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.996715380111708e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0004741979064419,290.7784729003906,294.1499938964844,253.4840545654297,252.7848052978516,256.53839111328125,253.38107299804688,289.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.2084374025394035e-09,0.0010114897741004,-0.0179367735981941,0.0,0.0,0.0,-0.0083863474428653,60.0,-24.79450225830078,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.49311361182481e-05,292.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.996647713705896e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.383532647509128e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.996715380111708e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0004741979064419,290.7784729003906,294.1499938964844,253.4840545654297,252.7848052978516,256.53839111328125,253.38107299804688,289.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.2084374025394035e-09,0.0010114897741004,-0.0179367735981941,0.0,0.0,0.0,-0.0083863474428653,60.0,-24.79450225830078,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.49703753576614e-05,292.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001000078045763,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.386584184132516e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001000084812403,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0004743939498439,290.7694091796875,294.1499938964844,253.51773071289065,252.8111572265625,256.4842224121094,253.41278076171875,289.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.76408767700196,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.49703753576614e-05,292.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001000078045763,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.386584184132516e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001000084812403,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0004743939498439,290.7694091796875,294.1499938964844,253.51773071289065,252.8111572265625,256.4842224121094,253.41278076171875,289.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.76408767700196,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.499328734818846e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,0.0001000319316517,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.38836606615223e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001000326010398,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,0.0004745084152091,290.7648620605469,294.1499938964844,253.5343170166016,252.82408142089844,256.4576721191406,253.4288787841797,289.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832381853652e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.75152587890625,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.500171290710568e-05,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.00010004080832,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.389021629933268e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001000414777081,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,0.0004745505284518,290.76025390625,294.1499938964844,253.5506591796875,252.8367919921875,256.4315185546875,253.445068359375,289.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296323101257941e-09,0.0010122412350028,-0.0181669648736715,0.0,0.0,0.0,-0.008429916575551,60.0,-24.73806381225586,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.496843995293602e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.00010000578186,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.386434299405664e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001000064366962,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0004743843746837,290.7510070800781,294.1499938964844,253.5824584960937,252.8614501953125,256.3804016113281,253.477279663086,289.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118939680978,7.254844280879524e-09,0.0010118867503479,-0.0180583223700523,0.0,0.0,0.0,-0.0084093548357486,60.0,-24.7024040222168,-0.0,-6.981188960253348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
