time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.496843995293602e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.00010000578186,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.386434299405664e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001000064366962,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0004743843746837,290.7510070800781,294.1499938964844,253.5824584960937,252.8614501953125,256.3804016113281,253.477279663086,289.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118939680978,7.254844280879524e-09,0.0010118867503479,-0.0180583223700523,0.0,0.0,0.0,-0.0084093548357486,60.0,-24.7024040222168,-0.0,-6.981188960253348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.488105570198968e-05,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.991377010010184e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.379637099802494e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.991441766032948e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0004739479045383,290.74169921875,294.1499938964844,253.6127471923828,252.88479614257807,256.3306579589844,253.5088348388672,289.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109628783538,7.145945168929302e-09,0.0010109556606039,-0.0177730917930603,0.0,0.0,0.0,-0.0083553688600659,60.0,-24.65385627746582,-0.0,-6.968344479219013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.488105570198968e-05,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.991377010010184e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.379637099802494e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.991441766032948e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0004739479045383,290.74169921875,294.1499938964844,253.6127471923828,252.88479614257807,256.3306579589844,253.5088348388672,289.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109628783538,7.145945168929302e-09,0.0010109556606039,-0.0177730917930603,0.0,0.0,0.0,-0.0083553688600659,60.0,-24.65385627746582,-0.0,-6.968344479219013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.477689309278504e-05,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.9804085039068e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.371536048594862e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.980472532333806e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,0.0004734276153612,290.7322998046875,294.1499938964844,253.6411590576172,252.90655517578125,256.2823791503906,253.53927612304688,289.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098527418449,7.016144110139066e-09,0.0010098457569256,-0.0174331087619066,0.0,0.0,0.0,-0.008291020989418,60.0,-24.59678077697754,-0.0,-6.953050046831778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.477689309278504e-05,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.9804085039068e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.371536048594862e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.980472532333806e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,0.0004734276153612,290.7322998046875,294.1499938964844,253.6411590576172,252.90655517578125,256.2823791503906,253.53927612304688,289.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098527418449,7.016144110139066e-09,0.0010098457569256,-0.0174331087619066,0.0,0.0,0.0,-0.008291020989418,60.0,-24.59678077697754,-0.0,-6.953050046831778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.467887139180677e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,9.970087558031082e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.363912300206721e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.970150131266564e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0004729380016215,290.7228088378906,294.1499938964844,253.66729736328125,252.9264373779297,256.2355651855469,253.5683135986328,289.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088081471621,6.893995152523757e-09,0.0010088012786582,-0.0171131622046232,0.0,0.0,0.0,-0.0082304663956165,60.0,-24.53974723815918,-0.0,-6.938672214573671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.467887139180677e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,9.970087558031082e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.363912300206721e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.970150131266564e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0004729380016215,290.7228088378906,294.1499938964844,253.66729736328125,252.9264373779297,256.2355651855469,253.5683135986328,289.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088081471621,6.893995152523757e-09,0.0010088012786582,-0.0171131622046232,0.0,0.0,0.0,-0.0082304663956165,60.0,-24.53974723815918,-0.0,-6.938672214573671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.463321475777776e-05,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,9.96527960523963e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.360360905295238e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.965342178475112e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,0.000472709944006,290.718017578125,294.1499938964844,253.67941284179688,252.93556213378903,256.21270751953125,253.58218383789065,289.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083215311169,6.837095778422508e-09,0.0010083146626129,-0.0169641226530075,0.0,0.0,0.0,-0.0082022594287991,60.0,-24.512500762939453,-0.0,-6.931980323088284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.458926797378808e-05,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,9.960652096197008e-05,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.356942660408095e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.96071394183673e-05,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.458984375,0.0,0.0,0.0004724904429167,290.7132263183594,294.1499938964844,253.69081115722656,252.94412231445312,256.1900939941406,253.59573364257807,289.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078530758619,6.782328920706959e-09,0.0010078463237732,-0.0168206691741943,0.0,0.0,0.0,-0.0081751085817813,60.0,-24.48600959777832,-0.0,-6.92554209535956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.45092979236506e-05,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,9.952232358045876e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.35072317183949e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.952293476089837e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0004720910510513,290.7035827636719,294.1499938964844,253.71131896972656,252.95933532714844,256.1459350585937,253.6212921142578,289.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070009157061,6.682679298819494e-09,0.0010069941636174,-0.0165596473962068,0.0,0.0,0.0,-0.0081257075071334,60.0,-24.43660354614257,-0.0,-6.913835193245177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.45092979236506e-05,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,9.952232358045876e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.35072317183949e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.952293476089837e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0004720910510513,290.7035827636719,294.1499938964844,253.71131896972656,252.95933532714844,256.1459350585937,253.6212921142578,289.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070009157061,6.682679298819494e-09,0.0010069941636174,-0.0165596473962068,0.0,0.0,0.0,-0.0081257075071334,60.0,-24.43660354614257,-0.0,-6.913835193245177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.443875751458108e-05,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,9.944803605321796e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.345236372202635e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.944864723365754e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,0.000471738690976,290.69384765625,294.1499938964844,253.7284240722656,252.97178649902344,256.10284423828125,253.6448974609375,289.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062489891424,6.594763402034687e-09,0.0010062423534691,-0.0163293592631816,0.0,0.0,0.0,-0.0080821244046092,60.0,-24.39158821105957,-0.0,-6.903514560008261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.443875751458108e-05,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,9.944803605321796e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.345236372202635e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.944864723365754e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,0.000471738690976,290.69384765625,294.1499938964844,253.7284240722656,252.97178649902344,256.10284423828125,253.6448974609375,289.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062489891424,6.594763402034687e-09,0.0010062423534691,-0.0163293592631816,0.0,0.0,0.0,-0.0080821244046092,60.0,-24.39158821105957,-0.0,-6.903514560008261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.437917469767854e-05,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,9.938530274666846e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.340602314798161e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,9.938589937519282e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0004714411043096,290.6840515136719,294.1499938964844,253.7417755126953,252.9811553955078,256.060791015625,253.66629028320312,289.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056139435619,6.520509909790917e-09,0.0010056074243038,-0.0161348562687635,0.0,0.0,0.0,-0.0080453129485249,60.0,-24.351606369018555,-0.0,-6.894804016610578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.437917469767854e-05,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,9.938530274666846e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.340602314798161e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,9.938589937519282e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0004714411043096,290.6840515136719,294.1499938964844,253.7417755126953,252.9811553955078,256.060791015625,253.66629028320312,289.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056139435619,6.520509909790917e-09,0.0010056074243038,-0.0161348562687635,0.0,0.0,0.0,-0.0080453129485249,60.0,-24.351606369018555,-0.0,-6.894804016610578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.43315026233904e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,9.93351059150882e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.336893759202212e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.933569526765496e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.394775390625,0.0,0.0,0.0004712029767688,290.6741638183594,294.1499938964844,253.75099182128903,252.9871826171875,256.0197448730469,253.6848907470703,289.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051057906821,6.461090329423769e-09,0.0010050992714241,-0.0159792099148035,0.0,0.0,0.0,-0.0080158561468124,60.0,-24.31768798828125,-0.0,-6.887837855629186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.43315026233904e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,9.93351059150882e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.336893759202212e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.933569526765496e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.394775390625,0.0,0.0,0.0004712029767688,290.6741638183594,294.1499938964844,253.75099182128903,252.9871826171875,256.0197448730469,253.6848907470703,289.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051057906821,6.461090329423769e-09,0.0010050992714241,-0.0159792099148035,0.0,0.0,0.0,-0.0080158561468124,60.0,-24.31768798828125,-0.0,-6.887837855629186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.431228681933136e-05,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,9.931487875292078e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,7.33540000510402e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.931546810548753e-05,291.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0004711070214398,290.669189453125,294.1499938964844,253.75392150878903,252.9888458251953,255.9995574951172,253.69302368164065,289.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049008997157,6.437143262871814e-09,0.001004894496873,-0.0159164797514677,0.0,0.0,0.0,-0.0080039845779538,60.0,-24.30304718017578,-0.0,-6.885031211822934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.429629426449536e-05,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.929803491104394e-05,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.334155816351995e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.929862426361068e-05,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,0.0004710271314252,290.6641845703125,294.1499938964844,253.75567626953125,252.98956298828125,255.9795837402344,253.70037841796875,289.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417203657349546e-09,0.0010047239484265,-0.0158642474561929,0.0,0.0,0.0,-0.0079940995201468,60.0,-24.2899227142334,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.42745609791018e-05,292.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.927515930030496e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.33246561139822e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.927573410095648e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0004709186032414,290.65411376953125,294.1499938964844,253.75547790527344,252.9879913330078,255.940170288086,253.712631225586,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044922819361,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.2685661315918,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.42745609791018e-05,292.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.927515930030496e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.33246561139822e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.927573410095648e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0004709186032414,290.65411376953125,294.1499938964844,253.75547790527344,252.9879913330078,255.940170288086,253.712631225586,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044922819361,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.2685661315918,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.426683391211554e-05,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,9.92670320556499e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.331864617299289e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.92675995803438e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0004708800697699,290.6439819335937,294.1499938964844,253.75,252.982177734375,255.90138244628903,253.7213134765625,289.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.25410842895508,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.426683391211554e-05,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,9.92670320556499e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.331864617299289e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.92675995803438e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0004708800697699,290.6439819335937,294.1499938964844,253.75,252.982177734375,255.90138244628903,253.7213134765625,289.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.25410842895508,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.42515762289986e-05,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,9.92509667412378e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.330677908612415e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.925152698997408e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.0004708038759417,290.6337585449219,294.1499938964844,253.74127197265625,252.97373962402344,255.8631134033203,253.72642517089844,289.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361430049395267e-09,0.001004246994853,-0.0157181490212678,0.0,0.0,0.0,-0.007966449484229,60.0,-24.243438720703125,-0.0,-6.87616150685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.42515762289986e-05,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,9.92509667412378e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.330677908612415e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.925152698997408e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.0004708038759417,290.6337585449219,294.1499938964844,253.74127197265625,252.97373962402344,255.8631134033203,253.72642517089844,289.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361430049395267e-09,0.001004246994853,-0.0157181490212678,0.0,0.0,0.0,-0.007966449484229,60.0,-24.243438720703125,-0.0,-6.87616150685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.418236004421487e-05,292.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,9.917809074977411e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.325294427573681e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.91786437225528e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.0004704581515397,290.6234741210937,294.1499938964844,253.7315826416016,252.9644775390625,255.8253936767578,253.7282257080078,289.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275175046255299e-09,0.0010035097366198,-0.015492201782763,0.0,0.0,0.0,-0.0079236906021833,60.0,-24.22627830505371,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.418236004421487e-05,292.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,9.917809074977411e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.325294427573681e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.91786437225528e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.0004704581515397,290.6234741210937,294.1499938964844,253.7315826416016,252.9644775390625,255.8253936767578,253.7282257080078,289.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275175046255299e-09,0.0010035097366198,-0.015492201782763,0.0,0.0,0.0,-0.0079236906021833,60.0,-24.22627830505371,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.412131475983188e-05,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,9.911380766425282e-05,290.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,7.320546137634665e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.91143606370315e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,0.000470153230708,290.6183166503906,294.1499938964844,253.72637939453125,252.9595489501953,255.8067321777344,253.7280731201172,289.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.199108781856921e-09,0.0010028593242168,-0.0152929425239562,0.0,0.0,0.0,-0.0078859813511371,60.0,-24.21228408813477,-0.0,-6.85716443626916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.404948650626466e-05,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,9.903816680889577e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,7.314959657378495e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.903871250571684e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,0.0004697944386862,290.6131286621094,294.1499938964844,253.720932006836,252.9544372558593,255.7882080078125,253.72732543945312,289.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021001799032,6.109603933879271e-09,0.0010020940098911,-0.0150584783405065,0.0,0.0,0.0,-0.0078416103497147,60.0,-24.19500541687012,-0.0,-6.846700983942355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.392228093929587e-05,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,9.890422370517626e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,7.305065810214728e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,9.890476212603971e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0004691590438596,290.6026916503906,294.1499938964844,253.70936584472656,252.943603515625,255.75152587890625,253.7242889404297,289.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007444070652,5.951100057188796e-09,0.0010007384698837,-0.0146432593464851,0.0,0.0,0.0,-0.0077630328014492,60.0,-24.15778541564941,-0.0,-6.828190635133069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.392228093929587e-05,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,9.890422370517626e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,7.305065810214728e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,9.890476212603971e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0004691590438596,290.6026916503906,294.1499938964844,253.70936584472656,252.943603515625,255.75152587890625,253.7242889404297,289.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007444070652,5.951100057188796e-09,0.0010007384698837,-0.0146432593464851,0.0,0.0,0.0,-0.0077630328014492,60.0,-24.15778541564941,-0.0,-6.828190635133069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.383771975990383e-05,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.88151878118515e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.298489072127268e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.881571895675734e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0004687366890721,290.5921936035156,294.1499938964844,253.69688415527344,252.9320373535156,255.71534729003903,253.7193298339844,289.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.12834358215332,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.383771975990383e-05,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.88151878118515e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.298489072127268e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.881571895675734e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0004687366890721,290.5921936035156,294.1499938964844,253.69688415527344,252.9320373535156,255.71534729003903,253.7193298339844,289.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.12834358215332,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.375328227179124e-05,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.872627560980618e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.291921792784706e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.87267994787544e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0004683149454649,290.5816345214844,294.1499938964844,253.6835174560547,252.91970825195312,255.6796112060547,253.7128143310547,288.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.102394104003903,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.375328227179124e-05,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.872627560980618e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.291921792784706e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.87267994787544e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0004683149454649,290.5816345214844,294.1499938964844,253.6835174560547,252.91970825195312,255.6796112060547,253.7128143310547,288.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.102394104003903,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.36678916332312e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,9.863635204965247e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,7.285280298674479e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,9.863687591860072e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,0.0004678883997257,290.5710144042969,294.1499938964844,253.66929626464844,252.9066772460937,255.64422607421875,253.7051239013672,288.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.077646255493164,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.36678916332312e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,9.863635204965247e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,7.285280298674479e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,9.863687591860072e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,0.0004678883997257,290.5710144042969,294.1499938964844,253.66929626464844,252.9066772460937,255.64422607421875,253.7051239013672,288.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.077646255493164,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.36243959586136e-05,292.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,9.859055717242882e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.281896978383884e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,9.859107376541942e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0004676711687352,290.565673828125,294.1499938964844,253.661865234375,252.89990234375,255.626693725586,253.7007598876953,288.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.06548118591309,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.35802818275988e-05,292.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,9.854410745901988e-05,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.278466364368796e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,9.854461677605286e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004674508236348,290.560302734375,294.1499938964844,253.6542205810547,252.8929443359375,255.60926818847656,253.69610595703125,288.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.053342819213867,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
