time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.348909225082024e-05,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,9.844808664638548e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,7.27137376088649e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.844858868746088e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004669953486882,290.549560546875,294.1499938964844,253.6383209228516,252.87852478027344,255.5746612548828,253.68605041503903,288.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.02893829345703,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.348909225082024e-05,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,9.844808664638548e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,7.27137376088649e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.844858868746088e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004669953486882,290.549560546875,294.1499938964844,253.6383209228516,252.87852478027344,255.5746612548828,253.68605041503903,288.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.02893829345703,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.339230018667875e-05,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,9.8346165032126e-05,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.263845327543095e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.834665979724376e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004665118467528,290.5387268066406,294.1499938964844,253.62161254882807,252.86343383789065,255.5404357910156,253.67495727539065,288.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.00390815734864,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.339230018667875e-05,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,9.8346165032126e-05,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.263845327543095e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.834665979724376e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004665118467528,290.5387268066406,294.1499938964844,253.62161254882807,252.86343383789065,255.5404357910156,253.67495727539065,288.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.00390815734864,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.328882151748984e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,9.8237200290896e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,7.255796663230285e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,9.823769505601376e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004659949918277,290.52783203125,294.1499938964844,253.6041259765625,252.8477020263672,255.5065460205078,253.66297912597656,288.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.9779052734375,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.328882151748984e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,9.8237200290896e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,7.255796663230285e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,9.823769505601376e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004659949918277,290.52783203125,294.1499938964844,253.6041259765625,252.8477020263672,255.5065460205078,253.66297912597656,288.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.9779052734375,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.317747753812e-05,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,9.811996278585866e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.247136818477884e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,9.81204429990612e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0004654388467315,290.5168762207031,294.1499938964844,253.5858612060547,252.83132934570312,255.4729766845703,253.65025329589844,288.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.950578689575195,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.317747753812e-05,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,9.811996278585866e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.247136818477884e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,9.81204429990612e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0004654388467315,290.5168762207031,294.1499938964844,253.5858612060547,252.83132934570312,255.4729766845703,253.65025329589844,288.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.950578689575195,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.311890607932582e-05,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.80582772172056e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.242581341415644e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,9.805875743040816e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004651462659239,290.5113830566406,294.1499938964844,253.5764617919922,252.8229217529297,255.456298828125,253.6436462402344,288.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.93637084960937,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.30585156311281e-05,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,9.799469262361526e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,7.237883983179927e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,9.79951655608602e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004648446338251,290.505859375,294.1499938964844,253.56686401367188,252.81434631347656,255.439697265625,253.6368865966797,288.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.921825408935547,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.293304901802912e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,9.786257578525692e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,7.228126196423545e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,9.786304872250184e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004642179410438,290.49481201171875,294.1499938964844,253.54714965820312,252.7967834472656,255.4066925048828,253.6229705810547,288.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89183616638184,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.293304901802912e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,9.786257578525692e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,7.228126196423545e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,9.786304872250184e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004642179410438,290.49481201171875,294.1499938964844,253.54714965820312,252.7967834472656,255.4066925048828,253.6229705810547,288.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89183616638184,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.280380618292838e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,9.772647899808362e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,7.21807373338379e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,9.772694465937092e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004635723598767,290.48370361328125,294.1499938964844,253.5267333984375,252.7786407470703,255.37391662597656,253.6085662841797,288.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86094284057617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.280380618292838e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,9.772647899808362e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,7.21807373338379e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,9.772694465937092e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004635723598767,290.48370361328125,294.1499938964844,253.5267333984375,252.7786407470703,255.37391662597656,253.6085662841797,288.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86094284057617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.26747525227256e-05,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.759058593772352e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,7.208035822259262e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,9.75910443230532e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004629277391359,290.4725341796875,294.1499938964844,253.505615234375,252.7599334716797,255.3414306640625,253.5936584472656,288.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.83000946044922,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.26747525227256e-05,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.759058593772352e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,7.208035822259262e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,9.75910443230532e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004629277391359,290.4725341796875,294.1499938964844,253.505615234375,252.7599334716797,255.3414306640625,253.5936584472656,288.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.83000946044922,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,9.255047916667536e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,9.745972784003244e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,7.198370440164581e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.746017894940452e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004623069835361,290.4613037109375,294.1499938964844,253.48385620117188,252.74069213867188,255.3091735839844,253.5783233642578,288.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.80013465881348,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,9.255047916667536e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,9.745972784003244e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,7.198370440164581e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.746017894940452e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004623069835361,290.4613037109375,294.1499938964844,253.48385620117188,252.74069213867188,255.3091735839844,253.5783233642578,288.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.80013465881348,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.249198774341494e-05,292.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,9.739812958287077e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.193820783868432e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,9.739858069224284e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0004620148101821,290.4556579589844,294.1499938964844,253.4727325439453,252.7308654785156,255.29312133789065,253.57049560546875,288.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.786033630371094,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.243613021681084e-05,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,9.733931801747532e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,7.189477037172765e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,9.733976185088976e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0004617358208633,290.45001220703125,294.1499938964844,253.46144104003903,252.72091674804688,255.27713012695312,253.56256103515625,288.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.77252960205078,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.233643504558132e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,9.723433322506024e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,7.181722321547568e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,9.723477705847472e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0004612378252204,290.4386901855469,294.1499938964844,253.4384155273437,252.70065307617188,255.2452850341797,253.54638671875,288.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.748411178588867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.233643504558132e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,9.723433322506024e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,7.181722321547568e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,9.723477705847472e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0004612378252204,290.4386901855469,294.1499938964844,253.4384155273437,252.70065307617188,255.2452850341797,253.54638671875,288.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.748411178588867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.225579560734332e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,9.714942279970272e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.175450446084142e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.714985935715958e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004608350573107,290.4272766113281,294.1499938964844,253.414794921875,252.67990112304688,255.213623046875,253.5296936035156,288.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.72909164428711,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.225579560734332e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,9.714942279970272e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.175450446084142e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.714985935715958e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004608350573107,290.4272766113281,294.1499938964844,253.414794921875,252.67990112304688,255.213623046875,253.5296936035156,288.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.72909164428711,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,9.219721687259153e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.70877445070073e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,7.17089424142614e-05,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,9.708817378850654e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0004605424765031,290.41583251953125,294.1499938964844,253.3905792236328,252.6586761474609,255.18209838867188,253.512451171875,288.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.71525382995605,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,9.219721687259153e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.70877445070073e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,7.17089424142614e-05,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,9.708817378850654e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0004605424765031,290.41583251953125,294.1499938964844,253.3905792236328,252.6586761474609,255.18209838867188,253.512451171875,288.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.71525382995605,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.2163601948414e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,9.705235424917193e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,7.168279989855364e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.705277625471354e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004603745765052,290.4043273925781,294.1499938964844,253.3658142089844,252.63699340820312,255.15074157714844,253.4944610595703,288.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.708126068115234,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.2163601948414e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,9.705235424917193e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,7.168279989855364e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.705277625471354e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004603745765052,290.4043273925781,294.1499938964844,253.3658142089844,252.63699340820312,255.15074157714844,253.4944610595703,288.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.708126068115234,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.215546015184373e-05,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.70437831711024e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,7.16764698154293e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,9.70441979006864e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0004603339184541,290.3985595703125,294.1499938964844,253.3532257080078,252.62599182128903,255.1351013183593,253.4851837158203,288.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.7069034576416,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,9.215379395755008e-05,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,9.704202238935976e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,7.167516741901636e-05,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,9.70424443949014e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0004603255947586,290.39276123046875,294.1499938964844,253.34051513671875,252.6148834228516,255.11949157714844,253.47569274902344,288.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.70730972290039,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,9.216862235916778e-05,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,9.705765114631504e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,7.168670708779246e-05,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,9.705805859994145e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0004603996931109,290.381103515625,294.1499938964844,253.314682006836,252.5923614501953,255.0883178710937,253.4559936523437,288.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182760566473,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.713153839111328,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,9.216862235916778e-05,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,9.705765114631504e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,7.168670708779246e-05,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,9.705805859994145e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0004603996931109,290.381103515625,294.1499938964844,253.314682006836,252.5923614501953,255.0883178710937,253.4559936523437,288.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182760566473,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.713153839111328,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,9.220712672686204e-05,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,9.709820005809888e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,7.171665492933244e-05,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,9.709860751172528e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0004605920403264,290.3694152832031,294.1499938964844,253.28836059570312,252.56944274902344,255.0572509765625,253.4351501464844,288.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813877658132014e-09,0.0009824623120948,-0.0090439235791563,0.0,0.0,0.0,-0.0067035155370831,60.0,-23.725725173950195,-0.0,-6.58104468698184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,9.220712672686204e-05,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,9.709820005809888e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,7.171665492933244e-05,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,9.709860751172528e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0004605920403264,290.3694152832031,294.1499938964844,253.28836059570312,252.56944274902344,255.0572509765625,253.4351501464844,288.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813877658132014e-09,0.0009824623120948,-0.0090439235791563,0.0,0.0,0.0,-0.0067035155370831,60.0,-23.725725173950195,-0.0,-6.58104468698184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,9.22648177947849e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,9.715895430417731e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,7.17615257599391e-05,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,9.715936175780372e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0004608802555594,290.3576354980469,294.1499938964844,253.2615661621093,252.546142578125,255.02622985839844,253.41314697265625,288.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857432826944205e-09,0.0009830768685787,-0.0092322221025824,0.0,0.0,0.0,-0.0067391423508524,60.0,-23.74394416809082,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,9.22648177947849e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,9.715895430417731e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,7.17615257599391e-05,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,9.715936175780372e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0004608802555594,290.3576354980469,294.1499938964844,253.2615661621093,252.546142578125,255.02622985839844,253.41314697265625,288.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857432826944205e-09,0.0009830768685787,-0.0092322221025824,0.0,0.0,0.0,-0.0067391423508524,60.0,-23.74394416809082,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,9.233962191501632e-05,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,9.723773109726608e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,7.181970431702211e-05,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.723812399897724e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0004612539196386,290.34576416015625,294.1499938964844,253.2343139648437,252.52247619628903,254.9952392578125,253.3899383544922,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.97892341297279e-09,0.0009838736150413,-0.0094763655215501,0.0,0.0,0.0,-0.0067853354848921,60.0,-23.76713180541992,-0.0,-6.599967861120605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,9.233962191501632e-05,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,9.723773109726608e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,7.181970431702211e-05,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.723812399897724e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0004612539196386,290.34576416015625,294.1499938964844,253.2343139648437,252.52247619628903,254.9952392578125,253.3899383544922,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.97892341297279e-09,0.0009838736150413,-0.0094763655215501,0.0,0.0,0.0,-0.0067853354848921,60.0,-23.76713180541992,-0.0,-6.599967861120605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,9.238242637366056e-05,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.728280565468594e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,7.185299909906462e-05,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,9.728319855639712e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.000461467745481,290.3398132324219,294.1499938964844,253.22052001953125,252.5105133056641,254.97976684570312,253.37782287597656,288.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032244760310277e-09,0.0009843294974416,-0.0096160732209682,0.0,0.0,0.0,-0.0068117692135274,60.0,-23.780536651611328,-0.0,-6.606087765703705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
