time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,9.24280466279015e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,9.73308488028124e-05,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,7.188847666839138e-05,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,9.733124170452356e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0004616956284735,290.3338623046875,294.1499938964844,253.2066192626953,252.4984741210937,254.9642944335937,253.3653717041016,288.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890757446732096e-09,0.0009848155314102,-0.009764976799488,0.0,0.0,0.0,-0.0068399426527321,60.0,-23.79484367370605,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.252596646547318e-05,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,9.74339636741206e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,7.196464139269665e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,9.743435657583176e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.000462184776552,290.32183837890625,294.1499938964844,253.17849731445312,252.47413635253903,254.93338012695312,253.3395538330078,288.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858628036454,4.211059945191664e-09,0.0009858586126938,-0.0100845852866768,0.0,0.0,0.0,-0.006900415290147,60.0,-23.825746536254883,-0.0,-6.62662955619453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.252596646547318e-05,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,9.74339636741206e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,7.196464139269665e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,9.743435657583176e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.000462184776552,290.32183837890625,294.1499938964844,253.17849731445312,252.47413635253903,254.93338012695312,253.3395538330078,288.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858628036454,4.211059945191664e-09,0.0009858586126938,-0.0100845852866768,0.0,0.0,0.0,-0.006900415290147,60.0,-23.825746536254883,-0.0,-6.62662955619453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,9.262973617296666e-05,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,9.754324128152804e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798095703125,0.0,0.0,7.204534631455317e-05,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,9.754362690728158e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004627031448762,290.3097839355469,294.1499938964844,253.1499938964844,252.4495086669922,254.9024658203125,253.31253051757807,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869682835415,4.340329873286919e-09,0.0009869639761745,-0.0104232802987098,0.0,0.0,0.0,-0.0069645000621676,60.0,-23.85894012451172,-0.0,-6.641500505111253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,9.262973617296666e-05,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,9.754324128152804e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798095703125,0.0,0.0,7.204534631455317e-05,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,9.754362690728158e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004627031448762,290.3097839355469,294.1499938964844,253.1499938964844,252.4495086669922,254.9024658203125,253.31253051757807,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869682835415,4.340329873286919e-09,0.0009869639761745,-0.0104232802987098,0.0,0.0,0.0,-0.0069645000621676,60.0,-23.85894012451172,-0.0,-6.641500505111253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.274007607018576e-05,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,9.765943832462654e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,7.213116623461246e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,9.765982395038007e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0004632543423213,290.2976379394531,294.1499938964844,253.11959838867188,252.4232635498047,254.8715362548828,253.28419494628903,288.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881438454613,4.477787030054969e-09,0.0009881393052637,-0.0107834227383136,0.0,0.0,0.0,-0.0070326435379683,60.0,-23.89463996887207,-0.0,-6.657330686721252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.274007607018576e-05,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,9.765943832462654e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,7.213116623461246e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,9.765982395038007e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0004632543423213,290.2976379394531,294.1499938964844,253.11959838867188,252.4232635498047,254.8715362548828,253.28419494628903,288.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881438454613,4.477787030054969e-09,0.0009881393052637,-0.0107834227383136,0.0,0.0,0.0,-0.0070326435379683,60.0,-23.89463996887207,-0.0,-6.657330686721252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,9.285786654800177e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.778348612599076e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,7.222278509289026e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,9.778386447578669e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0004638427635654,290.2854309082031,294.1499938964844,253.08599853515625,252.394287109375,254.8405303955078,253.2541961669922,288.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.624527871754935e-09,0.0009893941460177,-0.0111678838729858,0.0,0.0,0.0,-0.0071053896099328,60.0,-23.9339599609375,-0.0,-6.674251551430643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,9.285786654800177e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.778348612599076e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,7.222278509289026e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,9.778386447578669e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0004638427635654,290.2854309082031,294.1499938964844,253.08599853515625,252.394287109375,254.8405303955078,253.2541961669922,288.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.624527871754935e-09,0.0009893941460177,-0.0111678838729858,0.0,0.0,0.0,-0.0071053896099328,60.0,-23.9339599609375,-0.0,-6.674251551430643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,9.291926107835025e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,9.784814028535038e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,7.227053720271215e-05,290.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,9.78485113591887e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,0.000464149430627,290.2792663574219,294.1499938964844,253.0680694580078,252.3788604736328,254.8249969482422,253.2384033203125,288.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701012912278202e-09,0.0009900481672957,-0.0113682728260755,0.0,0.0,0.0,-0.0071433065459132,60.0,-23.955137252807617,-0.0,-6.683079334379728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,9.298186341766268e-05,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,9.791406046133488e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,7.231922063510865e-05,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,9.79144315351732e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,0.0004644621512852,290.27313232421875,294.1499938964844,253.04946899414065,252.3628387451172,254.8094177246093,253.2220916748047,288.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789958657062925e-09,0.0009907149942591,-0.0115725845098495,0.0,0.0,0.0,-0.0071819657459855,60.0,-23.97714614868164,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,9.310952736996114e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,9.804850560612977e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,7.241852290462703e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,9.804886940401047e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0004650998744182,290.2607421875,294.1499938964844,253.0103302001953,252.32913208007807,254.77810668945312,253.187744140625,288.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.02342796325684,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,9.310952736996114e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,9.804850560612977e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,7.241852290462703e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,9.804886940401047e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0004650998744182,290.2607421875,294.1499938964844,253.0103302001953,252.32913208007807,254.77810668945312,253.187744140625,288.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.02342796325684,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,9.323853737441824e-05,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,9.818435501074418e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,7.251885836012661e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,9.81847188086249e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.000465744320536,290.248291015625,294.1499938964844,252.9688873291016,252.2934417724609,254.74659729003903,253.151107788086,288.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.07203865051269,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,9.323853737441824e-05,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,9.818435501074418e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,7.251885836012661e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,9.81847188086249e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.000465744320536,290.248291015625,294.1499938964844,252.9688873291016,252.2934417724609,254.74659729003903,253.151107788086,288.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.07203865051269,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,9.336686343885958e-05,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,9.831949864747004e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,7.261866994667798e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,9.831985516939312e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0004663853615056,290.2357788085937,294.1499938964844,252.9254150390625,252.25601196289065,254.71487426757807,253.1123809814453,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586286436451254e-09,0.0009948164224624,-0.0128291696310043,0.0,0.0,0.0,-0.007419740781188,60.0,-24.12220573425293,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,9.336686343885958e-05,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,9.831949864747004e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,7.261866994667798e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,9.831985516939312e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0004663853615056,290.2357788085937,294.1499938964844,252.9254150390625,252.25601196289065,254.71487426757807,253.1123809814453,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586286436451254e-09,0.0009948164224624,-0.0128291696310043,0.0,0.0,0.0,-0.007419740781188,60.0,-24.12220573425293,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,9.349208994535728e-05,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,9.845136810326947e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,7.271606591530144e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,9.845172462519258e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004670109192375,290.2231750488281,294.1499938964844,252.8802185058593,252.2170867919922,254.6828765869141,253.0713806152344,288.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.173328399658203,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,9.349208994535728e-05,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,9.845136810326947e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,7.271606591530144e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,9.845172462519258e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004670109192375,290.2231750488281,294.1499938964844,252.8802185058593,252.2170867919922,254.6828765869141,253.0713806152344,288.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.173328399658203,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,9.355290967505424e-05,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,9.851541835814714e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58062744140625,0.0,0.0,7.276337419170886e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,9.851577488007024e-05,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004673147341236,290.21685791015625,294.1499938964844,252.8570709228516,252.1971435546875,254.66677856445312,253.05007934570312,288.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.198993682861328,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,9.361231059301645e-05,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,9.857796976575628e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,7.280956924660131e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,9.857831901172176e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0004676114476751,290.21051025390625,294.1499938964844,252.83360290527344,252.1769256591797,254.65060424804688,253.0282440185547,288.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.2246036529541,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,9.372608474222945e-05,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,9.869778295978904e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,7.289806671906263e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,9.869813220575452e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0004681797872763,290.1977844238281,294.1499938964844,252.78585815429688,252.13577270507807,254.61802673339844,252.983154296875,288.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.275367736816406,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,9.372608474222945e-05,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,9.869778295978904e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,7.289806671906263e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,9.869813220575452e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0004681797872763,290.1977844238281,294.1499938964844,252.78585815429688,252.13577270507807,254.61802673339844,252.983154296875,288.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.275367736816406,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.383202996104956e-05,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,9.880934521788733e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469665527344,0.0,0.0,7.298045966308564e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,9.88096944638528e-05,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0004687090113293,290.1849670410156,294.1499938964844,252.73727416992188,252.0938873291016,254.5851287841797,252.9362945556641,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.325000762939453,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.383202996104956e-05,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,9.880934521788733e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469665527344,0.0,0.0,7.298045966308564e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,9.88096944638528e-05,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0004687090113293,290.1849670410156,294.1499938964844,252.73727416992188,252.0938873291016,254.5851287841797,252.9362945556641,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.325000762939453,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,9.392928768647836e-05,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,9.89117761491798e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,7.305611507035792e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399108886719,0.0,0.0,9.891211084323004e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0004691948706749,290.1720886230469,294.1499938964844,252.68817138671875,252.051513671875,254.55191040039065,252.8879852294922,288.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.373046875,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,9.392928768647836e-05,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,9.89117761491798e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,7.305611507035792e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399108886719,0.0,0.0,9.891211084323004e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0004691948706749,290.1720886230469,294.1499938964844,252.68817138671875,252.051513671875,254.55191040039065,252.8879852294922,288.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.373046875,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,9.401737042935564e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,9.90045300568454e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,7.312461821129546e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,9.900486475089564e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0004696348623838,290.1591491699219,294.1499938964844,252.6388397216797,252.0089111328125,254.5183868408203,252.83856201171875,288.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.419097900390625,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,9.401737042935564e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,9.90045300568454e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,7.312461821129546e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,9.900486475089564e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0004696348623838,290.1591491699219,294.1499938964844,252.6388397216797,252.0089111328125,254.5183868408203,252.83856201171875,288.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.419097900390625,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,9.405783202964813e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,9.904713806463404e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130310058594,0.0,0.0,7.31560867279768e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.904747275868432e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0004698369884863,290.15264892578125,294.1499938964844,252.6141662597656,251.98760986328125,254.50149536132807,252.81350708007807,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.44122886657715,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.409804624738172e-05,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,9.908949141390622e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,7.318736606976017e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,9.908982610795648e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0004700378631241,290.1461181640625,294.1499938964844,252.5895538330078,251.96633911132807,254.48452758789065,252.7882843017578,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.463003158569336,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,9.419238631380722e-05,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,9.918883733917028e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,7.326074410229921e-05,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,9.918916475726292e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0004705091414507,290.133056640625,294.1499938964844,252.5406494140625,251.924057006836,254.4503631591797,252.7374267578125,288.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.50766944885254,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,9.419238631380722e-05,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,9.918883733917028e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,7.326074410229921e-05,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,9.918916475726292e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0004705091414507,290.133056640625,294.1499938964844,252.5406494140625,251.924057006836,254.4503631591797,252.7374267578125,288.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.50766944885254,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.426565520698205e-05,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,9.926599159371108e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,7.33177294023335e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.926631901180372e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0004708751221187,290.1199035644531,294.1499938964844,252.4923858642578,251.8823089599609,254.4159240722656,252.68624877929688,288.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.55145835876465,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.426565520698205e-05,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,9.926599159371108e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,7.33177294023335e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.926631901180372e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0004708751221187,290.1199035644531,294.1499938964844,252.4923858642578,251.8823089599609,254.4159240722656,252.68624877929688,288.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.55145835876465,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.427028999198228e-05,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,9.92708810372278e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,7.332133827731013e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,9.927120117936283e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.0004708983178716,290.106689453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3812561035156,252.63560485839844,288.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.582216262817383,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.427028999198228e-05,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,9.92708810372278e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,7.332133827731013e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,9.927120117936283e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.0004708983178716,290.106689453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3812561035156,252.63560485839844,288.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.582216262817383,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,9.421531285624952e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,9.921299351844937e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,7.327857747441158e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,9.921330638462678e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0004706237232312,290.09344482421875,294.1499938964844,252.3990478515625,251.80145263671875,254.34637451171875,252.58624267578125,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5965633392334,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,9.421531285624952e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,9.921299351844937e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,7.327857747441158e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,9.921330638462678e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0004706237232312,290.09344482421875,294.1499938964844,252.3990478515625,251.80145263671875,254.34637451171875,252.58624267578125,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5965633392334,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
