time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,9.416983812116086e-05,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,9.916511044139042e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,7.324320904444903e-05,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,9.916542330756783e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0004703965678345,290.0867919921875,294.1499938964844,252.3765869140625,251.7819976806641,254.3288726806641,252.56222534179688,288.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.597915649414062,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,9.41226098802872e-05,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.911537199513988e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,7.320647273445502e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,9.911568486131728e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,0.0004701606521848,290.0801696777344,294.1499938964844,252.35455322265625,251.76287841796875,254.31134033203125,252.5386199951172,288.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.596942901611328,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,9.405096352566034e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,9.9039934866596e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,7.315074617508799e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.90402404568158e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0004698027914855,290.0668334960937,294.1499938964844,252.3119201660156,251.72589111328125,254.2761993408203,252.4925537109375,288.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.59448432922364,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,9.405096352566034e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,9.9039934866596e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,7.315074617508799e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.90402404568158e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0004698027914855,290.0668334960937,294.1499938964844,252.3119201660156,251.72589111328125,254.2761993408203,252.4925537109375,288.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.59448432922364,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,9.39793317229487e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.896450501400976e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,7.309503416763619e-05,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,9.896481060422956e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0004694449889939,290.053466796875,294.1499938964844,252.2714233398437,251.69073486328125,254.2409820556641,252.44830322265625,288.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.5924015045166,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,9.39793317229487e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.896450501400976e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,7.309503416763619e-05,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,9.896481060422956e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0004694449889939,290.053466796875,294.1499938964844,252.2714233398437,251.69073486328125,254.2409820556641,252.44830322265625,288.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.5924015045166,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.39050951274112e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,9.8886332125403e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,7.303729216801003e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,9.888663043966515e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.00046907417709,290.0400695800781,294.1499938964844,252.23336791992188,251.65768432617188,254.2057037353516,252.4057159423828,288.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.58851432800293,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.39050951274112e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,9.8886332125403e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,7.303729216801003e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,9.888663043966515e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.00046907417709,290.0400695800781,294.1499938964844,252.23336791992188,251.65768432617188,254.2057037353516,252.4057159423828,288.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.58851432800293,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.382869029650465e-05,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.880588186206296e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,7.297786942217499e-05,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,9.880617290036751e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0004686925385612,290.026611328125,294.1499938964844,252.19805908203125,251.6269989013672,254.1704559326172,252.3651428222656,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.582077026367188,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.382869029650465e-05,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.880588186206296e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,7.297786942217499e-05,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,9.880617290036751e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0004686925385612,290.026611328125,294.1499938964844,252.19805908203125,251.6269989013672,254.1704559326172,252.3651428222656,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.582077026367188,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,9.37899822019972e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,9.876511467155068e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,7.29477615095675e-05,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,9.876541298581289e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0004684991727117,290.0198669433594,294.1499938964844,252.1815185546875,251.6126251220703,254.15284729003903,252.34573364257807,288.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57786750793457,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,9.37511504162103e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,9.872422378975898e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,7.291755900951102e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,9.872451482806356e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0004683052247855,290.0131225585937,294.1499938964844,252.1657867431641,251.59893798828125,254.13526916503903,252.32684326171875,288.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.573129653930664,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,9.367368329549208e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.864265302894636e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,7.285730680450797e-05,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,9.864294406725094e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,0.0004679182893596,289.9996032714844,294.1499938964844,252.1368560791016,251.57376098632807,254.1001892089844,252.29071044921875,288.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.562026977539062,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,9.367368329549208e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.864265302894636e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,7.285730680450797e-05,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,9.864294406725094e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,0.0004679182893596,289.9996032714844,294.1499938964844,252.1368560791016,251.57376098632807,254.1001892089844,252.29071044921875,288.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.562026977539062,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,9.359760588267818e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,9.85625374596566e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,7.279813144123182e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,9.856282122200356e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,0.0004675382515415,289.9860534667969,294.1499938964844,252.111557006836,251.5517425537109,254.0653076171875,252.2572631835937,288.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.54852104187012,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,9.359760588267818e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,9.85625374596566e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,7.279813144123182e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,9.856282122200356e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,0.0004675382515415,289.9860534667969,294.1499938964844,252.111557006836,251.5517425537109,254.0653076171875,252.2572631835937,288.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.54852104187012,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,9.3523740360979e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,9.84847647487186e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,7.274068775586784e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,0.0004671693313866,289.97247314453125,294.1499938964844,252.09019470214844,251.5331420898437,254.0306396484375,252.2261657714844,288.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.53314018249512,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,9.3523740360979e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,9.84847647487186e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,7.274068775586784e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,0.0004671693313866,289.97247314453125,294.1499938964844,252.09019470214844,251.5331420898437,254.0306396484375,252.2261657714844,288.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.53314018249512,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,9.345344733446836e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,9.84107464319095e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,7.268601621035486e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,9.841102291829884e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0004668181936722,289.9588317871094,294.1499938964844,252.07305908203125,251.51821899414065,253.99630737304688,252.19813537597656,288.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262989525694e-09,0.0009957373840734,-0.0131111498922109,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.51554298400879,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,9.345344733446836e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,9.84107464319095e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,7.268601621035486e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,9.841102291829884e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0004668181936722,289.9588317871094,294.1499938964844,252.07305908203125,251.51821899414065,253.99630737304688,252.19813537597656,288.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262989525694e-09,0.0009957373840734,-0.0131111498922109,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.51554298400879,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,9.341987606603652e-05,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,9.837539255386218e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,7.265990279847756e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,9.837566904025152e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0004666504974011,289.9520263671875,294.1499938964844,252.066162109375,251.51222229003903,253.97927856445312,252.185287475586,288.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015583708882,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.506011962890625,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,9.338757081422956e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.834137745201588e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,7.263477891683578e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,9.834165393840522e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.000466489145765,289.9451904296875,294.1499938964844,252.06044006347656,251.5072479248047,253.9623413085937,252.173095703125,288.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.49606704711914,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.332703484687954e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.82776255114004e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,7.258768891915679e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.827789472183213e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0004661867569666,289.9314880371094,294.1499938964844,252.0526580810547,251.50045776367188,253.9288024902344,252.1511383056641,288.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.4747314453125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.332703484687954e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.82776255114004e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,7.258768891915679e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.827789472183213e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0004661867569666,289.9314880371094,294.1499938964844,252.0526580810547,251.50045776367188,253.9288024902344,252.1511383056641,288.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.4747314453125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.327271254733203e-05,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.82204292085953e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,7.254544470924884e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,9.822069841902704e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,0.0004659154510591,289.9177551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.89581298828125,252.13282775878903,288.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.451414108276367,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.327271254733203e-05,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.82204292085953e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,7.254544470924884e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,9.822069841902704e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,0.0004659154510591,289.9177551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.89581298828125,252.13282775878903,288.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.451414108276367,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,9.32306720642373e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,9.81761622824706e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,7.251273927977309e-05,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,9.817642421694472e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,0.0004657054378185,289.90399169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.8633728027344,252.1177215576172,288.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.427698135375977,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,9.32306720642373e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,9.81761622824706e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,7.251273927977309e-05,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,9.817642421694472e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,0.0004657054378185,289.90399169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.8633728027344,252.1177215576172,288.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.427698135375977,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,9.320470417151228e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.814881923375653e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,7.249254849739373e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,9.814908116823062e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.00046557575115,289.8901672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.83155822753903,252.10562133789065,288.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.40709114074707,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,9.320470417151228e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.814881923375653e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,7.249254849739373e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,9.814908116823062e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.00046557575115,289.8901672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.83155822753903,252.10562133789065,288.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.40709114074707,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,9.319795935880391e-05,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,9.814171789912508e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,7.24873025319539e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,9.814197983359918e-05,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004655420780181,289.8832702636719,294.1499938964844,252.0500030517578,251.4981384277344,253.8158721923828,252.1004943847656,288.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.39834213256836,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,9.319506352767348e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,9.813867654884234e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,7.24850469850935e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,9.813893120735884e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0004655276134144,289.8763122558594,294.1499938964844,252.0500030517578,251.4981384277344,253.80032348632807,252.0958404541016,287.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.39056205749512,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,9.32003022171557e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.814419172471388e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.248912152135745e-05,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,9.81444463832304e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.000465553777758,289.8624267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.76963806152344,252.0877380371093,287.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.37786102294922,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,9.32003022171557e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.814419172471388e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.248912152135745e-05,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,9.81444463832304e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.000465553777758,289.8624267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.76963806152344,252.0877380371093,287.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.37786102294922,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,9.321988181909546e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.816481178859247e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,7.250435737660155e-05,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,9.816506644710898e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,0.000465651624836,289.8485107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.73944091796875,252.08094787597656,287.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075198483694976e-09,0.0009932481916621,-0.0123486081138253,0.0,0.0,0.0,-0.0073288078419864,60.0,-24.36881446838379,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,9.321988181909546e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.816481178859247e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,7.250435737660155e-05,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,9.816506644710898e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,0.000465651624836,289.8485107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.73944091796875,252.08094787597656,287.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075198483694976e-09,0.0009932481916621,-0.0123486081138253,0.0,0.0,0.0,-0.0073288078419864,60.0,-24.36881446838379,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,9.32518669287674e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,9.819849947234616e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,7.252922659972683e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,9.819874685490504e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0004658113757614,289.83453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7097930908203,252.0753936767578,287.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037282621415e-09,0.0009935888228937,-0.0124529814347624,0.0,0.0,0.0,-0.007348557934165,60.0,-24.36355209350586,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,9.32518669287674e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,9.819849947234616e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,7.252922659972683e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,9.819874685490504e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0004658113757614,289.83453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7097930908203,252.0753936767578,287.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037282621415e-09,0.0009935888228937,-0.0124529814347624,0.0,0.0,0.0,-0.007348557934165,60.0,-24.36355209350586,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,9.329578460892662e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,9.82447454589419e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,7.256338722072542e-05,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.82449928415008e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,0.0004660307895392,289.82049560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6806030273437,252.0707244873047,287.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169746852828894e-09,0.0009940565796568,-0.0125963129103183,0.0,0.0,0.0,-0.0073756794445216,60.0,-24.36127471923828,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
