time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,9.329578460892662e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,9.82447454589419e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,7.256338722072542e-05,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.82449928415008e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,0.0004660307895392,289.82049560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6806030273437,252.0707244873047,287.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169746852828894e-09,0.0009940565796568,-0.0125963129103183,0.0,0.0,0.0,-0.0073756794445216,60.0,-24.36127471923828,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,9.332158515462652e-05,291.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.827191388467328e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,7.258345431182534e-05,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976257324219,0.0,0.0,9.827216126723216e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,0.0004661596613004,289.8134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.6662139892578,252.0687255859375,287.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201882036232064e-09,0.0009943313198164,-0.0126805016770958,0.0,0.0,0.0,-0.0073916101828217,60.0,-24.361358642578125,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,9.334998321719468e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,9.830182534642518e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,7.2605544119142e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.830206545302644e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,0.0004663015424739,289.8064270019531,294.1499938964844,252.0500030517578,251.4981384277344,253.6519470214844,252.06690979003903,287.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237263511759238e-09,0.0009946338832378,-0.0127731952816247,0.0,0.0,0.0,-0.0074091502465307,60.0,-24.362133026123047,-0.0,-6.745136715835542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,9.341308759758248e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,9.836827666731553e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,7.265462772920728e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.836851677391678e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0004666167660616,289.79229736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.623764038086,252.0637359619141,287.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315875739597686e-09,0.0009953061817213,-0.0129791460931301,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.3653507232666,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,9.341308759758248e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,9.836827666731553e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,7.265462772920728e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.836851677391678e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0004666167660616,289.79229736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.623764038086,252.0637359619141,287.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315875739597686e-09,0.0009953061817213,-0.0129791460931301,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.3653507232666,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.348366438644008e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,9.844259329838678e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,7.270951027749106e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.844283340498804e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,0.0004669693007599,289.77813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.59605407714844,252.06109619140625,287.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.370750427246094,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.348366438644008e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,9.844259329838678e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,7.270951027749106e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.844283340498804e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,0.0004669693007599,289.77813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.59605407714844,252.06109619140625,287.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.370750427246094,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,9.355982183478773e-05,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,9.852280345512554e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,7.276875112438574e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505065917969,0.0,0.0,9.85230362857692e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0004673497460316,289.7638854980469,294.1499938964844,252.0500030517578,251.4981384277344,253.56881713867188,252.05894470214844,287.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37788200378418,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,9.355982183478773e-05,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,9.852280345512554e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,7.276875112438574e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505065917969,0.0,0.0,9.85230362857692e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0004673497460316,289.7638854980469,294.1499938964844,252.0500030517578,251.4981384277344,253.56881713867188,252.05894470214844,287.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37788200378418,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,9.363971184939146e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,9.860692807706072e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.283088780241087e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,9.860716090770438e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0004677488177549,289.7496337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5420684814453,252.0572052001953,287.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38623809814453,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,9.363971184939146e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,9.860692807706072e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.283088780241087e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,9.860716090770438e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0004677488177549,289.7496337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5420684814453,252.0572052001953,287.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38623809814453,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,9.368043538415805e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,9.864981257123873e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,7.286256004590541e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,9.865003812592477e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.0004679522244259,289.7424621582031,294.1499938964844,252.0500030517578,251.4981384277344,253.52886962890625,252.05645751953125,287.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.390714645385746,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,9.372136992169544e-05,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,9.869292262010276e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,7.289439963642508e-05,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,9.86931481747888e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0004681567370425,289.7352905273437,294.1499938964844,252.0500030517578,251.4981384277344,253.51577758789065,252.0557861328125,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.395294189453125,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,9.38029188546352e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,9.877880074782296e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,7.295782415894791e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0004685640742536,289.72088623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.48992919921875,252.0546112060547,287.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40454292297364,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,9.38029188546352e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,9.877880074782296e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,7.295782415894791e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0004685640742536,289.72088623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.48992919921875,252.0546112060547,287.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40454292297364,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.388280159328132e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,9.886291809380054e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,7.301995356101543e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,9.886314364848658e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0004689631459768,289.7064819335937,294.1499938964844,252.0500030517578,251.4981384277344,253.4644775390625,252.0536499023437,287.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.413604736328125,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.388280159328132e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,9.886291809380054e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,7.301995356101543e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,9.886314364848658e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0004689631459768,289.7064819335937,294.1499938964844,252.0500030517578,251.4981384277344,253.4644775390625,252.0536499023437,287.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.413604736328125,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,9.395910456078128e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,9.89432737696916e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,7.307930354727432e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,9.894349204842e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0004693442897405,289.6919860839844,294.1499938964844,252.0500030517578,251.4981384277344,253.43948364257807,252.05288696289065,287.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42192840576172,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,9.395910456078128e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,9.89432737696916e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,7.307930354727432e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,9.894349204842e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0004693442897405,289.6919860839844,294.1499938964844,252.0500030517578,251.4981384277344,253.43948364257807,252.05288696289065,287.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42192840576172,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,9.403100557392464e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,9.901898738462478e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,7.313522655749694e-05,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,9.90192056633532e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0004697034601122,289.6774597167969,294.1499938964844,252.0500030517578,251.4981384277344,253.4149169921875,252.05227661132807,287.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.429262161254883,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,9.403100557392464e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,9.901898738462478e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,7.313522655749694e-05,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,9.90192056633532e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0004697034601122,289.6774597167969,294.1499938964844,252.0500030517578,251.4981384277344,253.4149169921875,252.05227661132807,287.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.429262161254883,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,9.406502795172857e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,9.905482147587465e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,7.316168921533972e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.905503975460306e-05,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.000469873426482,289.670166015625,294.1499938964844,252.0500030517578,251.4981384277344,253.40280151367188,252.05203247070312,287.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.432456970214844,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.409794438397512e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,9.90894841379486e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,7.318728603422642e-05,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.90896951407194e-05,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004700378340203,289.6628723144531,294.1499938964844,252.0500030517578,251.4981384277344,253.39077758789065,252.0518035888672,287.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.435340881347656,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.418156696483491e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,9.917754505295306e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,7.32523258193396e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,9.917775605572388e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0004704555612988,289.64825439453125,294.1499938964844,252.0500030517578,251.4981384277344,253.36705017089844,252.0514068603516,287.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.443187713623047,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.418156696483491e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,9.917754505295306e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,7.32523258193396e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,9.917775605572388e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0004704555612988,289.64825439453125,294.1499938964844,252.0500030517578,251.4981384277344,253.36705017089844,252.0514068603516,287.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.443187713623047,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,9.425303142052144e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.925280028255656e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,7.330791413551196e-05,290.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,9.925301128532736e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0004708125488832,289.6335754394531,294.1499938964844,252.0500030517578,251.4981384277344,253.3437042236328,252.0511016845703,287.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362259608039267e-09,0.001004253863357,-0.015720322728157,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.451234817504883,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,9.425303142052144e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.925280028255656e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,7.330791413551196e-05,290.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,9.925301128532736e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0004708125488832,289.6335754394531,294.1499938964844,252.0500030517578,251.4981384277344,253.3437042236328,252.0511016845703,287.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362259608039267e-09,0.001004253863357,-0.015720322728157,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.451234817504883,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,9.42756378208287e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,9.927660721587016e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,7.332549284910783e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.927681094268336e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0004709254717454,289.61883544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3207855224609,252.0508575439453,287.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.450702667236328,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,9.42756378208287e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,9.927660721587016e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,7.332549284910783e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.927681094268336e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0004709254717454,289.61883544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3207855224609,252.0508575439453,287.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.450702667236328,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,9.425491589354353e-05,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,9.925478661898524e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,7.330937660299242e-05,290.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,9.925499034579845e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0004708219785243,289.6040954589844,294.1499938964844,252.0500030517578,251.4981384277344,253.2982788085937,252.05067443847656,287.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.43939781188965,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,9.425491589354353e-05,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,9.925478661898524e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,7.330937660299242e-05,290.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,9.925499034579845e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0004708219785243,289.6040954589844,294.1499938964844,252.0500030517578,251.4981384277344,253.2982788085937,252.05067443847656,287.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.43939781188965,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.422846778761595e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,9.922694152919576e-05,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,7.328880747081712e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,9.922714525600897e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507507324219,0.0,0.0,0.0004706898762378,289.5967102050781,294.1499938964844,252.0500030517578,251.4981384277344,253.28717041015625,252.05059814453125,287.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.429725646972656,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,9.419394336873664e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,9.91905908449553e-05,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,7.326195918722078e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,9.919078729581088e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,0.0004705174360424,289.5892944335937,294.1499938964844,252.0500030517578,251.4981384277344,253.27615356445312,252.050521850586,287.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.417654037475582,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.412095823790878e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,9.911372762871906e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,7.320519216591492e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,9.911393135553226e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,0.0004701528814621,289.5744934082031,294.1499938964844,252.0500030517578,251.4981384277344,253.25442504882807,252.05039978027344,287.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.389026641845703,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.412095823790878e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,9.911372762871906e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,7.320519216591492e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,9.911393135553226e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,0.0004701528814621,289.5744934082031,294.1499938964844,252.0500030517578,251.4981384277344,253.25442504882807,252.05039978027344,287.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.389026641845703,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.406594472238794e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,9.905580373015256e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,7.316240225918591e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.0004698780830949,289.5596618652344,294.1499938964844,252.0500030517578,251.4981384277344,253.2331085205078,252.05032348632807,287.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.361055374145508,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.406594472238794e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,9.905580373015256e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,7.316240225918591e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.0004698780830949,289.5596618652344,294.1499938964844,252.0500030517578,251.4981384277344,253.2331085205078,252.05032348632807,287.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.361055374145508,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,9.401756688021123e-05,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.900485747493804e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,7.312477100640535e-05,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,9.900505392579362e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0004696364339906,289.5448303222656,294.1499938964844,252.0500030517578,251.4981384277344,253.21221923828125,252.0502471923828,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.33562088012696,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,9.401756688021123e-05,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.900485747493804e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,7.312477100640535e-05,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,9.900505392579362e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0004696364339906,289.5448303222656,294.1499938964844,252.0500030517578,251.4981384277344,253.21221923828125,252.0502471923828,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.33562088012696,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
