time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,9.39713281695731e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.895617404254152e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,7.308881322387606e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,9.89563632174395e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0004694054659921,289.5299377441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1916656494141,252.0502014160156,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31118392944336,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,9.39713281695731e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.895617404254152e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,7.308881322387606e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,9.89563632174395e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0004694054659921,289.5299377441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1916656494141,252.0502014160156,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31118392944336,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,9.3949944130145e-05,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,9.893365495372564e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,7.307218038477004e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,9.89338441286236e-05,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,0.0004692986549343,289.5224914550781,294.1499938964844,252.0500030517578,251.4981384277344,253.18153381347656,252.0501708984375,287.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.29938125610352,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,9.392984065925702e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,9.891248191706836e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,7.305654435185716e-05,290.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.891267109196632e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625244140625,0.0,0.0,0.0004691982176154,289.5150451660156,294.1499938964844,252.0500030517578,251.4981384277344,253.17149353027344,252.05015563964844,287.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.2878646850586,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,9.389448678120972e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.88752581179142e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,7.302904123207554e-05,290.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0004690216446761,289.5000915527344,294.1499938964844,252.0500030517578,251.4981384277344,253.1516876220703,252.0501251220703,287.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.26590347290039,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,9.389448678120972e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.88752581179142e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,7.302904123207554e-05,290.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0004690216446761,289.5000915527344,294.1499938964844,252.0500030517578,251.4981384277344,253.1516876220703,252.0501251220703,287.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.26590347290039,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.386653982801364e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,9.884582686936484e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,7.300730794668198e-05,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,9.884600876830518e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0004688820336014,289.4851379394531,294.1499938964844,252.0500030517578,251.4981384277344,253.1322479248047,252.0500946044922,287.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.24571990966797,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.386653982801364e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,9.884582686936484e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,7.300730794668198e-05,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,9.884600876830518e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0004688820336014,289.4851379394531,294.1499938964844,252.0500030517578,251.4981384277344,253.1322479248047,252.0500946044922,287.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.24571990966797,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,9.384260192746297e-05,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,9.88206229521893e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,7.298868877114728e-05,290.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,9.882080485112964e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0004687624750658,289.4701538085937,294.1499938964844,252.0500030517578,251.4981384277344,253.1131591796875,252.05007934570312,287.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.226970672607425,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,9.384260192746297e-05,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,9.88206229521893e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,7.298868877114728e-05,290.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,9.882080485112964e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0004687624750658,289.4701538085937,294.1499938964844,252.0500030517578,251.4981384277344,253.1131591796875,252.05007934570312,287.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.226970672607425,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.381815470987932e-05,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,9.879488061415032e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,7.296967669390142e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,9.879506251309068e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.0004686403844971,289.45513916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.09442138671875,252.0500640869141,287.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.20863151550293,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.381815470987932e-05,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,9.879488061415032e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,7.296967669390142e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,9.879506251309068e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.0004686403844971,289.45513916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.09442138671875,252.0500640869141,287.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.20863151550293,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,9.380569827044384e-05,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70123291015625,0.0,0.0,9.878176206257194e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,7.295998511835933e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.87819439615123e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,0.0004685781605076,289.4476013183594,294.1499938964844,252.0500030517578,251.4981384277344,253.085189819336,252.0500640869141,287.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.199460983276367,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,9.379311086377128e-05,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,9.876851254375651e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,7.295019895536825e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,9.876868716673926e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0004685152962338,289.4400939941406,294.1499938964844,252.0500030517578,251.4981384277344,253.0760498046875,252.050048828125,287.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.190269470214844,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,9.376759408041836e-05,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.874164243228734e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,7.293035014299676e-05,290.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.0004683878214564,289.4250183105469,294.1499938964844,252.0500030517578,251.4981384277344,253.05799865722656,252.050033569336,287.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.171817779541016,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,9.376759408041836e-05,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.874164243228734e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,7.293035014299676e-05,290.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.0004683878214564,289.4250183105469,294.1499938964844,252.0500030517578,251.4981384277344,253.05799865722656,252.050033569336,287.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.171817779541016,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,9.3741669843439e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.871434303931892e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,7.291018846444786e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,9.871451766230166e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0004682583676185,289.409912109375,294.1499938964844,252.0500030517578,251.4981384277344,253.040267944336,252.050033569336,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.15326881408692,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,9.3741669843439e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.871434303931892e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,7.291018846444786e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,9.871451766230166e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0004682583676185,289.409912109375,294.1499938964844,252.0500030517578,251.4981384277344,253.040267944336,252.050033569336,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.15326881408692,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,9.371544001623988e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,9.868672350421548e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,7.288978667929769e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,9.868689812719822e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0004681273421738,289.394775390625,294.1499938964844,252.0500030517578,251.4981384277344,253.02284240722656,252.050033569336,287.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.1346378326416,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,9.371544001623988e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,9.868672350421548e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,7.288978667929769e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,9.868689812719822e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0004681273421738,289.394775390625,294.1499938964844,252.0500030517578,251.4981384277344,253.02284240722656,252.050033569336,287.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.1346378326416,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,9.368898463435472e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,9.865886386251076e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,7.286921027116477e-05,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,9.86590312095359e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0004679951816797,289.379638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0057678222656,252.05001831054688,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.115949630737305,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,9.368898463435472e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,9.865886386251076e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,7.286921027116477e-05,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,9.86590312095359e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0004679951816797,289.379638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0057678222656,252.05001831054688,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.115949630737305,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,9.36756914597936e-05,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,9.86448721960187e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,7.285887113539502e-05,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,9.864503954304382e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.0004679288249462,289.3720397949219,294.1499938964844,252.0500030517578,251.4981384277344,252.99734497070312,252.05001831054688,287.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.106590270996094,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,9.366239100927488e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,9.86308659776114e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,7.284852472366765e-05,290.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,9.863103332463652e-05,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0004678623809013,289.36444091796875,294.1499938964844,252.0500030517578,251.4981384277344,252.989013671875,252.05001831054688,287.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626270560554758e-09,0.0009979606838896,-0.0137923099100589,0.0,0.0,0.0,-0.0076019992120563,60.0,-24.097227096557617,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,9.363581193611026e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,9.860287536866964e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,7.282785372808576e-05,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,9.860304271569476e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.0004677295801229,289.3492431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9725341796875,252.05001831054688,287.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.078502655029297,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,9.363581193611026e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,9.860287536866964e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,7.282785372808576e-05,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,9.860304271569476e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.0004677295801229,289.3492431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9725341796875,252.05001831054688,287.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.078502655029297,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,9.360929107060656e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.8574957519304e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,7.280722638824955e-05,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,9.857511759037152e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004675971576943,289.33404541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9563446044922,252.05001831054688,287.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.059797286987305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,9.360929107060656e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.8574957519304e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,7.280722638824955e-05,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,9.857511759037152e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004675971576943,289.33404541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9563446044922,252.05001831054688,287.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.059797286987305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.358298120787369e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,9.85472506727092e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,7.278676639543846e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,9.854741074377672e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.000467465724796,289.3187866210937,294.1499938964844,252.0500030517578,251.4981384277344,252.94044494628903,252.0500030517578,287.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.041139602661133,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.358298120787369e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,9.85472506727092e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,7.278676639543846e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,9.854741074377672e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.000467465724796,289.3187866210937,294.1499938964844,252.0500030517578,251.4981384277344,252.94044494628903,252.0500030517578,287.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.041139602661133,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.35569842113182e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,9.851987124420702e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,7.276653923327103e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,9.852003131527454e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0004673358635045,289.3034973144531,294.1499938964844,252.0500030517578,251.4981384277344,252.92481994628903,252.0500030517578,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.02255821228028,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.35569842113182e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,9.851987124420702e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,7.276653923327103e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,9.852003131527454e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0004673358635045,289.3034973144531,294.1499938964844,252.0500030517578,251.4981384277344,252.92481994628903,252.0500030517578,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.02255821228028,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.354414942208678e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,9.850635979091749e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,7.275655661942437e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,9.8506519861985e-05,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.000467271747766,289.2958679199219,294.1499938964844,252.0500030517578,251.4981384277344,252.9171295166016,252.0500030517578,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.01330947875977,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,9.353143104817718e-05,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.849296475294976e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,7.27466685930267e-05,290.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980529785156,0.0,0.0,9.849312482401729e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,0.0004672082141041,289.2882080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.9095153808593,252.0500030517578,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.00408935546875,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.350637992611156e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,9.846658940659836e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,7.272718357853591e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,9.846674220170826e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.000467083096737,289.2728881835937,294.1499938964844,252.0500030517578,251.4981384277344,252.89442443847656,252.0500030517578,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.98574447631836,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.350637992611156e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,9.846658940659836e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,7.272718357853591e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,9.846674220170826e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.000467083096737,289.2728881835937,294.1499938964844,252.0500030517578,251.4981384277344,252.89442443847656,252.0500030517578,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.98574447631836,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,9.348203457193448e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,9.84409562079236e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,7.27082442608662e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.844110900303348e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0004669615009333,289.257568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.879638671875,252.0500030517578,287.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96757698059082,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,9.348203457193448e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,9.84409562079236e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,7.27082442608662e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.844110900303348e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0004669615009333,289.257568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.879638671875,252.0500030517578,287.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96757698059082,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,9.34584386413917e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,9.841610881267115e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,7.268989429576322e-05,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,9.841626160778104e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.00046684363042,289.2421875,294.1499938964844,252.0500030517578,251.4981384277344,252.8650817871093,252.0500030517578,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.949596405029297,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
