time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,9.34584386413917e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,9.841610881267115e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,7.268989429576322e-05,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,9.841626160778104e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.00046684363042,289.2421875,294.1499938964844,252.0500030517578,251.4981384277344,252.8650817871093,252.0500030517578,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.949596405029297,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.343577403342353e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,9.839224367169665e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,7.267227192642167e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,9.839239646680652e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0004667304456233,289.226806640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85079956054688,252.0500030517578,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.931848526000977,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.343577403342353e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,9.839224367169665e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,7.267227192642167e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,9.839239646680652e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0004667304456233,289.226806640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85079956054688,252.0500030517578,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.931848526000977,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.342481644125657e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.838070400292054e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,7.266374450409785e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,9.838084952207282e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488342285156,0.0,0.0,0.0004666757013183,289.2191162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.84376525878903,252.0500030517578,287.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.92307472229004,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,9.34140625759028e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,9.836937533691524e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,7.265537715284154e-05,290.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.836952085606754e-05,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004666219756472,289.21142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8367614746093,252.0500030517578,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.914344787597656,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.339358803117648e-05,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.834781667450444e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,7.26394573575817e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,9.834796219365673e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,0.000466519704787,289.19598388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.82293701171875,252.0500030517578,287.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.897123336791992,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.339358803117648e-05,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.834781667450444e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,7.26394573575817e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,9.834796219365673e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,0.000466519704787,289.19598388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.82293701171875,252.0500030517578,287.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.897123336791992,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.337423398392276e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,9.832744399318472e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,7.262440340127796e-05,290.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,9.8327589512337e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0004664230509661,289.1805419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.80935668945312,252.0500030517578,287.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.880226135253903,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.337423398392276e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,9.832744399318472e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,7.262440340127796e-05,290.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,9.8327589512337e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0004664230509661,289.1805419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.80935668945312,252.0500030517578,287.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.880226135253903,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.335633512819186e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,9.830859198700637e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,7.261048449436203e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,9.830873750615864e-05,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0004663336439989,289.1650695800781,294.1499938964844,252.0500030517578,251.4981384277344,252.79605102539065,252.0500030517578,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86369132995605,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.335633512819186e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,9.830859198700637e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,7.261048449436203e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,9.830873750615864e-05,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0004663336439989,289.1650695800781,294.1499938964844,252.0500030517578,251.4981384277344,252.79605102539065,252.0500030517578,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86369132995605,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,9.333980415249243e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,9.829118789639324e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,7.259762787725776e-05,290.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,9.829132613958792e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,0.0004662510764319,289.14959716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.782958984375,252.0500030517578,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.84749412536621,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,9.333980415249243e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,9.829118789639324e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,7.259762787725776e-05,290.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,9.829132613958792e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,0.0004662510764319,289.14959716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.782958984375,252.0500030517578,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.84749412536621,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,9.333213529316708e-05,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,9.82831115834415e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4968566894531,0.0,0.0,7.259165431605652e-05,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,9.828324982663617e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,0.000466212775791,289.141845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7765045166016,252.0500030517578,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.83955192565918,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,9.332487388746812e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,9.82754718279466e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,7.258601544890553e-05,290.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.827561007114129e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0004661765124183,289.1340637207031,294.1499938964844,252.0500030517578,251.4981384277344,252.7701110839844,252.0500030517578,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.83171272277832,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,9.331171895610169e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,9.82616184046492e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,7.257577817654237e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,9.826175664784388e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0004661107959691,289.1185302734375,294.1499938964844,252.0500030517578,251.4981384277344,252.7574920654297,252.0500030517578,287.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.81637191772461,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,9.331171895610169e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,9.82616184046492e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,7.257577817654237e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,9.826175664784388e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0004661107959691,289.1185302734375,294.1499938964844,252.0500030517578,251.4981384277344,252.7574920654297,252.0500030517578,287.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.81637191772461,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,9.330015745945276e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.824944572756068e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,7.256679236888885e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.824957669479772e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0004660530539695,289.1029968261719,294.1499938964844,252.0500030517578,251.4981384277344,252.74508666992188,252.0500030517578,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.80143928527832,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,9.330015745945276e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.824944572756068e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,7.256679236888885e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.824957669479772e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0004660530539695,289.1029968261719,294.1499938964844,252.0500030517578,251.4981384277344,252.74508666992188,252.0500030517578,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.80143928527832,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,9.329066233476624e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.823944856179878e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,7.255940727191046e-05,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,9.823957952903584e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004660056438297,289.08740234375,294.1499938964844,252.0500030517578,251.4981384277344,252.73291015625,252.0500030517578,287.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.78701972961425,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,9.329066233476624e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.823944856179878e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,7.255940727191046e-05,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,9.823957952903584e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004660056438297,289.08740234375,294.1499938964844,252.0500030517578,251.4981384277344,252.73291015625,252.0500030517578,287.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.78701972961425,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.328295709565282e-05,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,9.823133586905897e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,7.255341188283637e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,9.823146683629602e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,0.0004659671685658,289.0718078613281,294.1499938964844,252.0500030517578,251.4981384277344,252.720932006836,252.0500030517578,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77306365966797,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.328295709565282e-05,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,9.823133586905897e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,7.255341188283637e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,9.823146683629602e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,0.0004659671685658,289.0718078613281,294.1499938964844,252.0500030517578,251.4981384277344,252.720932006836,252.0500030517578,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77306365966797,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184265136719,0.0,0.0,9.327988664153963e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,9.822809806792066e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,7.25510180927813e-05,290.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.822822903515772e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0004659518017433,289.0639953613281,294.1499938964844,252.0500030517578,251.4981384277344,252.71502685546875,252.0500030517578,287.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435497611761,0.0,0.0,0.0,-0.007365696132183,60.0,-23.76628494262696,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,9.327737643616274e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,9.82254568953067e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,7.25490681361407e-05,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3767395019531,0.0,0.0,9.822558786254376e-05,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,0.0004659392870962,289.0561828613281,294.1499938964844,252.0500030517578,251.4981384277344,252.70916748046875,252.0500030517578,287.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146479686857219e-09,0.0009938578587025,-0.0125353559851646,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.759634017944336,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,9.327404404757544e-05,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,9.822194988373668e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,7.254647789523005e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.822207357501612e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,0.0004659226397052,289.0405578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.6976013183593,252.0500030517578,287.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938273578882,5.1423234559422334e-09,0.000993822235614,-0.0125244669616222,0.0,0.0,0.0,-0.0073620853945612,60.0,-23.746768951416016,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,9.327404404757544e-05,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,9.822194988373668e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,7.254647789523005e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.822207357501612e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,0.0004659226397052,289.0405578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.6976013183593,252.0500030517578,287.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938273578882,5.1423234559422334e-09,0.000993822235614,-0.0125244669616222,0.0,0.0,0.0,-0.0073620853945612,60.0,-23.746768951416016,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.327290899818764e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.0,9.822075662668794e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,7.254559022840112e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,9.82208803179674e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0004659169644583,289.02490234375,294.1499938964844,252.0500030517578,251.4981384277344,252.68621826171875,252.0500030517578,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140903702738342e-09,0.0009938101284205,-0.0125207472592592,0.0,0.0,0.0,-0.0073613813146948,60.0,-23.73441696166992,-0.0,-6.733964852401186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.327290899818764e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.0,9.822075662668794e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,7.254559022840112e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,9.82208803179674e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0004659169644583,289.02490234375,294.1499938964844,252.0500030517578,251.4981384277344,252.68621826171875,252.0500030517578,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140903702738342e-09,0.0009938101284205,-0.0125207472592592,0.0,0.0,0.0,-0.0073613813146948,60.0,-23.73441696166992,-0.0,-6.733964852401186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,9.327373118139803e-05,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,9.822162246564405e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,7.254623778862879e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,9.822174615692349e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.0004659210972022,289.0092163085937,294.1499938964844,252.0500030517578,251.4979705810547,252.675048828125,252.0500030517578,286.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141928660634676e-09,0.0009938188595697,-0.0125234322622418,0.0,0.0,0.0,-0.0073618893511593,60.0,-23.72265625,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,9.327373118139803e-05,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,9.822162246564405e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,7.254623778862879e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,9.822174615692349e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.0004659210972022,289.0092163085937,294.1499938964844,252.0500030517578,251.4979705810547,252.675048828125,252.0500030517578,286.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141928660634676e-09,0.0009938188595697,-0.0125234322622418,0.0,0.0,0.0,-0.0073618893511593,60.0,-23.72265625,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,9.327626321464776e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.822429274208844e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,7.254820229718462e-05,290.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,9.822441643336788e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.0004659337573684,288.9934997558594,294.1499938964844,252.0500030517578,251.4974670410156,252.6640625,252.0500030517578,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938509901985,5.145076364954093e-09,0.000993845751509,-0.01253167912364,0.0,0.0,0.0,-0.0073634497821331,60.0,-23.71139335632324,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,9.327626321464776e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.822429274208844e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,7.254820229718462e-05,290.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,9.822441643336788e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.0004659337573684,288.9934997558594,294.1499938964844,252.0500030517578,251.4974670410156,252.6640625,252.0500030517578,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938509901985,5.145076364954093e-09,0.000993845751509,-0.01253167912364,0.0,0.0,0.0,-0.0073634497821331,60.0,-23.71139335632324,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,9.327824955107644e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27587890625,0.0,0.0,9.822638094192372e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,7.254975207615644e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,9.822650463320316e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0004659436817746,288.98565673828125,294.1499938964844,252.0500030517578,251.49708557128903,252.65866088867188,252.0500030517578,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147550385942168e-09,0.0009938669390976,-0.0125381611287593,0.0,0.0,0.0,-0.0073646763339638,60.0,-23.705944061279297,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,9.328055602964014e-05,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,9.822881111176684e-05,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,7.255154196172953e-05,290.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,9.822893480304629e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,0.0004659552068915,288.977783203125,294.1499938964844,252.0500030517578,251.49664306640625,252.65328979492188,252.0500030517578,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150423199040688e-09,0.0009938915027305,-0.0125456871464848,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.700584411621094,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,9.32839757297188e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,9.823241998674348e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,7.255420496221632e-05,290.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.823253640206532e-05,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004659722908399,288.9683532714844,294.1499938964844,252.0500030517578,251.4960174560547,252.6469268798828,252.0500030517578,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.1546833468307796e-09,0.0009939279407262,-0.0125568490475416,0.0,0.0,0.0,-0.0073682125657796,60.0,-23.694305419921875,-0.0,-6.735561441928439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,9.32865877985023e-05,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,9.823516302276404e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32000732421875,0.0,0.0,7.255623495439067e-05,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,9.823528671404348e-05,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.000465985329356,288.9620361328125,294.1499938964844,252.0500030517578,251.4955444335937,252.6427154541016,252.0500030517578,286.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157928750776364e-09,0.0009939556475728,-0.0125653510913252,0.0,0.0,0.0,-0.0073698214255273,60.0,-23.69020652770996,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,9.329414024250582e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,9.824312292039394e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,7.256210665218532e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,9.824323933571576e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.0004660230770241,288.9462585449219,294.1499938964844,252.0500030517578,251.4941864013672,252.63229370117188,252.0500030517578,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167336780687037e-09,0.0009940360905602,-0.0125899985432624,0.0,0.0,0.0,-0.007374485488981,60.0,-23.68019294738769,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,9.329414024250582e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,9.824312292039394e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,7.256210665218532e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,9.824323933571576e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.0004660230770241,288.9462585449219,294.1499938964844,252.0500030517578,251.4941864013672,252.63229370117188,252.0500030517578,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167336780687037e-09,0.0009940360905602,-0.0125899985432624,0.0,0.0,0.0,-0.007374485488981,60.0,-23.68019294738769,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
