time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,9.330323518952356e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245483398437,0.0,0.0,9.82526980806142e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,7.256917888298631e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,9.825281449593604e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0004660684789996,288.93048095703125,294.1499938964844,252.0500030517578,251.4925994873047,252.6220703125,252.0500030517578,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661499627424e-09,0.000994132948108,-0.012619667686522,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.67063331604004,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,9.330323518952356e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245483398437,0.0,0.0,9.82526980806142e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,7.256917888298631e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,9.825281449593604e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0004660684789996,288.93048095703125,294.1499938964844,252.0500030517578,251.4925994873047,252.6220703125,252.0500030517578,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661499627424e-09,0.000994132948108,-0.012619667686522,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.67063331604004,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,9.331405453849584e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.826409223023802e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,7.257759716594592e-05,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,9.826420864555983e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,0.0004661225539166,288.9146728515625,294.1499938964844,252.0500030517578,251.4908142089844,252.612045288086,252.0500030517578,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192140051235583e-09,0.0009942481992766,-0.0126549787819385,0.0,0.0,0.0,-0.0073867812752723,60.0,-23.661508560180664,-0.0,-6.739904279129405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,9.331405453849584e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.826409223023802e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,7.257759716594592e-05,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,9.826420864555983e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,0.0004661225539166,288.9146728515625,294.1499938964844,252.0500030517578,251.4908142089844,252.612045288086,252.0500030517578,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192140051235583e-09,0.0009942481992766,-0.0126549787819385,0.0,0.0,0.0,-0.0073867812752723,60.0,-23.661508560180664,-0.0,-6.739904279129405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,9.33198753045872e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,9.827022586250678e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,7.258212281158194e-05,290.109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,9.82703422778286e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0004661516286432,288.90673828125,294.1499938964844,252.0500030517578,251.48985290527344,252.60708618164065,252.0500030517578,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199392916210854e-09,0.0009943102486431,-0.0126739805564284,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.65706443786621,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563171386719,0.0,0.0,9.332619811175392e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,9.827688336372375e-05,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,7.258704135892913e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.827699977904558e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,0.0004661832062993,288.8988342285156,294.1499938964844,252.0500030517578,251.4888458251953,252.6021881103516,252.0500030517578,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.652727127075195,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,9.333995694760232e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,9.82913770712912e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,7.259774429257959e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,9.829148621065542e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0004662519495468,288.8829650878906,294.1499938964844,252.0500030517578,251.4867248535156,252.59249877929688,252.0500030517578,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.64435195922852,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,9.333995694760232e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,9.82913770712912e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,7.259774429257959e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,9.829148621065542e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0004662519495468,288.8829650878906,294.1499938964844,252.0500030517578,251.4867248535156,252.59249877929688,252.0500030517578,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.64435195922852,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,9.3355069111567e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,7.26094949641265e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958923339844,0.0,0.0,9.830739872995764e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.000466327444883,288.8670959472656,294.1499938964844,252.0500030517578,251.4844665527344,252.58297729492188,252.0500030517578,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.636320114135746,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,9.3355069111567e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,7.26094949641265e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958923339844,0.0,0.0,9.830739872995764e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.000466327444883,288.8670959472656,294.1499938964844,252.0500030517578,251.4844665527344,252.58297729492188,252.0500030517578,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.636320114135746,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096252441406,0.0,0.0,9.337163646705449e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,9.832473006099464e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,7.262238068506122e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,9.832483920035884e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,0.000466410187073,288.8511962890625,294.1499938964844,252.0500030517578,251.48211669921875,252.57362365722656,252.0500030517578,286.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.628671646118164,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096252441406,0.0,0.0,9.337163646705449e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,9.832473006099464e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,7.262238068506122e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,9.832483920035884e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,0.000466410187073,288.8511962890625,294.1499938964844,252.0500030517578,251.48211669921875,252.57362365722656,252.0500030517578,286.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.628671646118164,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,9.338943345937878e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,9.834348020376638e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,7.263622683240101e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.83435893431306e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0004664991283789,288.83526611328125,294.1499938964844,252.0500030517578,251.4796905517578,252.56442260742188,252.0500030517578,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.621356964111328,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,9.338943345937878e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,9.834348020376638e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,7.263622683240101e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.83435893431306e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0004664991283789,288.83526611328125,294.1499938964844,252.0500030517578,251.4796905517578,252.56442260742188,252.0500030517578,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.621356964111328,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,9.339887037640436e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,9.835341188590974e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,7.26435609976761e-05,290.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,9.835352102527396e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,0.0004665462474804,288.8273010253906,294.1499938964844,252.0500030517578,251.4784545898437,252.5598907470703,252.0500030517578,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.617839813232425,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,9.340860560769217e-05,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,9.836366371018812e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,7.265113526955247e-05,290.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,9.836377284955232e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0004665948799811,288.8193359375,294.1499938964844,252.0500030517578,251.47720336914065,252.555404663086,252.0500030517578,286.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.614398956298828,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.342902922071517e-05,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,9.838517144089563e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,7.266701868502423e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.838528058025986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0004666969180107,288.8033752441406,294.1499938964844,252.0500030517578,251.4747009277344,252.54653930664065,252.0500030517578,286.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.60774612426757,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.342902922071517e-05,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,9.838517144089563e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,7.266701868502423e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.838528058025986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0004666969180107,288.8033752441406,294.1499938964844,252.0500030517578,251.4747009277344,252.54653930664065,252.0500030517578,286.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.60774612426757,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,9.345055877929552e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,9.840784332482144e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,7.268376793945208e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,9.840795246418566e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,0.0004668044566642,288.7873840332031,294.1499938964844,252.0500030517578,251.47218322753903,252.53781127929688,252.0500030517578,286.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60137367248535,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,9.345055877929552e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,9.840784332482144e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,7.268376793945208e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,9.840795246418566e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,0.0004668044566642,288.7873840332031,294.1499938964844,252.0500030517578,251.47218322753903,252.53781127929688,252.0500030517578,286.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60137367248535,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313781738281,0.0,0.0,9.347324521513656e-05,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,9.843173756962642e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.270141213666648e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041564941406,0.0,0.0,9.843183943303302e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,0.00046691778698,288.7713928222656,294.1499938964844,252.0500030517578,251.46969604492188,252.5292358398437,252.0500030517578,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.595327377319336,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313781738281,0.0,0.0,9.347324521513656e-05,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,9.843173756962642e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.270141213666648e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041564941406,0.0,0.0,9.843183943303302e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,0.00046691778698,288.7713928222656,294.1499938964844,252.0500030517578,251.46969604492188,252.5292358398437,252.0500030517578,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.595327377319336,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,9.34969721129164e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,9.845672320807353e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170959472656,0.0,0.0,7.271986396517605e-05,290.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0004670363268814,288.75537109375,294.1499938964844,252.0500030517578,251.4672698974609,252.5208282470703,252.0500030517578,286.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.589550018310547,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,9.34969721129164e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,9.845672320807353e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170959472656,0.0,0.0,7.271986396517605e-05,290.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0004670363268814,288.75537109375,294.1499938964844,252.0500030517578,251.4672698974609,252.5208282470703,252.0500030517578,286.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.589550018310547,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,9.350919572170824e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,9.846960165305064e-05,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,7.272937364177778e-05,290.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,9.846970351645724e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,0.0004670973867177,288.7473449707031,294.1499938964844,252.0500030517578,251.4660797119141,252.5166778564453,252.0500030517578,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.58676147460937,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,9.352167398901656e-05,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,9.848273475654425e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.27390797692351e-05,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,9.848283661995084e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,0.0004671596980188,288.73931884765625,294.1499938964844,252.0500030517578,251.4649200439453,252.51255798339844,252.0500030517578,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.58403205871582,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,9.354731446364896e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,9.850973583525048e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,7.275902316905558e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579833984375,0.0,0.0,9.850983769865708e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0004672877839766,288.7232360839844,294.1499938964844,252.0500030517578,251.4626617431641,252.5044403076172,252.0500030517578,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.57874870300293,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,9.354731446364896e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,9.850973583525048e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,7.275902316905558e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579833984375,0.0,0.0,9.850983769865708e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0004672877839766,288.7232360839844,294.1499938964844,252.0500030517578,251.4626617431641,252.5044403076172,252.0500030517578,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.57874870300293,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06842041015625,0.0,0.0,9.357376984553412e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,9.853759547695518e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.277959957718849e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,0.0004674199444707,288.7071533203125,294.1499938964844,252.0500030517578,251.4605407714844,252.4964599609375,252.0500030517578,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.573680877685547,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06842041015625,0.0,0.0,9.357376984553412e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,9.853759547695518e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.277959957718849e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,0.0004674199444707,288.7071533203125,294.1499938964844,252.0500030517578,251.4605407714844,252.4964599609375,252.0500030517578,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.573680877685547,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.360101830679925e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,9.856629185378551e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,7.2800787165761e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0004675560630857,288.6910400390625,294.1499938964844,252.0500030517578,251.4585723876953,252.4886169433593,252.0500030517578,286.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.568824768066406,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.360101830679925e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,9.856629185378551e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,7.2800787165761e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0004675560630857,288.6910400390625,294.1499938964844,252.0500030517578,251.4585723876953,252.4886169433593,252.0500030517578,286.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.568824768066406,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.3628914328292e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,9.85956721706316e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,7.28224913473241e-05,290.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,9.859576675808056e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.000467695412226,288.6748962402344,294.1499938964844,252.0500030517578,251.456771850586,252.4809112548828,252.0500030517578,286.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.56414222717285,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.3628914328292e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,9.85956721706316e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,7.28224913473241e-05,290.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,9.859576675808056e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.000467695412226,288.6748962402344,294.1499938964844,252.0500030517578,251.456771850586,252.4809112548828,252.0500030517578,286.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.56414222717285,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,9.364310244563968e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,9.861061698757112e-05,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302429199219,0.0,0.0,7.28335216990672e-05,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,9.86107115750201e-05,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.000467766309157,288.6668395996094,294.1499938964844,252.0500030517578,251.4559631347656,252.47711181640625,252.0500030517578,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.561866760253903,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.36574360821396e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,9.862570732366294e-05,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,7.284466846613213e-05,290.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,9.862580191111192e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,0.0004678378754761,288.65875244140625,294.1499938964844,252.0500030517578,251.4552001953125,252.4733428955078,252.0500030517578,286.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.559627532958984,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005126953125,0.0,0.0,9.368647442897782e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,9.865628817351536e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,7.286726031452417e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.865638276096432e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,0.0004679829580709,288.642578125,294.1499938964844,252.0500030517578,251.453842163086,252.4658966064453,252.0500030517578,286.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.555253982543945,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005126953125,0.0,0.0,9.368647442897782e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,9.865628817351536e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,7.286726031452417e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.865638276096432e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,0.0004679829580709,288.642578125,294.1499938964844,252.0500030517578,251.453842163086,252.4658966064453,252.0500030517578,286.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.555253982543945,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,9.371592750540005e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,9.86873055808246e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905700683594,0.0,0.0,7.289016502909362e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,9.86874001682736e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0004681301070377,288.6263732910156,294.1499938964844,252.0500030517578,251.45274353027344,252.4585876464844,252.0500030517578,286.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.550994873046875,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
