time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,9.371592750540005e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,9.86873055808246e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905700683594,0.0,0.0,7.289016502909362e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,9.86874001682736e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0004681301070377,288.6263732910156,294.1499938964844,252.0500030517578,251.45274353027344,252.4585876464844,252.0500030517578,286.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.550994873046875,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.374573710374534e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,9.87186940619722e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,7.291335350601003e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,9.87187886494212e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0004682790022343,288.61016845703125,294.1499938964844,252.0500030517578,251.4519195556641,252.451400756836,252.0500030517578,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.54683494567871,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.374573710374534e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,9.87186940619722e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,7.291335350601003e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,9.87187886494212e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0004682790022343,288.61016845703125,294.1499938964844,252.0500030517578,251.4519195556641,252.451400756836,252.0500030517578,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.54683494567871,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,9.377578680869192e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,9.875033720163628e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,7.293672388186678e-05,290.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.000468429090688,288.59393310546875,294.1499938964844,252.0500030517578,251.451416015625,252.44435119628903,252.0500030517578,286.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.5427474975586,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,9.377578680869192e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,9.875033720163628e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,7.293672388186678e-05,290.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.000468429090688,288.59393310546875,294.1499938964844,252.0500030517578,251.451416015625,252.44435119628903,252.0500030517578,286.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.5427474975586,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.379088442074136e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,9.876624244498088e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.0,7.294846727745607e-05,290.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259338378906,0.0,0.0,9.876632975647226e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,0.0004685045278165,288.5858154296875,294.1499938964844,252.0500030517578,251.45127868652344,252.4408569335937,252.0500030517578,286.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.54072570800781,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,9.380600386066362e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,9.878216224024072e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,7.29602252249606e-05,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181213378906,0.0,0.0,9.878225682768972e-05,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,0.0004685800522565,288.57769775390625,294.1499938964844,252.0500030517578,251.45123291015625,252.4374084472656,252.0500030517578,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.538715362548828,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,9.383628639625384e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,9.881405276246368e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,7.298377749975771e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,9.881414007395506e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.0004687313339672,288.5614318847656,294.1499938964844,252.0500030517578,251.451416015625,252.4305877685547,252.0500030517578,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53470802307129,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,9.383628639625384e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,9.881405276246368e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,7.298377749975771e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,9.881414007395506e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.0004687313339672,288.5614318847656,294.1499938964844,252.0500030517578,251.451416015625,252.4305877685547,252.0500030517578,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53470802307129,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096374511719,0.0,0.0,9.386695455759764e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.863037109375,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,7.3007628088817e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,9.88464307738468e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.0004688845074269,288.5451354980469,294.1499938964844,252.0500030517578,251.4519958496093,252.4238739013672,252.0499267578125,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.53093910217285,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096374511719,0.0,0.0,9.386695455759764e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.863037109375,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,7.3007628088817e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,9.88464307738468e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.0004688845074269,288.5451354980469,294.1499938964844,252.0500030517578,251.4519958496093,252.4238739013672,252.0499267578125,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.53093910217285,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,9.389877959620208e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,9.887985652312636e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87109375,0.0,0.0,9.887994383461772e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0004690434725489,288.52880859375,294.1499938964844,252.0480499267578,251.4509429931641,252.41726684570312,252.0496368408203,286.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.527803421020508,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,9.389877959620208e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,9.887985652312636e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87109375,0.0,0.0,9.887994383461772e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0004690434725489,288.52880859375,294.1499938964844,252.0480499267578,251.4509429931641,252.41726684570312,252.0496368408203,286.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.527803421020508,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,9.393438813276588e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,9.891736408462748e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,7.306008046725765e-05,290.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.891744412016124e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0004692213842645,288.5124816894531,294.1499938964844,252.0423583984375,251.4464111328125,252.41067504882807,252.04837036132807,286.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649156725072325e-09,0.0010008561657741,-0.0146794514730572,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.527421951293945,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,9.393438813276588e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,9.891736408462748e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,7.306008046725765e-05,290.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.891744412016124e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0004692213842645,288.5124816894531,294.1499938964844,252.0423583984375,251.4464111328125,252.41067504882807,252.04837036132807,286.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649156725072325e-09,0.0010008561657741,-0.0146794514730572,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.527421951293945,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,9.395313827553764e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.824462890625,0.0,0.0,9.893711103359236e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,7.307466148631647e-05,290.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,9.893719106912612e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,0.0004693150403909,288.5043334960937,294.1499938964844,252.03819274902344,251.4429168701172,252.4073638916016,252.0471954345703,286.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.9882760972129745e-09,0.0010010559344664,-0.0147406477481126,0.0,0.0,0.0,-0.0077814604155719,60.0,-23.52834129333496,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,9.397247049491853e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167419433594,0.0,0.0,9.895746916299686e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,7.308970089070499e-05,290.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,9.89575491985306e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.0004694116069003,288.49615478515625,294.1499938964844,252.033203125,251.4386444091797,252.404037475586,252.04559326171875,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.529991149902344,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,9.40124155022204e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80126953125,0.0,0.0,9.899952419800684e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,7.312076195375994e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893127441406,0.0,0.0,0.0004696111136581,288.47979736328125,294.1499938964844,252.0208435058593,251.4279022216797,252.3973388671875,252.04112243652344,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53520393371582,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,9.40124155022204e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80126953125,0.0,0.0,9.899952419800684e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,7.312076195375994e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893127441406,0.0,0.0,0.0004696111136581,288.47979736328125,294.1499938964844,252.0208435058593,251.4279022216797,252.3973388671875,252.04112243652344,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53520393371582,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,9.405332821188496e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.0,9.904261241899805e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307189941406,0.0,0.0,7.315258699236438e-05,290.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,9.90426924545318e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,0.0004698155098594,288.4634094238281,294.1499938964844,252.00555419921875,251.41444396972656,252.3904724121093,252.03439331054688,286.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54302406311035,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,9.405332821188496e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.0,9.904261241899805e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307189941406,0.0,0.0,7.315258699236438e-05,290.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,9.90426924545318e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,0.0004698155098594,288.4634094238281,294.1499938964844,252.00555419921875,251.41444396972656,252.3904724121093,252.03439331054688,286.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54302406311035,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,9.409650374436752e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,9.908807987812908e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,7.318616553675383e-05,290.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0004700311692431,288.4469909667969,294.1499938964844,251.9875946044922,251.39849853515625,252.3834228515625,252.0253143310547,286.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.55322456359864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,9.409650374436752e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,9.908807987812908e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,7.318616553675383e-05,290.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0004700311692431,288.4469909667969,294.1499938964844,251.9875946044922,251.39849853515625,252.3834228515625,252.0253143310547,286.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.55322456359864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,9.414833766641097e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546691894531,0.0,0.0,9.914266411215068e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,7.322648161789402e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77642822265625,0.0,0.0,9.914274414768444e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394775390625,0.0,0.0,0.0004702901060227,288.4305725097656,294.1499938964844,251.9672393798828,251.3803100585937,252.37615966796875,252.01388549804688,286.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.566482543945312,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,9.414833766641097e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546691894531,0.0,0.0,9.914266411215068e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,7.322648161789402e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77642822265625,0.0,0.0,9.914274414768444e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394775390625,0.0,0.0,0.0004702901060227,288.4305725097656,294.1499938964844,251.9672393798828,251.3803100585937,252.37615966796875,252.01388549804688,286.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.566482543945312,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,9.417875844519584e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7468566894531,0.0,0.0,9.917470015352592e-05,290.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,7.325015030801296e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684936523437,0.0,0.0,9.917478018905967e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,0.0004704420862253,288.42236328125,294.1499938964844,251.9562530517578,251.37046813964844,252.37242126464844,252.0073089599609,286.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.574647903442383,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78125,0.0,0.0,9.42088881856762e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73907470703125,0.0,0.0,9.920642332872376e-05,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823791503906,0.0,0.0,7.327357889153063e-05,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,9.920650336425751e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8228454589844,0.0,0.0,0.0004705925530288,288.41412353515625,294.1499938964844,251.9447631835937,251.3601531982422,252.36862182617188,252.00010681152344,286.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.58352851867676,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,9.425539610674603e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,9.925540507538244e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,7.330975495278835e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,9.92554851109162e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,0.0004708249180112,288.3976745605469,294.1499938964844,251.9203948974609,251.33827209472656,252.36080932617188,251.9840240478516,286.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837989991656e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.600969314575195,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,9.425539610674603e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,9.925540507538244e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,7.330975495278835e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,9.92554851109162e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,0.0004708249180112,288.3976745605469,294.1499938964844,251.9203948974609,251.33827209472656,252.36080932617188,251.9840240478516,286.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837989991656e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.600969314575195,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,9.427549230167642e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70782470703125,0.0,0.0,9.927656356012449e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500305175781,0.0,0.0,7.332538370974362e-05,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,9.927664359565824e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,0.0004709252971224,288.3811950683594,294.1499938964844,251.8944396972656,251.3148956298828,252.35264587402344,251.96563720703125,286.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.61465835571289,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,9.427549230167642e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70782470703125,0.0,0.0,9.927656356012449e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500305175781,0.0,0.0,7.332538370974362e-05,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,9.927664359565824e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,0.0004709252971224,288.3811950683594,294.1499938964844,251.8944396972656,251.3148956298828,252.35264587402344,251.96563720703125,286.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.61465835571289,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,9.42686601774767e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,9.926937491400167e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338562011719,0.0,0.0,7.332007226068527e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0004708911874331,288.3646850585937,294.1499938964844,251.86715698242188,251.2902984619141,252.3441619873047,251.94537353515625,286.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62304306030273,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,9.42686601774767e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,9.926937491400167e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338562011719,0.0,0.0,7.332007226068527e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0004708911874331,288.3646850585937,294.1499938964844,251.86715698242188,251.2902984619141,252.3441619873047,251.94537353515625,286.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62304306030273,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,9.423086157767102e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764831542969,0.0,0.0,9.922956814989448e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,7.329067011596635e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969299316406,0.0,0.0,9.922964090947062e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75616455078125,0.0,0.0,0.0004707023326773,288.3481750488281,294.1499938964844,251.8388061523437,251.26470947265625,252.3353271484375,251.9235076904297,286.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.625093460083008,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,9.423086157767102e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764831542969,0.0,0.0,9.922956814989448e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,7.329067011596635e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969299316406,0.0,0.0,9.922964090947062e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75616455078125,0.0,0.0,0.0004707023326773,288.3481750488281,294.1499938964844,251.8388061523437,251.26470947265625,252.3353271484375,251.9235076904297,286.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.625093460083008,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085266113281,0.0,0.0,9.420132118975744e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.0,0.0,9.919846343109384e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,7.326769991777837e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,9.91985434666276e-05,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478332519531,0.0,0.0,0.0004705548053607,288.3399353027344,294.1499938964844,251.8243103027344,251.2516326904297,252.33078002929688,251.9120941162109,286.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.623699188232425,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,9.416771354153752e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,9.916307317325844e-05,290.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,7.324155740207061e-05,289.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809997558594,0.0,0.0,9.91631532087922e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,0.0004703869344666,288.3316955566406,294.1499938964844,251.8096466064453,251.2384033203125,252.3261566162109,251.90040588378903,286.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.62102127075196,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68426513671875,0.0,0.0,9.410349593963474e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,9.909545042319225e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.909552318276836e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72283935546875,0.0,0.0,0.0004700661520473,288.315185546875,294.1499938964844,251.7799530029297,251.21160888671875,252.316635131836,251.87619018554688,286.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.614282608032227,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68426513671875,0.0,0.0,9.410349593963474e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,9.909545042319225e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.909552318276836e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72283935546875,0.0,0.0,0.0004700661520473,288.315185546875,294.1499938964844,251.7799530029297,251.21160888671875,252.316635131836,251.87619018554688,286.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.614282608032227,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
