time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680603027344,0.0,0.0,9.40504760365002e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690979003906,0.0,0.0,7.315036782529205e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,9.903968748403712e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061767578125,0.0,0.0,0.0004698013071902,288.2987060546875,294.1499938964844,251.75,251.18458557128903,252.3067626953125,251.85104370117188,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60871124267578,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680603027344,0.0,0.0,9.40504760365002e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690979003906,0.0,0.0,7.315036782529205e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,9.903968748403712e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061767578125,0.0,0.0,0.0004698013071902,288.2987060546875,294.1499938964844,251.75,251.18458557128903,252.3067626953125,251.85104370117188,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60871124267578,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518859863281,0.0,0.0,9.399645205121487e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137390136719,0.0,0.0,9.898272401187568e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,9.898279677145184e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,0.0004695314273703,288.2821960449219,294.1499938964844,251.7200469970703,251.1575927734375,252.29653930664065,251.82516479492188,286.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.60395622253418,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518859863281,0.0,0.0,9.399645205121487e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137390136719,0.0,0.0,9.898272401187568e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,9.898279677145184e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,0.0004695314273703,288.2821960449219,294.1499938964844,251.7200469970703,251.1575927734375,252.29653930664065,251.82516479492188,286.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.60395622253418,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357116699219,0.0,0.0,9.393961227033289e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980224609375,0.0,0.0,9.892287198454142e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63671875,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,9.892294474411756e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,0.0004692475195042,288.26568603515625,294.1499938964844,251.6903533935547,251.130859375,252.2859802246093,251.7987518310547,286.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.598777770996094,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357116699219,0.0,0.0,9.393961227033289e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980224609375,0.0,0.0,9.892287198454142e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63671875,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,9.892294474411756e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,0.0004692475195042,288.26568603515625,294.1499938964844,251.6903533935547,251.130859375,252.2859802246093,251.7987518310547,286.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.598777770996094,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,9.391030471306294e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,9.889201464829966e-05,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62860107421875,0.0,0.0,7.304134487640113e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,9.88920801319182e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,0.000469101127237,288.2574462890625,294.1499938964844,251.6756896972656,251.11769104003903,252.28057861328125,251.78543090820312,286.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.59588050842285,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,9.388045145897196e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823059082031,0.0,0.0,9.886057523544878e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205139160156,0.0,0.0,7.301812729565427e-05,289.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,9.886064799502492e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562194824219,0.0,0.0,0.0004689520283136,288.24920654296875,294.1499938964844,251.66119384765625,251.1046600341797,252.2751007080078,251.7720489501953,286.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.592754364013672,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033630371094,0.0,0.0,9.38195880735293e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56658935546875,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,9.879655408440158e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,0.0004686479805968,288.2326965332031,294.1499938964844,251.63284301757807,251.0792388916016,252.263900756836,251.7453155517578,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.58575820922852,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033630371094,0.0,0.0,9.38195880735293e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56658935546875,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,9.879655408440158e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,0.0004686479805968,288.2326965332031,294.1499938964844,251.63284301757807,251.0792388916016,252.263900756836,251.7453155517578,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.58575820922852,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,9.375782974530011e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,9.873145609162748e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.588134765625,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,9.8731521575246e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229553222656,0.0,0.0,0.0004683395090978,288.2162170410156,294.1499938964844,251.6055603027344,251.0548553466797,252.25241088867188,251.71876525878903,286.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57781410217285,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,9.375782974530011e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,9.873145609162748e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.588134765625,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,9.8731521575246e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229553222656,0.0,0.0,0.0004683395090978,288.2162170410156,294.1499938964844,251.6055603027344,251.0548553466797,252.25241088867188,251.71876525878903,286.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57781410217285,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57098388671875,0.0,0.0,9.369591862196104e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,9.866625623544678e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55340576171875,0.0,0.0,9.866632171906532e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,0.0004680302517954,288.19970703125,294.1499938964844,251.57960510253903,251.03173828125,252.24069213867188,251.69256591796875,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.5689640045166,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57098388671875,0.0,0.0,9.369591862196104e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,9.866625623544678e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55340576171875,0.0,0.0,9.866632171906532e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,0.0004680302517954,288.19970703125,294.1499938964844,251.57960510253903,251.03173828125,252.24069213867188,251.69256591796875,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.5689640045166,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,9.860187856247649e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55572509765625,0.0,0.0,7.28270533727482e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,9.8601944046095e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0004677248361986,288.1832275390625,294.1499938964844,251.55523681640625,251.0101623535156,252.228744506836,251.66700744628903,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.559141159057617,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,9.860187856247649e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55572509765625,0.0,0.0,7.28270533727482e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,9.8601944046095e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0004677248361986,288.1832275390625,294.1499938964844,251.55523681640625,251.0101623535156,252.228744506836,251.66700744628903,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.559141159057617,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467224121094,0.0,0.0,9.360462718177588e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,9.857011900749058e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476379394531,0.0,0.0,7.280359568540007e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.85701844911091e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,0.0004675742238759,288.17498779296875,294.1499938964844,251.5437469482422,251.00003051757807,252.22268676757807,251.654525756836,286.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.55389404296875,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53863525390625,0.0,0.0,9.357511589769274e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,9.85390433925204e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53955078125,0.0,0.0,7.278064731508493e-05,289.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,9.853910887613893e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0004674268129747,288.166748046875,294.1499938964844,251.5327606201172,250.9903717041016,252.2165985107422,251.64230346679688,286.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.548416137695312,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224304199219,0.0,0.0,9.351817425340414e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,9.847908222582193e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233459472656,0.0,0.0,7.27363585610874e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054931640625,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5564880371094,0.0,0.0,0.0004671423812396,288.1502685546875,294.1499938964844,251.5124053955078,250.9726104736328,252.2042999267578,251.61868286132807,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.53683090209961,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224304199219,0.0,0.0,9.351817425340414e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,9.847908222582193e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233459472656,0.0,0.0,7.27363585610874e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054931640625,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5564880371094,0.0,0.0,0.0004671423812396,288.1502685546875,294.1499938964844,251.5124053955078,250.9726104736328,252.2042999267578,251.61868286132807,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.53683090209961,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062561035156,0.0,0.0,9.346431033918634e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,7.269446359714493e-05,289.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.842242434388028e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,0.0004668733163271,288.1337890625,294.1499938964844,251.49444580078125,250.9571533203125,252.19190979003903,251.5962371826172,286.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52448081970215,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062561035156,0.0,0.0,9.346431033918634e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,7.269446359714493e-05,289.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.842242434388028e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,0.0004668733163271,288.1337890625,294.1499938964844,251.49444580078125,250.9571533203125,252.19190979003903,251.5962371826172,286.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52448081970215,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,9.341481927549466e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,9.837025572778656e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735717773437,0.0,0.0,9.837031393544748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,0.000466626137495,288.1172790527344,294.1499938964844,251.47915649414065,250.9442443847656,252.1794586181641,251.57530212402344,286.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.51132774353028,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,9.341481927549466e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,9.837025572778656e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735717773437,0.0,0.0,9.837031393544748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,0.000466626137495,288.1172790527344,294.1499938964844,251.47915649414065,250.9442443847656,252.1794586181641,251.57530212402344,286.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.51132774353028,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,9.337023948319256e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,9.832330397330225e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.832336945692076e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,0.0004664034349843,288.1007995605469,294.1499938964844,251.466796875,250.93414306640625,252.16700744628903,251.5557098388672,286.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.497509002685547,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,9.337023948319256e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,9.832330397330225e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.832336945692076e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,0.0004664034349843,288.1007995605469,294.1499938964844,251.466796875,250.93414306640625,252.16700744628903,251.5557098388672,286.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.497509002685547,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,9.334992500953376e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327392578125,0.0,0.0,9.830191265791656e-05,290.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666748046875,0.0,0.0,7.260550046339631e-05,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495849609375,0.0,0.0,9.830197814153507e-05,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.0,0.0,0.0004663019499275,288.0925598144531,294.1499938964844,251.46180725097656,250.93020629882807,252.16079711914065,251.5467071533203,286.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.49026107788086,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577331542969,0.0,0.0,9.333126217825338e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,9.828226029640064e-05,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585876464844,0.0,0.0,7.259098492795601e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,9.828232578001916e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901123046875,0.0,0.0,0.0004662087303586,288.0843200683594,294.1499938964844,251.4576416015625,250.9270782470703,252.15460205078125,251.5382232666016,286.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.48282814025879,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,9.329868044005708e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090576171875,0.0,0.0,9.824795415624976e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,7.256564276758581e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,9.824801236391068e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735412597656,0.0,0.0,0.0004660459817387,288.0678405761719,294.1499938964844,251.4519500732422,250.9233245849609,252.1422882080078,251.5227966308593,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.46744537353516,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,9.329868044005708e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090576171875,0.0,0.0,9.824795415624976e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,7.256564276758581e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,9.824801236391068e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735412597656,0.0,0.0,0.0004660459817387,288.0678405761719,294.1499938964844,251.4519500732422,250.9233245849609,252.1422882080078,251.5227966308593,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.46744537353516,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42535400390625,0.0,0.0,9.327306906925514e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,9.822098218137398e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,7.254572119563818e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,9.82210403890349e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,0.0004659180413,288.0513610839844,294.1499938964844,251.4499969482422,250.9231414794922,252.1301422119141,251.50973510742188,285.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.4512996673584,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42535400390625,0.0,0.0,9.327306906925514e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,9.822098218137398e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,7.254572119563818e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,9.82210403890349e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,0.0004659180413,288.0513610839844,294.1499938964844,251.4499969482422,250.9231414794922,252.1301422119141,251.50973510742188,285.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.4512996673584,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,9.32531984290108e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774719238281,0.0,0.0,9.82000565272756e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,7.253026706166565e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,9.820012201089412e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403686523437,0.0,0.0,0.0004658187972381,288.03485107421875,294.1499938964844,251.4499969482422,250.92486572265625,252.1182098388672,251.4989776611328,285.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559244140982,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.434814453125,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,9.32531984290108e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774719238281,0.0,0.0,9.82000565272756e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,7.253026706166565e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,9.820012201089412e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403686523437,0.0,0.0,0.0004658187972381,288.03485107421875,294.1499938964844,251.4499969482422,250.92486572265625,252.1182098388672,251.4989776611328,285.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559244140982,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.434814453125,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929443359375,0.0,0.0,9.323683480033652e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,9.81828270596452e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,7.251753413584083e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,9.818288526730612e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237670898437,0.0,0.0,0.0004657370445784,288.01837158203125,294.1499938964844,251.4499969482422,250.9266662597656,252.1064910888672,251.4903106689453,285.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.418869018554688,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929443359375,0.0,0.0,9.323683480033652e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,9.81828270596452e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,7.251753413584083e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,9.818288526730612e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237670898437,0.0,0.0,0.0004657370445784,288.01837158203125,294.1499938964844,251.4499969482422,250.9266662597656,252.1064910888672,251.4903106689453,285.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.418869018554688,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848571777344,0.0,0.0,9.322999540017918e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,9.817562386160716e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,7.251221541082487e-05,289.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695983886719,0.0,0.0,9.817568206926808e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,0.0004657029057852,288.0101318359375,294.1499938964844,251.4499969482422,250.92759704589844,252.1007232666016,251.48660278320312,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246623958208e-09,0.0009933513356372,-0.0123801734298467,0.0,0.0,0.0,-0.00733478134498,60.0,-23.411209106445312,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,9.3224058218766e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,9.816937381401658e-05,290.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775634765625,0.0,0.0,7.250760245369747e-05,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616027832031,0.0,0.0,9.81694320216775e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071960449219,0.0,0.0,0.000465673248982,288.0018615722656,294.1499938964844,251.4499969482422,250.9285430908203,252.09500122070312,251.48326110839844,285.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.403764724731445,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,9.321464312961324e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,9.815945668378844e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,7.250027556437999e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,9.815951489144936e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0004656261880882,287.9853515625,294.1499938964844,251.4499969482422,250.9304962158203,252.08370971679688,251.4774169921875,285.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300505802035,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.38946914672852,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
