time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,9.321464312961324e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,9.815945668378844e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,7.250027556437999e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,9.815951489144936e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0004656261880882,287.9853515625,294.1499938964844,251.4499969482422,250.9304962158203,252.08370971679688,251.4774169921875,285.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300505802035,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.38946914672852,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34429931640625,0.0,0.0,9.320808021584526e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,9.81525518000126e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,7.249517511809245e-05,289.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295288085937,0.0,0.0,9.81526100076735e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.0004655934462789,287.9688415527344,294.1499938964844,251.4499969482422,250.9324951171875,252.0726013183593,251.4725952148437,285.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.375961303710938,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34429931640625,0.0,0.0,9.320808021584526e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,9.81525518000126e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,7.249517511809245e-05,289.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295288085937,0.0,0.0,9.81526100076735e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.0004655934462789,287.9688415527344,294.1499938964844,251.4499969482422,250.9324951171875,252.0726013183593,251.4725952148437,285.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.375961303710938,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.320441313320772e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.814868826651946e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,7.249231566675007e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134765625,0.0,0.0,9.814873919822276e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,0.0004655751108657,287.95233154296875,294.1499938964844,251.4499969482422,250.9345703125,252.0616912841797,251.4686279296875,285.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.363195419311523,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.320441313320772e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.814868826651946e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,7.249231566675007e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134765625,0.0,0.0,9.814873919822276e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,0.0004655751108657,287.95233154296875,294.1499938964844,251.4499969482422,250.9345703125,252.0616912841797,251.4686279296875,285.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.363195419311523,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,9.320308163296433e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2824401855469,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29742431640625,0.0,0.0,9.814733493840322e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004655684460885,287.9358215332031,294.1499938964844,251.4499969482422,250.93667602539065,252.0509796142578,251.46534729003903,285.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35107612609864,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,9.320308163296433e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2824401855469,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29742431640625,0.0,0.0,9.814733493840322e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004655684460885,287.9358215332031,294.1499938964844,251.4499969482422,250.93667602539065,252.0509796142578,251.46534729003903,285.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35107612609864,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,9.32033362914808e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,9.814756049308926e-05,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044738769531,0.0,0.0,7.249148620758206e-05,289.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,9.814761142479256e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,0.0004655697557609,287.92755126953125,294.1499938964844,251.4499969482422,250.937744140625,252.04568481445312,251.4639434814453,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.34526824951172,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.320411481894551e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,9.814837540034203e-05,290.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,7.249209011206403e-05,289.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813415527344,0.0,0.0,9.814842633204536e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0004655736265704,287.9192810058594,294.1499938964844,251.4499969482422,250.93882751464844,252.0404510498047,251.46267700195312,285.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.33959579467773,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,9.320719982497394e-05,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25067138671875,0.0,0.0,9.815162047743796e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,7.249449117807671e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,9.815167868509889e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,0.0004655890516005,287.9027404785156,294.1499938964844,251.4499969482422,250.9410095214844,252.0301208496093,251.46047973632807,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32866096496582,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,9.320719982497394e-05,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25067138671875,0.0,0.0,9.815162047743796e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,7.249449117807671e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,9.815167868509889e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,0.0004655890516005,287.9027404785156,294.1499938964844,251.4499969482422,250.9410095214844,252.0301208496093,251.46047973632807,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32866096496582,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,9.32118491618894e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347412109375,0.0,0.0,9.815651719691232e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,7.249810732901096e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.0004656122764572,287.8861999511719,294.1499938964844,251.4499969482422,250.9432067871093,252.0199584960937,251.4586181640625,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31814384460449,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,9.32118491618894e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347412109375,0.0,0.0,9.815651719691232e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,7.249810732901096e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.0004656122764572,287.8861999511719,294.1499938964844,251.4499969482422,250.9432067871093,252.0199584960937,251.4586181640625,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31814384460449,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,9.321812831331044e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.81631310423836e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,9.816318197408692e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,0.0004656436503864,287.8696594238281,294.1499938964844,251.4499969482422,250.9454345703125,252.009994506836,251.45713806152344,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414006084203,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.308090209960938,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,9.321812831331044e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.81631310423836e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,9.816318197408692e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,0.0004656436503864,287.8696594238281,294.1499938964844,251.4499969482422,250.9454345703125,252.009994506836,251.45713806152344,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414006084203,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.308090209960938,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,9.322546975454316e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,7.25086938473396e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,9.81709163170308e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,0.0004656803212128,287.85308837890625,294.1499938964844,251.4499969482422,250.9476776123047,252.0001678466797,251.45587158203125,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590703781558e-09,0.0009933029068633,-0.012365355156362,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.29833030700684,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,9.322546975454316e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,7.25086938473396e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,9.81709163170308e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,0.0004656803212128,287.85308837890625,294.1499938964844,251.4499969482422,250.9476776123047,252.0001678466797,251.45587158203125,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590703781558e-09,0.0009933029068633,-0.012365355156362,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.29833030700684,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223815917969,0.0,0.0,9.322955156676473e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949157714844,0.0,0.0,9.817516547627748e-05,290.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,7.2511873440817e-05,289.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,9.817521640798076e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,0.0004657006938941,287.8448181152344,294.1499938964844,251.4499969482422,250.94879150390625,251.99533081054688,251.4553375244141,285.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.2935733795166,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,9.323383710579948e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,9.817967656999826e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,7.25152058294043e-05,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20086669921875,0.0,0.0,9.817972750170156e-05,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411499023437,0.0,0.0,0.0004657221143133,287.8365478515625,294.1499938964844,251.4499969482422,250.94992065429688,251.99053955078125,251.4548492431641,285.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.288875579833984,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,9.324289567302912e-05,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.818921535043046e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847229003906,0.0,0.0,9.818926628213376e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,0.0004657673416659,287.8199768066406,294.1499938964844,251.4499969482422,250.9521484375,251.9810943603516,251.45399475097656,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27962875366211,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,9.324289567302912e-05,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.818921535043046e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847229003906,0.0,0.0,9.818926628213376e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,0.0004657673416659,287.8199768066406,294.1499938964844,251.4499969482422,250.9521484375,251.9810943603516,251.45399475097656,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27962875366211,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,9.325235441792756e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.819918341236188e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,7.252961222548038e-05,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685791015625,0.0,0.0,9.819922706810758e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,0.0004658146353904,287.8033752441406,294.1499938964844,251.4499969482422,250.9543914794922,251.9718017578125,251.45330810546875,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.270517349243164,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,9.325235441792756e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.819918341236188e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,7.252961222548038e-05,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685791015625,0.0,0.0,9.819922706810758e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,0.0004658146353904,287.8033752441406,294.1499938964844,251.4499969482422,250.9543914794922,251.9718017578125,251.45330810546875,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.270517349243164,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,9.326200233772396e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,0.0004658628313336,287.78680419921875,294.1499938964844,251.4499969482422,250.95660400390625,251.9626617431641,251.4527282714844,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.261489868164062,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,9.326200233772396e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,0.0004658628313336,287.78680419921875,294.1499938964844,251.4499969482422,250.95660400390625,251.9626617431641,251.4527282714844,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.261489868164062,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,9.327157749794424e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.821941785048692e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,7.254455704241991e-05,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,0.000465910648927,287.77020263671875,294.1499938964844,251.4499969482422,250.9587860107422,251.9536895751953,251.4522399902344,285.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.252479553222656,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,9.327157749794424e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.821941785048692e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,7.254455704241991e-05,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,0.000465910648927,287.77020263671875,294.1499938964844,251.4499969482422,250.9587860107422,251.9536895751953,251.4522399902344,285.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.252479553222656,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.327624866273254e-05,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,9.822434367379174e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,7.2548195021227e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,9.822439460549504e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,0.0004659339901991,287.76190185546875,294.1499938964844,251.4499969482422,250.9598693847656,251.94927978515625,251.45204162597656,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.24796295166016,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,9.328080341219902e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,9.822913852985948e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,7.25517311366275e-05,289.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.822918218560515e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0004659567202907,287.75360107421875,294.1499938964844,251.4499969482422,250.9609375,251.94488525390625,251.4518585205078,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.243423461914062,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163330078125,0.0,0.0,9.328943269792944e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.823821892496198e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,7.255844684550539e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004659998230636,287.73699951171875,294.1499938964844,251.4499969482422,250.9630584716797,251.9362335205078,251.45152282714844,285.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23425674438477,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163330078125,0.0,0.0,9.328943269792944e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.823821892496198e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,7.255844684550539e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004659998230636,287.73699951171875,294.1499938964844,251.4499969482422,250.9630584716797,251.9362335205078,251.45152282714844,285.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23425674438477,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.329723252449185e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,0.0004660387930925,287.7203674316406,294.1499938964844,251.4499969482422,250.9651336669922,251.9277191162109,251.4512634277344,285.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22491836547852,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.329723252449185e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,0.0004660387930925,287.7203674316406,294.1499938964844,251.4499969482422,250.9651336669922,251.9277191162109,251.4512634277344,285.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22491836547852,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.330391185358168e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.825347660807891e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,0.0004660721751861,287.7037658691406,294.1499938964844,251.4499969482422,250.9671630859375,251.9193572998047,251.45103454589844,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.2153377532959,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.330391185358168e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.825347660807891e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,0.0004660721751861,287.7037658691406,294.1499938964844,251.4499969482422,250.9671630859375,251.9193572998047,251.45103454589844,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.2153377532959,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.825903543969616e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,7.257382094394416e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,0.0004660985723603,287.6871337890625,294.1499938964844,251.4499969482422,250.9691162109375,251.91116333007807,251.4508514404297,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.205442428588867,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.825903543969616e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,7.257382094394416e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,0.0004660985723603,287.6871337890625,294.1499938964844,251.4499969482422,250.9691162109375,251.91116333007807,251.4508514404297,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.205442428588867,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,9.331130422651768e-05,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,9.826125460676848e-05,289.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,7.257545803440735e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,9.826129826251416e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0004661090788431,287.6788330078125,294.1499938964844,251.4499969482422,250.97007751464844,251.9071044921875,251.4507751464844,285.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.20037651062012,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.331291948910804e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,9.82629571808502e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,7.25767167750746e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,9.826300083659588e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,0.000466117169708,287.6705017089844,294.1499938964844,251.4499969482422,250.9710235595703,251.9030914306641,251.45071411132807,285.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.19519805908203,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
