time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.331467299489304e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,9.82648052740842e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,7.257807737914845e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.82648489298299e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,0.0004661259299609,287.65386962890625,294.1499938964844,251.4499969482422,250.97283935546875,251.8951873779297,251.4505920410156,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18450355529785,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.331467299489304e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,9.82648052740842e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,7.257807737914845e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.82648489298299e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,0.0004661259299609,287.65386962890625,294.1499938964844,251.4499969482422,250.97283935546875,251.8951873779297,251.4505920410156,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18450355529785,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,9.331446926807983e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,9.82645942713134e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,7.257792458403856e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.826463792705908e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,0.0004661249113269,287.6372375488281,294.1499938964844,251.4499969482422,250.97457885742188,251.8874053955078,251.4504852294922,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.173355102539062,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,9.331446926807983e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,9.82645942713134e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,7.257792458403856e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.826463792705908e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,0.0004661249113269,287.6372375488281,294.1499938964844,251.4499969482422,250.97457885742188,251.8874053955078,251.4504852294922,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.173355102539062,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.331191540695728e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,9.826190216699616e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.826194582274184e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0004661121638491,287.6205749511719,294.1499938964844,251.4499969482422,250.9762420654297,251.8797607421875,251.4503936767578,285.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.16167449951172,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.331191540695728e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,9.826190216699616e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.826194582274184e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0004661121638491,287.6205749511719,294.1499938964844,251.4499969482422,250.9762420654297,251.8797607421875,251.4503936767578,285.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.16167449951172,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.33067494770512e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.825646702665836e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,7.257192191900685e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.825651068240404e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,0.0004660863778553,287.6039428710937,294.1499938964844,251.4499969482422,250.9777984619141,251.8722381591797,251.4503326416016,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.149391174316406,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.33067494770512e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.825646702665836e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,7.257192191900685e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.825651068240404e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,0.0004660863778553,287.6039428710937,294.1499938964844,251.4499969482422,250.9777984619141,251.8722381591797,251.4503326416016,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.149391174316406,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.3303264293354e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.82527926680632e-05,289.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,7.256920071085915e-05,289.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.825283632380888e-05,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0004660689446609,287.5956115722656,294.1499938964844,251.4499969482422,250.97854614257807,251.86851501464844,251.45030212402344,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.143041610717773,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,9.329872409580275e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.824801236391068e-05,289.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,7.256567187141627e-05,289.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.824805601965636e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.000466046272777,287.5872802734375,294.1499938964844,251.4499969482422,250.9792633056641,251.86485290527344,251.4502716064453,285.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.136445999145508,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.328762098448352e-05,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.823636355577035e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.00046599082998,287.57061767578125,294.1499938964844,251.4499969482422,250.9806060791016,251.85757446289065,251.45022583007807,285.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.12278938293457,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.328762098448352e-05,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.823636355577035e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.00046599082998,287.57061767578125,294.1499938964844,251.4499969482422,250.9806060791016,251.85757446289065,251.45022583007807,285.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.12278938293457,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.050000000745058,9.327198495157064e-05,290.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.050000000745058,9.82198544079438e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.050000000745058,7.254487718455493e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.050000000745058,9.821989806368948e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.050000000745058,0.000465912715299,287.5539855957031,291.1499938964844,251.4499969482422,250.9818420410156,251.8504333496093,251.4501800537109,285.4765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395185884928204e-09,0.000993798370473,-0.0125171188265085,0.0,0.0,0.0,-0.0073606949299573,60.0,-23.108169555664062,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.050000000745058,9.327198495157064e-05,290.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.050000000745058,9.82198544079438e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.050000000745058,7.254487718455493e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.050000000745058,9.821989806368948e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.050000000745058,0.000465912715299,287.5539855957031,291.1499938964844,251.4499969482422,250.9818420410156,251.8504333496093,251.4501800537109,285.4765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395185884928204e-09,0.000993798370473,-0.0125171188265085,0.0,0.0,0.0,-0.0073606949299573,60.0,-23.108169555664062,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.6438466906547546,0.050000000745058,0.0408143661916255,290.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.6438466906547546,0.050000000745058,0.0429794900119304,290.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.6438466906547546,0.050000000745058,0.0317445062100887,289.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.6438466906547546,0.050000000745058,0.0429794937372207,290.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.6438466906547546,0.050000000745058,0.2038761973381042,285.96026611328125,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9326477050781,285.19464111328125,1.0,0.1099001169204711,0.0,0.0,1.0,1.0,-0.4602433443069458,2.5546810888954496e-07,0.4602430760860443,-0.1616650074720382,0.0,0.0,0.0,9.433499336242676,60.0,-1002.809326171875,-0.0,12.276305198669434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6309706568717957,0.050000000745058,0.0452374666929245,290.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6309706568717957,0.050000000745058,0.0476372279226779,290.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6309706568717957,0.050000000745058,0.035184696316719,289.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7410583496094,291.1499938964844,251.4499969482422,250.9827575683593,278.8014221191406,290.4608154296875,284.2357177734375,1.0,0.1210972294211387,0.1340439617633819,0.1340439617633819,1.0,1.0,-0.4820091426372528,0.0093388492241501,0.4726702868938446,-0.138085052371025,0.0,0.0,0.0,12.504364967346191,60.0,-1655.731689453125,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.5861344933509827,0.050000000745058,0.0455990992486476,290.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.5861344933509827,0.050000000745058,0.0480180457234382,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.5861344933509827,0.050000000745058,0.0354659669101238,289.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.5861344933509827,0.050000000745058,0.0480180457234382,290.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.5861344933509827,0.050000000745058,0.2277769446372985,283.6093139648437,291.1499938964844,251.4499969482422,250.9831085205078,278.8848876953125,290.9221496582031,283.32086181640625,1.0,0.1352954059839248,0.1226175725460052,0.1226175725460052,1.0,1.0,-0.4858670830726623,0.0068359170109033,0.4790311455726623,-0.1414249241352081,0.0,0.0,1.0,17.823266983032227,60.0,-1599.107177734375,-0.0,21.31598854064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,306.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.511768197774909e-21,6.891027617884033e-21,-2.3792592181607322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35577392578125,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35577392578125,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35577392578125,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.35577392578125,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35577392578125,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3037109375,291.1499938964844,251.4499969482422,250.98318481445312,278.8836669921875,290.9158630371094,283.1708374023437,1.0,0.1406073272228241,0.1147429049015045,0.1147429049015045,1.0,1.0,-0.4867499470710754,0.0049583511427044,0.4817915856838226,-0.1434898525476455,0.0,0.0,1.0,20.01424789428711,60.0,-178.74734497070312,-6547.041015625,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3397827148437,306.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,8100.3203125,18000.0,0.0,0.0,0.0051553887315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180155456066131,0.3180168867111206,-1.3606810398414382e-06,0.0,5.232064268057002e-06,0.0,0.0,5.226456642150879,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626700,290.0003356933594,297.1499938964844,293.1499938964844,0.0007356516434811,-70.66767883300781,284.4383239746094,0.549065113067627,0.050000000745058,0.0458191856741905,290.53350830078125,297.1499938964844,293.1499938964844,0.0004882539797108,-43.7605094909668,284.1582946777344,0.549065113067627,0.050000000745058,0.0482498109340667,290.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7788391113281,0.549065113067627,0.050000000745058,0.0356371439993381,289.7441711425781,297.1499938964844,293.1499938964844,0.0007446779636666,-75.32954406738281,284.41473388671875,0.549065113067627,0.050000000745058,0.0482498109340667,290.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2469177246094,0.549065113067627,0.050000000745058,0.2288763225078582,283.7367248535156,291.1499938964844,251.4499969482422,250.9832305908203,278.8824768066406,290.8990173339844,284.4288024902344,1.0,0.1490157544612884,0.1012567579746246,0.1012567579746246,1.0,1.0,-0.4882122874259949,0.0025699671823531,0.4856423139572143,-0.1461910754442215,0.0,0.0,1.0,23.680635452270508,60.0,2229.111572265625,-7395.796875,26.347702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8036499023437,308.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,9290.623046875,19080.0,0.0,0.0,0.0237364713102579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593750715255737,0.659378707408905,-3.6104925129620816e-06,0.0,2.40895005845232e-05,0.0,0.0,32.02287292480469,0.0,0.0,0.0,0.3940243422985077,4.0,0.0,1.0
626760,290.0030822753906,297.1499938964844,293.1499938964844,0.0014163614250719,-130.36570739746094,287.025390625,0.5323298573493958,0.050000000745058,0.0459503605961799,290.5314636230469,297.1499938964844,293.1499938964844,0.0011275325668975,-109.28656005859376,286.5896301269531,0.5323298573493958,0.050000000745058,0.0483879409730434,290.0341186523437,297.1499938964844,293.1499938964844,0.0008868973818607,-63.49190139770508,286.3496398925781,0.5323298573493958,0.050000000745058,0.0357391685247421,289.7428894042969,297.1499938964844,293.1499938964844,0.0014928868040442,-144.6985626220703,287.116455078125,0.5323298573493958,0.050000000745058,0.0483879409730434,290.8924560546875,297.1499938964844,293.1499938964844,0.0009919920703396,-456.0906066894531,286.4043273925781,0.5323298573493958,0.050000000745058,0.2295315563678741,285.145751953125,291.1499938964844,251.4499969482422,250.983154296875,278.88897705078125,290.8925476074219,285.785888671875,1.0,0.156587153673172,0.0886587426066398,0.0886587426066398,0.999445915222168,1.0,-0.4896100461483001,0.0012310178717598,0.488379031419754,-0.147831991314888,0.0,0.0,1.0,27.188209533691406,60.0,2762.0595703125,-7471.00830078125,29.38268280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5259704589844,307.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,12932.7490234375,19080.0,0.0,0.0,0.0425203964114189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056046605110168,0.9056114554405212,-6.774157554900739e-06,0.0,4.3152795115020126e-05,0.0,0.0,82.59048461914062,0.0,0.0,0.0,0.5061886310577393,4.0,0.0,1.0
626820,290.03924560546875,297.1499938964844,293.1499938964844,0.0026059842202812,-226.8870849609375,290.77716064453125,0.5095358490943909,0.050000000745058,0.0461895540356636,290.55010986328125,297.1499938964844,293.1499938964844,0.0021563021000474,-197.7687225341797,290.109619140625,0.5095358490943909,0.050000000745058,0.0486398227512836,290.0646667480469,297.1499938964844,293.1499938964844,0.0022392354439944,-151.6840362548828,290.19390869140625,0.5095358490943909,0.050000000745058,0.035925205796957,289.7674255371094,297.1499938964844,293.1499938964844,0.0028173346072435,-258.19635009765625,291.0745544433594,0.5095358490943909,0.050000000745058,0.0486398227512836,290.9133605957031,297.1499938964844,293.1499938964844,0.0018682326190173,-812.8494873046875,289.6951599121094,0.5095358490943909,0.050000000745058,0.2307263761758804,287.0453186035156,291.1499938964844,251.4499969482422,250.98269653320312,278.91949462890625,290.9087219238281,287.3864440917969,1.0,0.1694361865520477,0.0670016035437583,0.0670016035437583,0.9983376860618592,1.0,-0.4921588599681854,0.0002651000104378,0.4918937385082245,-0.1493510007858276,0.0,0.0,1.0,33.58462905883789,60.0,2326.190673828125,-7208.95849609375,34.96055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6076354980469,306.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,16941.41015625,19080.0,0.0,0.0,0.0803160294890403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114524602890017,1.1114625930786133,-1.0202053090324624e-05,0.0,8.151055953931063e-05,0.0,0.0,152.66058349609375,0.0,0.0,0.0,0.6105791926383972,4.0,0.0,1.0
626880,290.03924560546875,297.1499938964844,293.1499938964844,0.0026059842202812,-226.8870849609375,290.77716064453125,0.5095358490943909,0.050000000745058,0.0461895540356636,290.55010986328125,297.1499938964844,293.1499938964844,0.0021563021000474,-197.7687225341797,290.109619140625,0.5095358490943909,0.050000000745058,0.0486398227512836,290.0646667480469,297.1499938964844,293.1499938964844,0.0022392354439944,-151.6840362548828,290.19390869140625,0.5095358490943909,0.050000000745058,0.035925205796957,289.7674255371094,297.1499938964844,293.1499938964844,0.0028173346072435,-258.19635009765625,291.0745544433594,0.5095358490943909,0.050000000745058,0.0486398227512836,290.9133605957031,297.1499938964844,293.1499938964844,0.0018682326190173,-812.8494873046875,289.6951599121094,0.5095358490943909,0.050000000745058,0.2307263761758804,287.0453186035156,291.1499938964844,251.4499969482422,250.98269653320312,278.91949462890625,290.9087219238281,287.3864440917969,1.0,0.1694361865520477,0.0670016035437583,0.0670016035437583,0.9983376860618592,1.0,-0.4921588599681854,0.0002651000104378,0.4918937385082245,-0.1493510007858276,0.0,0.0,1.0,33.58462905883789,60.0,2326.190673828125,-7208.95849609375,34.96055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6076354980469,306.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,16941.41015625,19080.0,0.0,0.0,0.0803160294890403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114524602890017,1.1114625930786133,-1.0202053090324624e-05,0.0,8.151055953931063e-05,0.0,0.0,152.66058349609375,0.0,0.0,0.0,0.6105791926383972,4.0,0.0,1.0
626940,290.09136962890625,297.1499938964844,293.1499938964844,0.003644373267889,-303.9649658203125,293.4178771972656,0.4954166114330292,0.050000000745058,0.0463938191533088,290.58172607421875,297.1499938964844,293.1499938964844,0.0030517508275806,-268.9673767089844,292.5760192871094,0.4954166114330292,0.050000000745058,0.0488549284636974,290.1103820800781,297.1499938964844,293.1499938964844,0.0032954034395515,-214.2848052978516,292.9009094238281,0.4954166114330292,0.050000000745058,0.0360840819776058,289.8093566894531,297.1499938964844,293.1499938964844,0.0039886399172246,-349.1376037597656,293.88525390625,0.4954166114330292,0.050000000745058,0.0488549284636974,290.950439453125,297.1499938964844,293.1499938964844,0.0026173328515142,-1095.4295654296875,291.9615783691406,0.4954166114330292,0.050000000745058,0.2317467480897903,288.2493896484375,291.1499938964844,251.4499969482422,250.9818420410156,278.9601135253906,290.94390869140625,288.5087585449219,1.0,0.1796172857284546,0.0499993897974491,0.0499993897974491,0.9972294569015504,1.0,-0.4943355023860931,6.264136027311906e-05,0.4942728877067566,-0.1500226408243179,0.0,0.0,1.0,39.04729461669922,60.0,1746.563720703125,-6989.11962890625,39.76873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4911193847656,305.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18394.330078125,20160.0,0.0,0.0,0.1161355301737785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1771279573440552,1.177139401435852,-1.1443348739703652e-05,0.0,0.0001178628008347,0.0,0.0,181.3533935546875,0.0,0.0,0.0,0.6588144302368164,4.0,0.0,1.0
627000,290.09136962890625,297.1499938964844,293.1499938964844,0.003644373267889,-303.9649658203125,293.4178771972656,0.4954166114330292,0.050000000745058,0.0463938191533088,290.58172607421875,297.1499938964844,293.1499938964844,0.0030517508275806,-268.9673767089844,292.5760192871094,0.4954166114330292,0.050000000745058,0.0488549284636974,290.1103820800781,297.1499938964844,293.1499938964844,0.0032954034395515,-214.2848052978516,292.9009094238281,0.4954166114330292,0.050000000745058,0.0360840819776058,289.8093566894531,297.1499938964844,293.1499938964844,0.0039886399172246,-349.1376037597656,293.88525390625,0.4954166114330292,0.050000000745058,0.0488549284636974,290.950439453125,297.1499938964844,293.1499938964844,0.0026173328515142,-1095.4295654296875,291.9615783691406,0.4954166114330292,0.050000000745058,0.2317467480897903,288.2493896484375,291.1499938964844,251.4499969482422,250.9818420410156,278.9601135253906,290.94390869140625,288.5087585449219,1.0,0.1796172857284546,0.0499993897974491,0.0499993897974491,0.9972294569015504,1.0,-0.4943355023860931,6.264136027311906e-05,0.4942728877067566,-0.1500226408243179,0.0,0.0,1.0,39.04729461669922,60.0,1746.563720703125,-6989.11962890625,39.76873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4911193847656,305.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18394.330078125,20160.0,0.0,0.0,0.1161355301737785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1771279573440552,1.177139401435852,-1.1443348739703652e-05,0.0,0.0001178628008347,0.0,0.0,181.3533935546875,0.0,0.0,0.0,0.6588144302368164,4.0,0.0,1.0
627060,290.147705078125,297.1499938964844,293.1499938964844,0.0045714629814028,-365.0411376953125,295.4899597167969,0.48572438955307,0.050000000745058,0.0465629436075687,290.6175231933594,297.1499938964844,293.1499938964844,0.0038340459577739,-325.6553039550781,294.5169372558594,0.48572438955307,0.050000000745058,0.049033023416996,290.16094970703125,297.1499938964844,293.1499938964844,0.0042261565104126,-263.89324951171875,295.0248413085937,0.48572438955307,0.050000000745058,0.0362156257033348,289.8570861816406,297.1499938964844,293.1499938964844,0.005063606891781,-421.6538391113281,296.09771728515625,0.48572438955307,0.050000000745058,0.049033023416996,290.9935607910156,297.1499938964844,293.1499938964844,0.0032526729628443,-1316.16796875,293.7295837402344,0.48572438955307,0.050000000745058,0.2325915545225143,289.2038269042969,291.1499938964844,251.4499969482422,250.98062133789065,279.00323486328125,290.9864501953125,289.4158630371094,1.0,0.1875947713851928,0.0374768860638141,0.0374768860638141,0.9962007999420166,1.0,-0.4961377084255218,1.8927368728327565e-05,0.4961187839508056,-0.1504487842321396,0.0,0.0,1.0,43.57021331787109,48.0,1325.07275390625,-6925.4169921875,43.78091812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0585021972656,304.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,19735.685546875,20160.0,0.0,0.0,0.1481678634881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346627712249756,1.234675407409668,-1.2589325706358068e-05,0.0,0.0001503715466242,0.0,0.0,209.2666473388672,0.0,0.0,0.0,0.6747512221336365,4.0,0.0,1.0
627120,290.147705078125,297.1499938964844,293.1499938964844,0.0045714629814028,-365.0411376953125,295.4899597167969,0.48572438955307,0.050000000745058,0.0465629436075687,290.6175231933594,297.1499938964844,293.1499938964844,0.0038340459577739,-325.6553039550781,294.5169372558594,0.48572438955307,0.050000000745058,0.049033023416996,290.16094970703125,297.1499938964844,293.1499938964844,0.0042261565104126,-263.89324951171875,295.0248413085937,0.48572438955307,0.050000000745058,0.0362156257033348,289.8570861816406,297.1499938964844,293.1499938964844,0.005063606891781,-421.6538391113281,296.09771728515625,0.48572438955307,0.050000000745058,0.049033023416996,290.9935607910156,297.1499938964844,293.1499938964844,0.0032526729628443,-1316.16796875,293.7295837402344,0.48572438955307,0.050000000745058,0.2325915545225143,289.2038269042969,291.1499938964844,251.4499969482422,250.98062133789065,279.00323486328125,290.9864501953125,289.4158630371094,1.0,0.1875947713851928,0.0374768860638141,0.0374768860638141,0.9962007999420166,1.0,-0.4961377084255218,1.8927368728327565e-05,0.4961187839508056,-0.1504487842321396,0.0,0.0,1.0,43.57021331787109,48.0,1325.07275390625,-6925.4169921875,43.78091812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0585021972656,304.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,19735.685546875,20160.0,0.0,0.0,0.1481678634881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346627712249756,1.234675407409668,-1.2589325706358068e-05,0.0,0.0001503715466242,0.0,0.0,209.2666473388672,0.0,0.0,0.0,0.6747512221336365,4.0,0.0,1.0
627180,290.2033386230469,297.1499938964844,293.1499938964844,0.0054281447082757,-414.1241149902344,297.1799011230469,0.4834252595901489,0.050000000745058,0.0466053374111652,290.6535339355469,297.1499938964844,293.1499938964844,0.0045359982177615,-371.4391784667969,296.1045227050781,0.4834252595901489,0.050000000745058,0.0490776635706424,290.2113037109375,297.1499938964844,293.1499938964844,0.0050776624120771,-303.8446960449219,296.7571716308594,0.4834252595901489,0.050000000745058,0.0362485945224761,289.9049072265625,297.1499938964844,293.1499938964844,0.0060931756161153,-480.3669128417969,297.9085388183594,0.4834252595901489,0.050000000745058,0.0490776635706424,291.03765869140625,297.1499938964844,293.1499938964844,0.0038019169587641,-1491.26708984375,295.165283203125,0.4834252595901489,0.050000000745058,0.2328033000230789,289.9929504394531,291.1499938964844,251.4499969482422,250.97906494140625,279.04071044921875,291.03057861328125,290.1702575683594,1.0,0.1890522241592407,0.0285089574754238,0.0285089574754238,0.9951721429824828,1.0,-0.496589720249176,7.492901204386726e-06,0.4965822398662567,-0.150526225566864,0.0,0.0,1.0,44.7042121887207,36.0,1043.5648193359375,-6960.33935546875,44.79130172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1773681640625,304.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20031.294921875,20160.0,0.0,0.0,0.1752681285142898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469855546951294,1.246998310089111,-1.2841878742619883e-05,0.0,0.0001778748701326,0.0,0.0,215.59527587890625,0.0,0.0,0.0,0.6809703707695007,4.0,0.0,1.0
627240,290.2033386230469,297.1499938964844,293.1499938964844,0.0054281447082757,-414.1241149902344,297.1799011230469,0.4834252595901489,0.050000000745058,0.0466053374111652,290.6535339355469,297.1499938964844,293.1499938964844,0.0045359982177615,-371.4391784667969,296.1045227050781,0.4834252595901489,0.050000000745058,0.0490776635706424,290.2113037109375,297.1499938964844,293.1499938964844,0.0050776624120771,-303.8446960449219,296.7571716308594,0.4834252595901489,0.050000000745058,0.0362485945224761,289.9049072265625,297.1499938964844,293.1499938964844,0.0060931756161153,-480.3669128417969,297.9085388183594,0.4834252595901489,0.050000000745058,0.0490776635706424,291.03765869140625,297.1499938964844,293.1499938964844,0.0038019169587641,-1491.26708984375,295.165283203125,0.4834252595901489,0.050000000745058,0.2328033000230789,289.9929504394531,291.1499938964844,251.4499969482422,250.97906494140625,279.04071044921875,291.03057861328125,290.1702575683594,1.0,0.1890522241592407,0.0285089574754238,0.0285089574754238,0.9951721429824828,1.0,-0.496589720249176,7.492901204386726e-06,0.4965822398662567,-0.150526225566864,0.0,0.0,1.0,44.7042121887207,36.0,1043.5648193359375,-6960.33935546875,44.79130172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1773681640625,304.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20031.294921875,20160.0,0.0,0.0,0.1752681285142898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469855546951294,1.246998310089111,-1.2841878742619883e-05,0.0,0.0001778748701326,0.0,0.0,215.59527587890625,0.0,0.0,0.0,0.6809703707695007,4.0,0.0,1.0
627300,290.229736328125,297.1499938964844,293.1499938964844,0.0058410321362316,-435.2298889160156,297.9197998046875,0.4846326410770416,0.050000000745058,0.0465830154716968,290.6709899902344,297.1499938964844,293.1499938964844,0.0048654414713382,-391.140380859375,296.8001403808594,0.4846326410770416,0.050000000745058,0.0490541569888591,290.235595703125,297.1499938964844,293.1499938964844,0.0054848887957632,-321.0150756835937,297.5147705078125,0.4846326410770416,0.050000000745058,0.0362312346696853,289.9278869628906,297.1499938964844,293.1499938964844,0.0066038048826158,-505.7243347167969,298.7027282714844,0.4846326410770416,0.050000000745058,0.0490541569888591,291.0591735839844,297.1499938964844,293.1499938964844,0.0040518292225897,-1565.6424560546875,295.7913513183594,0.4846326410770416,0.050000000745058,0.2326918095350265,290.34100341796875,291.1499938964844,251.4499969482422,250.97817993164065,279.0562744140625,291.05224609375,290.5063171386719,1.0,0.1878654807806015,0.0249975603073835,0.0249975603073835,0.994657814502716,1.0,-0.496351957321167,5.125889401824679e-06,0.4963468313217163,-0.1504547744989395,0.0,0.0,1.0,44.10750579833984,36.0,948.34375,-7013.04345703125,44.25941848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4000244140625,305.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20089.357421875,21240.0,0.0,0.0,0.1867784261703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2493915557861328,1.2494044303894043,-1.289148349314928e-05,0.0,0.0001895563618745,0.0,0.0,216.84567260742188,0.0,0.0,0.0,0.6971845626831055,4.0,0.0,1.0
627360,290.2550048828125,297.1499938964844,293.1499938964844,0.0062463986687362,-454.31195068359375,298.6051940917969,0.4871289134025574,0.050000000745058,0.0465373322367668,290.6878662109375,297.1499938964844,293.1499938964844,0.0051830499432981,-408.9613342285156,297.44488525390625,0.4871289134025574,0.050000000745058,0.0490060523152351,290.259033203125,297.1499938964844,293.1499938964844,0.0058827847242355,-336.5342102050781,298.2158508300781,0.4871289134025574,0.050000000745058,0.0361957028508186,289.9500427246094,297.1499938964844,293.1499938964844,0.0071148704737424,-528.6937866210938,299.4386291503906,0.4871289134025574,0.050000000745058,0.0490060523152351,291.0800476074219,297.1499938964844,293.1499938964844,0.0042878589592874,-1632.41845703125,296.3705444335937,0.4871289134025574,0.050000000745058,0.2324636131525039,290.6674194335937,291.1499938964844,251.4499969482422,250.97720336914065,279.0699768066406,291.0733337402344,290.82489013671875,1.0,0.1855914294719696,0.022030983120203,0.022030983120203,0.9941574931144714,1.0,-0.4958652853965759,3.691379561132635e-06,0.4958615899085998,-0.1503244489431381,0.0,0.0,1.0,42.88608551025391,25.0,883.96630859375,-7101.2275390625,43.17222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70660400390625,305.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20830.970703125,21240.0,0.0,0.0,0.1969181299209594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797259092330933,1.279739499092102,-1.3525074791687077e-05,0.0,0.0001998468651436,0.0,0.0,233.0269317626953,0.0,0.0,0.0,0.6993120312690735,4.0,0.0,1.0
627420,290.3018798828125,297.1499938964844,293.1499938964844,0.0070393825881183,-486.8948974609375,299.8457336425781,0.4952457249164581,0.050000000745058,0.0463966131210327,290.71978759765625,297.1499938964844,293.1499938964844,0.0057875188067555,-439.4244689941406,298.61456298828125,0.4952457249164581,0.050000000745058,0.0488578677177429,290.3033447265625,297.1499938964844,293.1499938964844,0.0066563575528562,-363.0528564453125,299.48309326171875,0.4952457249164581,0.050000000745058,0.0360862538218498,289.9914855957031,297.1499938964844,293.1499938964844,0.0081459786742925,-568.0770263671875,300.76971435546875,0.4952457249164581,0.050000000745058,0.0488578677177429,291.1195983886719,297.1499938964844,293.1499938964844,0.0047230450436472,-1745.20166015625,297.42120361328125,0.4952457249164581,0.050000000745058,0.2317606955766677,291.28192138671875,291.1499938964844,251.4499969482422,250.9750823974609,279.0927124023437,291.11334228515625,291.4291381835937,1.0,0.1786368042230606,0.0174872744828462,0.0174872744828462,0.993156909942627,1.0,-0.4943659603595733,2.200568587795715e-06,0.4943637549877167,-0.1499391943216323,0.0,0.0,0.9717378616333008,39.12353897094727,25.0,804.8944091796875,-7290.3828125,39.83613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5102233886719,306.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21239.794921875,21240.0,0.0,0.0,0.2131183296442031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876957654953003,1.2877095937728882,-1.374178555124672e-05,0.0,0.0002162880118703,0.0,0.0,237.96490478515625,0.0,0.0,0.0,0.7029321789741516,4.0,0.0,1.0
627480,290.3018798828125,297.1499938964844,293.1499938964844,0.0070393825881183,-486.8948974609375,299.8457336425781,0.4952457249164581,0.050000000745058,0.0463966131210327,290.71978759765625,297.1499938964844,293.1499938964844,0.0057875188067555,-439.4244689941406,298.61456298828125,0.4952457249164581,0.050000000745058,0.0488578677177429,290.3033447265625,297.1499938964844,293.1499938964844,0.0066563575528562,-363.0528564453125,299.48309326171875,0.4952457249164581,0.050000000745058,0.0360862538218498,289.9914855957031,297.1499938964844,293.1499938964844,0.0081459786742925,-568.0770263671875,300.76971435546875,0.4952457249164581,0.050000000745058,0.0488578677177429,291.1195983886719,297.1499938964844,293.1499938964844,0.0047230450436472,-1745.20166015625,297.42120361328125,0.4952457249164581,0.050000000745058,0.2317606955766677,291.28192138671875,291.1499938964844,251.4499969482422,250.9750823974609,279.0927124023437,291.11334228515625,291.4291381835937,1.0,0.1786368042230606,0.0174872744828462,0.0174872744828462,0.993156909942627,1.0,-0.4943659603595733,2.200568587795715e-06,0.4943637549877167,-0.1499391943216323,0.0,0.0,0.9717378616333008,39.12353897094727,25.0,804.8944091796875,-7290.3828125,39.83613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5102233886719,306.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21239.794921875,21240.0,0.0,0.0,0.2131183296442031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876957654953003,1.2877095937728882,-1.374178555124672e-05,0.0,0.0002162880118703,0.0,0.0,237.96490478515625,0.0,0.0,0.0,0.7029321789741516,4.0,0.0,1.0
627540,290.3442077636719,297.1499938964844,293.1499938964844,0.0078323250636458,-513.988525390625,300.9437561035156,0.5025379061698914,0.050000000745058,0.0462842509150505,290.7491760253906,297.1499938964844,293.1499938964844,0.0063700154423713,-464.7669067382813,299.6537475585937,0.5025379061698914,0.050000000745058,0.0487395450472831,290.34429931640625,297.1499938964844,293.1499938964844,0.0074231224134564,-385.0713195800781,300.6026611328125,0.5025379061698914,0.050000000745058,0.0359988622367382,290.0291442871094,297.1499938964844,293.1499938964844,0.0092213405296206,-600.9942626953125,301.9462585449219,0.5025379061698914,0.050000000745058,0.0487395450472831,291.156005859375,297.1499938964844,293.1499938964844,0.0051252930425107,-1837.6397705078125,298.3559265136719,0.5025379061698914,0.050000000745058,0.2311994135379791,291.85809326171875,291.1499938964844,251.4499969482422,250.97271728515625,279.1141052246094,291.1502685546875,291.9964294433594,1.0,0.173259899020195,0.0149534167721867,0.0149534167721867,0.9921562671661376,1.0,-0.4931685030460357,1.6291880911012413e-06,0.4931668639183044,-0.1496233344078064,0.0,0.0,0.8385108709335327,36.119171142578125,25.0,752.5413208007812,-7463.60791015625,37.18633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4796447753906,306.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,22585.798828125,20160.0,0.0,0.0,0.22408427298069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992634534835815,1.1992762088775637,-1.2710675946436822e-05,0.0,0.0002274170547025,0.0,0.0,200.8321990966797,0.0,0.0,0.0,0.6448861360549927,4.0,0.0,1.0
