time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3442077636719,297.1499938964844,293.1499938964844,0.0078323250636458,-513.988525390625,300.9437561035156,0.5025379061698914,0.050000000745058,0.0462842509150505,290.7491760253906,297.1499938964844,293.1499938964844,0.0063700154423713,-464.7669067382813,299.6537475585937,0.5025379061698914,0.050000000745058,0.0487395450472831,290.34429931640625,297.1499938964844,293.1499938964844,0.0074231224134564,-385.0713195800781,300.6026611328125,0.5025379061698914,0.050000000745058,0.0359988622367382,290.0291442871094,297.1499938964844,293.1499938964844,0.0092213405296206,-600.9942626953125,301.9462585449219,0.5025379061698914,0.050000000745058,0.0487395450472831,291.156005859375,297.1499938964844,293.1499938964844,0.0051252930425107,-1837.6397705078125,298.3559265136719,0.5025379061698914,0.050000000745058,0.2311994135379791,291.85809326171875,291.1499938964844,251.4499969482422,250.97271728515625,279.1141052246094,291.1502685546875,291.9964294433594,1.0,0.173259899020195,0.0149534167721867,0.0149534167721867,0.9921562671661376,1.0,-0.4931685030460357,1.6291880911012413e-06,0.4931668639183044,-0.1496233344078064,0.0,0.0,0.8385108709335327,36.119171142578125,25.0,752.5413208007812,-7463.60791015625,37.18633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4796447753906,306.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,22585.798828125,20160.0,0.0,0.0,0.22408427298069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992634534835815,1.1992762088775637,-1.2710675946436822e-05,0.0,0.0002274170547025,0.0,0.0,200.8321990966797,0.0,0.0,0.0,0.6448861360549927,4.0,0.0,1.0
627660,290.3822631835937,297.1499938964844,293.1499938964844,0.0086559662595391,-538.1238403320312,301.9203186035156,0.5087618827819824,0.050000000745058,0.0461994297802448,290.776123046875,297.1499938964844,293.1499938964844,0.0069519788958132,-487.283203125,300.5783386230469,0.5087618827819824,0.050000000745058,0.0486502237617969,290.3814697265625,297.1499938964844,293.1499938964844,0.0082139559090137,-404.6305847167969,301.5972900390625,0.5087618827819824,0.050000000745058,0.0359328910708427,290.06329345703125,297.1499938964844,293.1499938964844,0.0103880334645509,-630.3911743164062,302.9930419921875,0.5087618827819824,0.050000000745058,0.0486502237617969,291.1893920898437,297.1499938964844,293.1499938964844,0.0055109001696109,-1918.90966796875,299.18585205078125,0.5087618827819824,0.050000000745058,0.2307757139205932,292.3776550292969,291.1499938964844,251.4499969482422,250.9701385498047,279.1356506347656,291.1841125488281,292.4918212890625,1.0,0.1689653694629669,0.0145990941673517,0.0145990941673517,0.991156280040741,1.0,-0.4922646582126617,1.5487594282603825e-06,0.4922631084918976,-0.1493710875511169,0.0,0.0,0.6391701698303223,33.851436614990234,25.0,632.682861328125,-7413.068359375,35.194488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5542297363281,307.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24071.572265625,20160.0,0.0,0.0,0.2299034893512725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630463480949402,0.8630552291870117,-8.836115739541128e-06,0.0,0.0002333228185307,0.0,0.0,92.47779846191406,0.0,0.0,0.0,0.5046514868736267,4.0,0.0,1.0
627720,290.3822631835937,297.1499938964844,293.1499938964844,0.0086559662595391,-538.1238403320312,301.9203186035156,0.5087618827819824,0.050000000745058,0.0461994297802448,290.776123046875,297.1499938964844,293.1499938964844,0.0069519788958132,-487.283203125,300.5783386230469,0.5087618827819824,0.050000000745058,0.0486502237617969,290.3814697265625,297.1499938964844,293.1499938964844,0.0082139559090137,-404.6305847167969,301.5972900390625,0.5087618827819824,0.050000000745058,0.0359328910708427,290.06329345703125,297.1499938964844,293.1499938964844,0.0103880334645509,-630.3911743164062,302.9930419921875,0.5087618827819824,0.050000000745058,0.0486502237617969,291.1893920898437,297.1499938964844,293.1499938964844,0.0055109001696109,-1918.90966796875,299.18585205078125,0.5087618827819824,0.050000000745058,0.2307757139205932,292.3776550292969,291.1499938964844,251.4499969482422,250.9701385498047,279.1356506347656,291.1841125488281,292.4918212890625,1.0,0.1689653694629669,0.0145990941673517,0.0145990941673517,0.991156280040741,1.0,-0.4922646582126617,1.5487594282603825e-06,0.4922631084918976,-0.1493710875511169,0.0,0.0,0.6391701698303223,33.851436614990234,25.0,632.682861328125,-7413.068359375,35.194488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5542297363281,307.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24071.572265625,20160.0,0.0,0.0,0.2299034893512725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630463480949402,0.8630552291870117,-8.836115739541128e-06,0.0,0.0002333228185307,0.0,0.0,92.47779846191406,0.0,0.0,0.0,0.5046514868736267,4.0,0.0,1.0
627780,290.4163818359375,297.1499938964844,293.1499938964844,0.0096369460225105,-566.9027709960938,302.7851867675781,0.5141696333885193,0.050000000745058,0.0461332164704799,290.8006286621094,297.1499938964844,293.1499938964844,0.0076136090792715,-513.8334350585938,301.3816223144531,0.5141696333885193,0.050000000745058,0.0485804975032806,290.414794921875,297.1499938964844,293.1499938964844,0.0091451704502105,-427.5354614257813,302.4750366210937,0.5141696333885193,0.050000000745058,0.0358813889324665,290.09423828125,297.1499938964844,293.1499938964844,0.0118445493280887,-665.2261352539062,303.9334411621094,0.5141696333885193,0.050000000745058,0.0485804975032806,291.2196044921875,297.1499938964844,293.1499938964844,0.0059322863817214,-2015.739501953125,299.8868103027344,0.5141696333885193,0.050000000745058,0.2304449677467346,292.7274780273437,291.1499938964844,251.4499969482422,250.9673767089844,279.1564025878906,291.2148742675781,292.7646179199219,1.0,0.1655286848545074,0.0162860713899135,0.0162860713899135,0.9901562333106996,1.0,-0.491559088230133,1.863504394350457e-06,0.491557240486145,-0.1491617262363433,0.0,0.0,0.4023788273334503,32.08126449584961,25.0,246.62612915039065,-6673.85205078125,33.644615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7641906738281,306.9255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,23797.736328125,20160.0,0.0,0.0,0.2298305928707122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039628505706787,0.4039681255817413,-5.260169018583838e-06,0.0,0.0002332488365937,0.0,0.0,21.655750274658203,0.0,0.0,0.0,0.3349902629852295,4.0,0.0,1.0
627840,290.4163818359375,297.1499938964844,293.1499938964844,0.0096369460225105,-566.9027709960938,302.7851867675781,0.5141696333885193,0.050000000745058,0.0461332164704799,290.8006286621094,297.1499938964844,293.1499938964844,0.0076136090792715,-513.8334350585938,301.3816223144531,0.5141696333885193,0.050000000745058,0.0485804975032806,290.414794921875,297.1499938964844,293.1499938964844,0.0091451704502105,-427.5354614257813,302.4750366210937,0.5141696333885193,0.050000000745058,0.0358813889324665,290.09423828125,297.1499938964844,293.1499938964844,0.0118445493280887,-665.2261352539062,303.9334411621094,0.5141696333885193,0.050000000745058,0.0485804975032806,291.2196044921875,297.1499938964844,293.1499938964844,0.0059322863817214,-2015.739501953125,299.8868103027344,0.5141696333885193,0.050000000745058,0.2304449677467346,292.7274780273437,291.1499938964844,251.4499969482422,250.9673767089844,279.1564025878906,291.2148742675781,292.7646179199219,1.0,0.1655286848545074,0.0162860713899135,0.0162860713899135,0.9901562333106996,1.0,-0.491559088230133,1.863504394350457e-06,0.491557240486145,-0.1491617262363433,0.0,0.0,0.4023788273334503,32.08126449584961,25.0,246.62612915039065,-6673.85205078125,33.644615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7641906738281,306.9255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,23797.736328125,20160.0,0.0,0.0,0.2298305928707122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039628505706787,0.4039681255817413,-5.260169018583838e-06,0.0,0.0002332488365937,0.0,0.0,21.655750274658203,0.0,0.0,0.0,0.3349902629852295,4.0,0.0,1.0
627900,290.4320983886719,297.1499938964844,293.1499938964844,0.0103063350543379,-588.7344360351562,303.18145751953125,0.5183510184288025,0.050000000745058,0.0460861846804618,290.8119506835937,297.1499938964844,293.1499938964844,0.0080460105091333,-533.7935791015625,301.73046875,0.5183510184288025,0.050000000745058,0.0485309697687625,290.4300842285156,297.1499938964844,293.1499938964844,0.0097717149183154,-444.572021484375,302.8735656738281,0.5183510184288025,0.050000000745058,0.0358448103070259,290.11053466796875,297.1499938964844,293.1499938964844,0.0160986334085464,-797.8966064453125,304.059814453125,0.5587767362594604,0.0758380219340324,0.0583250410854816,291.2335205078125,297.1499938964844,293.1499938964844,0.0061999047175049,-2090.064208984375,300.1671142578125,0.5183510184288025,0.050000000745058,0.2302100360393524,292.7480163574219,291.1499938964844,251.4499969482422,250.9659423828125,279.1938781738281,291.22906494140625,292.7102966308594,1.0,0.1642042696475982,0.0208288431167602,0.0208288431167602,0.9896562099456788,1.0,-0.5028008222579956,2.930273012680118e-06,0.5027978420257568,-0.1519001126289367,0.0,0.0,0.2929840683937073,30.909374237060547,25.0,-128.0014190673828,-6037.7158203125,33.733482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4566345214844,305.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,22503.6015625,19080.0,0.0,0.0,0.226994976401329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533351480960846,0.253339558839798,-4.416238880367018e-06,0.0,0.0002303710498381,0.0,0.0,10.731773376464844,0.0,0.0,0.0,0.2754251062870025,4.0,0.0,1.0
627960,290.4471435546875,297.1499938964844,293.1499938964844,0.0112280156463384,-620.3743896484375,303.56414794921875,0.5262365937232971,0.050000000745058,0.0460058636963367,290.8227233886719,297.1499938964844,293.1499938964844,0.0086172698065638,-562.5672607421875,302.04278564453125,0.5262365937232971,0.050000000745058,0.048446387052536,290.4447326660156,297.1499938964844,293.1499938964844,0.01062339451164,-469.0023193359375,303.25360107421875,0.5262365937232971,0.050000000745058,0.0357823371887207,290.14801025390625,297.1499938964844,293.1499938964844,0.0360346101224422,-1219.2747802734375,304.0397033691406,0.6555513739585876,0.1070061400532722,0.0876367166638374,291.24713134765625,297.1499938964844,293.1499938964844,0.0065411860123276,-2197.675048828125,300.3843994140625,0.5262365937232971,0.050000000745058,0.2298088073730468,292.5870361328125,291.1499938964844,251.4499969482422,250.9644775390625,279.3805847167969,291.24298095703125,292.44451904296875,1.0,0.1634518504142761,0.0460309460759162,0.0460309460759162,0.9891562461853028,1.0,-0.5372203588485718,3.772646596189588e-05,0.537182629108429,-0.1596572995185852,0.0,0.0,0.2120151668787002,29.03028678894043,28.0,-662.50634765625,-5381.90185546875,35.423484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.201416015625,304.7396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,20500.5234375,19080.0,0.0,0.0,0.2222005426883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643789261579513,0.1643826812505722,-3.756618070838158e-06,0.0,0.0002255052968394,0.0,0.0,5.758984565734863,0.0,0.0,0.0,0.2604561448097229,4.0,0.0,1.0
628020,290.4776916503906,297.1499938964844,293.1499938964844,0.0171783044934272,-797.7529907226562,304.0960693359375,0.5691168904304504,0.0694562271237373,0.0519483163952827,290.8429260253906,297.1499938964844,293.1499938964844,0.0104064010083675,-651.7324829101562,302.6130065917969,0.5406083464622498,0.050000000745058,0.0483155734837055,290.4731750488281,297.1499938964844,293.1499938964844,0.013453702442348,-544.0106201171875,304.0290832519531,0.5406083464622498,0.050000000745058,0.0356857180595397,290.2688903808594,297.1499938964844,293.1499938964844,0.0830953046679496,-2093.792724609375,303.9989624023437,0.7833563089370728,0.1586305201053619,0.1391872465610504,291.276123046875,297.1499938964844,293.1499938964844,0.0075394171290099,-2533.4228515625,300.6533203125,0.5406083464622498,0.050000000745058,0.2291882783174514,291.6470642089844,291.1499938964844,251.4499969482422,250.9614715576172,279.7693176269531,291.2720947265625,291.4337463378906,1.0,0.1643055081367492,0.1275025159120559,0.1275025159120559,0.988156259059906,1.0,-0.605191707611084,0.0089795580133795,0.5962121486663818,-0.1652963012456894,0.0,0.0,0.2026906013488769,26.2667179107666,31.0,-1287.185791015625,-5213.93408203125,39.738277435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8717346191406,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19321.478515625,19080.0,0.0,0.0,0.2060203552246093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249325349926948,0.1249359548091888,-3.41872259923548e-06,0.0,0.0002090844645863,0.0,0.0,3.944344997406006,0.0,0.0,0.0,0.2467513084411621,4.0,0.0,1.0
628080,290.4776916503906,297.1499938964844,293.1499938964844,0.0171783044934272,-797.7529907226562,304.0960693359375,0.5691168904304504,0.0694562271237373,0.0519483163952827,290.8429260253906,297.1499938964844,293.1499938964844,0.0104064010083675,-651.7324829101562,302.6130065917969,0.5406083464622498,0.050000000745058,0.0483155734837055,290.4731750488281,297.1499938964844,293.1499938964844,0.013453702442348,-544.0106201171875,304.0290832519531,0.5406083464622498,0.050000000745058,0.0356857180595397,290.2688903808594,297.1499938964844,293.1499938964844,0.0830953046679496,-2093.792724609375,303.9989624023437,0.7833563089370728,0.1586305201053619,0.1391872465610504,291.276123046875,297.1499938964844,293.1499938964844,0.0075394171290099,-2533.4228515625,300.6533203125,0.5406083464622498,0.050000000745058,0.2291882783174514,291.6470642089844,291.1499938964844,251.4499969482422,250.9614715576172,279.7693176269531,291.2720947265625,291.4337463378906,1.0,0.1643055081367492,0.1275025159120559,0.1275025159120559,0.988156259059906,1.0,-0.605191707611084,0.0089795580133795,0.5962121486663818,-0.1652963012456894,0.0,0.0,0.2026906013488769,26.2667179107666,31.0,-1287.185791015625,-5213.93408203125,39.738277435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8717346191406,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19321.478515625,19080.0,0.0,0.0,0.2060203552246093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249325349926948,0.1249359548091888,-3.41872259923548e-06,0.0,0.0002090844645863,0.0,0.0,3.944344997406006,0.0,0.0,0.0,0.2467513084411621,4.0,0.0,1.0
628140,290.5816650390625,297.1499938964844,293.1499938964844,0.0578086823225021,-1538.34619140625,304.0462951660156,0.7401396632194519,0.1162726953625679,0.0956912562251091,290.8641662597656,297.1499938964844,293.1499938964844,0.0125577449798583,-735.634521484375,303.2808532714844,0.5740829706192017,0.050000000745058,0.0480849333107471,290.53106689453125,297.1499938964844,293.1499938964844,0.0426658056676387,-998.1690063476562,304.06646728515625,0.6973198652267456,0.1007739156484603,0.0619879737496376,290.4045715332031,297.1499938964844,293.1499938964844,0.1252982467412948,-2928.727294921875,303.9792785644531,0.9011300802230836,0.2041244655847549,0.1830718666315078,291.3121032714844,297.1499938964844,293.1499938964844,0.0085799070075154,-2843.801025390625,300.98876953125,0.5740829706192017,0.050000000745058,0.228094220161438,290.7819519042969,291.1499938964844,251.4499969482422,250.9583740234375,280.4627990722656,291.3077392578125,290.69561767578125,1.0,0.1688455492258072,0.291538655757904,0.291538655757904,0.9871562719345092,1.0,-0.7403175830841064,0.0769829824566841,0.6633346080780029,-0.1236663833260536,0.0,0.0,0.3150205612182617,21.647863388061523,34.0,-923.3907470703124,-6717.66650390625,50.43022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3388061523437,306.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18863.982421875,18000.0,0.0,0.0,0.1852660626173019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759038418531417,0.1759072393178939,-3.4093964131898247e-06,0.0,0.0001880215131677,0.0,0.0,5.633945465087891,0.0,0.0,0.0,0.238483116030693,4.0,0.0,1.0
628200,290.5816650390625,297.1499938964844,293.1499938964844,0.0578086823225021,-1538.34619140625,304.0462951660156,0.7401396632194519,0.1162726953625679,0.0956912562251091,290.8641662597656,297.1499938964844,293.1499938964844,0.0125577449798583,-735.634521484375,303.2808532714844,0.5740829706192017,0.050000000745058,0.0480849333107471,290.53106689453125,297.1499938964844,293.1499938964844,0.0426658056676387,-998.1690063476562,304.06646728515625,0.6973198652267456,0.1007739156484603,0.0619879737496376,290.4045715332031,297.1499938964844,293.1499938964844,0.1252982467412948,-2928.727294921875,303.9792785644531,0.9011300802230836,0.2041244655847549,0.1830718666315078,291.3121032714844,297.1499938964844,293.1499938964844,0.0085799070075154,-2843.801025390625,300.98876953125,0.5740829706192017,0.050000000745058,0.228094220161438,290.7819519042969,291.1499938964844,251.4499969482422,250.9583740234375,280.4627990722656,291.3077392578125,290.69561767578125,1.0,0.1688455492258072,0.291538655757904,0.291538655757904,0.9871562719345092,1.0,-0.7403175830841064,0.0769829824566841,0.6633346080780029,-0.1236663833260536,0.0,0.0,0.3150205612182617,21.647863388061523,34.0,-923.3907470703124,-6717.66650390625,50.43022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3388061523437,306.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18863.982421875,18000.0,0.0,0.0,0.1852660626173019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759038418531417,0.1759072393178939,-3.4093964131898247e-06,0.0,0.0001880215131677,0.0,0.0,5.633945465087891,0.0,0.0,0.0,0.238483116030693,4.0,0.0,1.0
628260,290.7251281738281,297.1499938964844,293.1499938964844,0.0886087194085121,-2101.521240234375,304.03033447265625,0.8496022820472717,0.1522763222455978,0.1294348686933517,290.8892517089844,297.1499938964844,293.1499938964844,0.0145359504967927,-785.5596313476562,304.0296630859375,0.6007639169692993,0.050000000745058,0.0479445308446884,290.6512756347656,297.1499938964844,293.1499938964844,0.0802227929234504,-1512.1827392578125,304.03302001953125,0.8289929032325745,0.1428110301494598,0.0931228622794151,290.5377197265625,297.1499938964844,293.1499938964844,0.1513463407754898,-3404.544677734375,303.99615478515625,0.98703795671463,0.2466540485620498,0.2101345658302307,291.3614807128906,297.1499938964844,293.1499938964844,0.0093592861667275,-3013.114990234375,301.4721984863281,0.6007639169692993,0.050000000745058,0.2274282127618789,290.5885314941406,291.1499938964844,251.4499969482422,250.9552154541016,280.6078491210937,291.3566589355469,290.6005554199219,1.0,0.17628113925457,0.4622429311275482,0.4622429311275482,0.9870055317878724,1.0,-0.8498231172561646,0.2307576239109039,0.6190654635429382,0.0099575640633702,0.0,0.0,0.4101820886135101,19.226924896240234,37.0,-229.9328765869141,-8460.3671875,62.70881652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68438720703125,307.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17635.2578125,18000.0,0.0,0.0,0.1719715744256973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253184050321579,0.253187358379364,-3.314849436719669e-06,0.0,0.0001745292829582,0.0,0.0,8.196993827819824,0.0,0.0,0.0,0.2615779340267181,4.0,0.0,1.0
628320,290.7251281738281,297.1499938964844,293.1499938964844,0.0886087194085121,-2101.521240234375,304.03033447265625,0.8496022820472717,0.1522763222455978,0.1294348686933517,290.8892517089844,297.1499938964844,293.1499938964844,0.0145359504967927,-785.5596313476562,304.0296630859375,0.6007639169692993,0.050000000745058,0.0479445308446884,290.6512756347656,297.1499938964844,293.1499938964844,0.0802227929234504,-1512.1827392578125,304.03302001953125,0.8289929032325745,0.1428110301494598,0.0931228622794151,290.5377197265625,297.1499938964844,293.1499938964844,0.1513463407754898,-3404.544677734375,303.99615478515625,0.98703795671463,0.2466540485620498,0.2101345658302307,291.3614807128906,297.1499938964844,293.1499938964844,0.0093592861667275,-3013.114990234375,301.4721984863281,0.6007639169692993,0.050000000745058,0.2274282127618789,290.5885314941406,291.1499938964844,251.4499969482422,250.9552154541016,280.6078491210937,291.3566589355469,290.6005554199219,1.0,0.17628113925457,0.4622429311275482,0.4622429311275482,0.9870055317878724,1.0,-0.8498231172561646,0.2307576239109039,0.6190654635429382,0.0099575640633702,0.0,0.0,0.4101820886135101,19.226924896240234,37.0,-229.9328765869141,-8460.3671875,62.70881652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68438720703125,307.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17635.2578125,18000.0,0.0,0.0,0.1719715744256973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253184050321579,0.253187358379364,-3.314849436719669e-06,0.0,0.0001745292829582,0.0,0.0,8.196993827819824,0.0,0.0,0.0,0.2615779340267181,4.0,0.0,1.0
628380,290.8695068359375,297.1499938964844,293.1499938964844,0.1149939447641372,-2591.89111328125,304.0262756347656,0.9305169582366944,0.1844379752874374,0.159006655216217,290.9378356933594,297.1499938964844,293.1499938964844,0.0367612466216087,-1249.0013427734375,304.09478759765625,0.7161030173301697,0.0907795503735542,0.0760939866304397,290.7818298339844,297.1499938964844,293.1499938964844,0.1101173087954521,-1947.4764404296875,304.0223388671875,0.9182244539260864,0.1796519756317138,0.1195104047656059,290.6026916503906,297.1499938964844,293.1499938964844,0.1386825144290924,-3162.52880859375,304.0685729980469,0.9790599942207336,0.2995046377182007,0.1933678686618805,291.41827392578125,297.1499938964844,293.1499938964844,0.0101131703704595,-3154.288818359375,301.9521484375,0.6125178933143616,0.050000000745058,0.2271713614463806,290.5440979003906,291.1499938964844,251.4499969482422,250.95204162597656,279.7984313964844,291.4136047363281,290.5281677246094,1.0,0.1851384490728378,0.4813796281814575,0.4813796281814575,0.98685485124588,1.0,-0.930216372013092,0.2713430821895599,0.6588732600212097,0.0356786400079727,0.0,0.0,0.4912030100822449,18.746532440185547,57.0,-137.7760772705078,-9922.275390625,75.43950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0859680175781,307.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17418.435546875,18000.0,0.0,0.0,0.1687767505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329059481620788,0.3329094648361206,-3.5215584830439184e-06,0.0,0.0001712869561742,0.0,0.0,11.966856002807615,0.0,0.0,0.0,0.2830294072628021,4.0,0.0,1.0
628440,290.8695068359375,297.1499938964844,293.1499938964844,0.1149939447641372,-2591.89111328125,304.0262756347656,0.9305169582366944,0.1844379752874374,0.159006655216217,290.9378356933594,297.1499938964844,293.1499938964844,0.0367612466216087,-1249.0013427734375,304.09478759765625,0.7161030173301697,0.0907795503735542,0.0760939866304397,290.7818298339844,297.1499938964844,293.1499938964844,0.1101173087954521,-1947.4764404296875,304.0223388671875,0.9182244539260864,0.1796519756317138,0.1195104047656059,290.6026916503906,297.1499938964844,293.1499938964844,0.1386825144290924,-3162.52880859375,304.0685729980469,0.9790599942207336,0.2995046377182007,0.1933678686618805,291.41827392578125,297.1499938964844,293.1499938964844,0.0101131703704595,-3154.288818359375,301.9521484375,0.6125178933143616,0.050000000745058,0.2271713614463806,290.5440979003906,291.1499938964844,251.4499969482422,250.95204162597656,279.7984313964844,291.4136047363281,290.5281677246094,1.0,0.1851384490728378,0.4813796281814575,0.4813796281814575,0.98685485124588,1.0,-0.930216372013092,0.2713430821895599,0.6588732600212097,0.0356786400079727,0.0,0.0,0.4912030100822449,18.746532440185547,57.0,-137.7760772705078,-9922.275390625,75.43950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0859680175781,307.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17418.435546875,18000.0,0.0,0.0,0.1687767505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329059481620788,0.3329094648361206,-3.5215584830439184e-06,0.0,0.0001712869561742,0.0,0.0,11.966856002807615,0.0,0.0,0.0,0.2830294072628021,4.0,0.0,1.0
628500,290.93994140625,297.1499938964844,293.1499938964844,0.1280136853456497,-2825.44091796875,304.0251159667969,0.9613134264945984,0.1994926631450653,0.1728044301271438,290.986572265625,297.1499938964844,293.1499938964844,0.0544369034469127,-1560.2283935546875,304.07281494140625,0.7698246836662292,0.1092403605580329,0.0951077044010162,290.8463439941406,297.1499938964844,293.1499938964844,0.1248327642679214,-2154.564208984375,304.018798828125,0.9547896385192872,0.1969841122627258,0.1318368464708328,290.6161193847656,297.1499938964844,293.1499938964844,0.1383386254310608,-3154.49169921875,304.0836486816406,0.9783570766448976,0.3291290998458862,0.1920904666185379,291.447265625,297.1499938964844,293.1499938964844,0.0105283483862876,-3228.1279296875,302.1796875,0.6133930087089539,0.050000000745058,0.2271515727043151,290.49737548828125,291.1499938964844,251.4499969482422,250.9504547119141,279.5773620605469,291.4428100585937,290.4911193847656,1.0,0.1930864453315735,0.4858039617538452,0.4858039617538452,0.9867794513702391,1.0,-0.982824981212616,0.2923514544963836,0.6904734969139099,0.0468388795852661,0.0,0.0,0.539588451385498,19.257556915283203,57.0,-91.6856918334961,-10739.9482421875,86.17520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.532470703125,307.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17202.083984375,18000.0,0.0,0.0,0.170968547463417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391192764043808,0.391196459531784,-3.710331156980829e-06,0.0,0.0001735113473841,0.0,0.0,15.331226348876951,0.0,0.0,0.0,0.3004058301448822,4.0,0.0,1.0
628560,291.00897216796875,297.1499938964844,293.1499938964844,0.1406241208314895,-3046.29736328125,304.02490234375,0.976811707019806,0.2139312624931335,0.186055451631546,291.0433044433594,297.1499938964844,293.1499938964844,0.0690669119358062,-1830.7772216796875,304.06036376953125,0.8059641718864441,0.1255130916833877,0.1115347221493721,290.9097595214844,297.1499938964844,293.1499938964844,0.1392397582530975,-2351.904541015625,304.0164794921875,0.9747714996337892,0.2137118726968765,0.1437358111143112,290.63482666015625,297.1499938964844,293.1499938964844,0.1453698575496673,-3282.61474609375,304.0827331542969,0.9823148250579834,0.3575632870197296,0.1996449679136276,291.4767150878906,297.1499938964844,293.1499938964844,0.0109460912644863,-3296.46435546875,302.4053039550781,0.6081410050392151,0.050000000745058,0.2272613942623138,290.47723388671875,291.1499938964844,251.4499969482422,250.94888305664065,279.42657470703125,291.4724426269531,290.4732971191406,1.0,0.2030456811189651,0.488089919090271,0.488089919090271,0.9877801537513732,1.0,-1.0419197082519531,0.3142047524452209,0.7277149558067322,0.0576016046106815,0.0,0.0,0.5865086317062378,20.57246398925781,77.0,-62.05899429321289,-11521.5478515625,100.76565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83624267578125,307.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,16999.640625,18000.0,0.0,0.0,0.1758424341678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568077623844147,0.4568117558956146,-3.988021944678621e-06,0.0,0.0001784577179932,0.0,0.0,19.975929260253903,0.0,0.0,0.0,0.3219678401947021,4.0,0.0,1.0
628620,291.1430053710937,297.1499938964844,293.1499938964844,0.1658215969800949,-3475.850341796875,304.0245666503906,0.980077624320984,0.2409936040639877,0.2109803706407547,291.1658020019531,297.1499938964844,293.1499938964844,0.0934018567204475,-2308.415771484375,304.0500183105469,0.8350359201431274,0.1540672928094864,0.1398603469133377,291.0333557128906,297.1499938964844,293.1499938964844,0.1683237105607986,-2737.925048828125,304.01251220703125,0.983962059020996,0.2454062551259994,0.1663378179073333,290.70751953125,297.1499938964844,293.1499938964844,0.1784701347351074,-3875.177490234375,304.049072265625,0.9950388073921204,0.4066567122936249,0.2348248958587646,291.53826904296875,297.1499938964844,293.1499938964844,0.0118739288300275,-3443.15234375,302.8301086425781,0.5829606652259827,0.050000000745058,0.2278470247983932,290.3971252441406,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.53424072265625,290.3836975097656,1.0,0.2283016890287399,0.4882360100746155,0.4882360100746155,0.9897814989089966,1.0,-1.1758801937103271,0.360814094543457,0.8150660991668701,0.0786973908543586,0.0,0.0,0.6911238431930542,25.497133255004883,97.0,-117.08934783935548,-12969.12109375,143.41441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16015625,307.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16477.87890625,18000.0,0.0,0.0,0.193115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611563503742218,0.6115683317184448,-4.866888957621995e-06,0.0,0.0001959874207386,0.0,0.0,35.28850555419922,0.0,0.0,0.0,0.3808145225048065,4.0,0.0,1.0
628680,291.1430053710937,297.1499938964844,293.1499938964844,0.1658215969800949,-3475.850341796875,304.0245666503906,0.980077624320984,0.2409936040639877,0.2109803706407547,291.1658020019531,297.1499938964844,293.1499938964844,0.0934018567204475,-2308.415771484375,304.0500183105469,0.8350359201431274,0.1540672928094864,0.1398603469133377,291.0333557128906,297.1499938964844,293.1499938964844,0.1683237105607986,-2737.925048828125,304.01251220703125,0.983962059020996,0.2454062551259994,0.1663378179073333,290.70751953125,297.1499938964844,293.1499938964844,0.1784701347351074,-3875.177490234375,304.049072265625,0.9950388073921204,0.4066567122936249,0.2348248958587646,291.53826904296875,297.1499938964844,293.1499938964844,0.0118739288300275,-3443.15234375,302.8301086425781,0.5829606652259827,0.050000000745058,0.2278470247983932,290.3971252441406,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.53424072265625,290.3836975097656,1.0,0.2283016890287399,0.4882360100746155,0.4882360100746155,0.9897814989089966,1.0,-1.1758801937103271,0.360814094543457,0.8150660991668701,0.0786973908543586,0.0,0.0,0.6911238431930542,25.497133255004883,97.0,-117.08934783935548,-12969.12109375,143.41441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16015625,307.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16477.87890625,18000.0,0.0,0.0,0.193115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611563503742218,0.6115683317184448,-4.866888957621995e-06,0.0,0.0001959874207386,0.0,0.0,35.28850555419922,0.0,0.0,0.0,0.3808145225048065,4.0,0.0,1.0
628740,291.2720947265625,297.1499938964844,293.1499938964844,0.1916702687740326,-3903.4033203125,304.0232849121094,0.9568325877189636,0.2656628489494324,0.2338610887527465,291.2924194335937,297.1499938964844,293.1499938964844,0.1157893612980842,-2746.527099609375,304.0461120605469,0.8310589790344238,0.1786800771951675,0.164279505610466,291.153076171875,297.1499938964844,293.1499938964844,0.1984782814979553,-3124.19677734375,304.008056640625,0.9667019844055176,0.2747550308704376,0.1873847991228103,290.8299865722656,297.1499938964844,293.1499938964844,0.2302927821874618,-4762.36669921875,303.9961853027344,0.9990000128746032,0.443802148103714,0.2859181761741638,291.60498046875,297.1499938964844,293.1499938964844,0.0130034917965531,-3615.994873046875,303.2146911621094,0.5435269474983215,0.050000000745058,0.2290577739477157,290.22021484375,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.60113525390625,290.1996459960937,1.0,0.2591331601142883,0.4849652051925659,0.4849652051925659,0.99178284406662,1.0,-1.3206859827041626,0.4094603657722473,0.9112256169319152,0.099146544933319,0.0,0.0,0.8258852362632751,34.151145935058594,117.0,-228.8602905273437,-14279.3466796875,207.6500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3021850585937,306.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,15834.7568359375,18000.0,0.0,0.0,0.2193509042263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105035424232483,0.810509979724884,-6.439391654566862e-06,0.0,0.0002226132928626,0.0,0.0,66.65040588378906,0.0,0.0,0.0,0.4671001434326172,4.0,0.0,1.0
628800,291.2720947265625,297.1499938964844,293.1499938964844,0.1916702687740326,-3903.4033203125,304.0232849121094,0.9568325877189636,0.2656628489494324,0.2338610887527465,291.2924194335937,297.1499938964844,293.1499938964844,0.1157893612980842,-2746.527099609375,304.0461120605469,0.8310589790344238,0.1786800771951675,0.164279505610466,291.153076171875,297.1499938964844,293.1499938964844,0.1984782814979553,-3124.19677734375,304.008056640625,0.9667019844055176,0.2747550308704376,0.1873847991228103,290.8299865722656,297.1499938964844,293.1499938964844,0.2302927821874618,-4762.36669921875,303.9961853027344,0.9990000128746032,0.443802148103714,0.2859181761741638,291.60498046875,297.1499938964844,293.1499938964844,0.0130034917965531,-3615.994873046875,303.2146911621094,0.5435269474983215,0.050000000745058,0.2290577739477157,290.22021484375,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.60113525390625,290.1996459960937,1.0,0.2591331601142883,0.4849652051925659,0.4849652051925659,0.99178284406662,1.0,-1.3206859827041626,0.4094603657722473,0.9112256169319152,0.099146544933319,0.0,0.0,0.8258852362632751,34.151145935058594,117.0,-228.8602905273437,-14279.3466796875,207.6500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3021850585937,306.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,15834.7568359375,18000.0,0.0,0.0,0.2193509042263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105035424232483,0.810509979724884,-6.439391654566862e-06,0.0,0.0002226132928626,0.0,0.0,66.65040588378906,0.0,0.0,0.0,0.4671001434326172,4.0,0.0,1.0
628860,291.3964538574219,297.1499938964844,293.1499938964844,0.2188725769519806,-4341.69970703125,304.0201110839844,0.9194567799568176,0.2880226075649261,0.2547715902328491,291.4211730957031,297.1499938964844,293.1499938964844,0.1379421055316925,-3164.51025390625,304.0438537597656,0.8130900859832764,0.1996491849422454,0.1853811740875244,291.26922607421875,297.1499938964844,293.1499938964844,0.2304624170064926,-3521.430908203125,304.0019836425781,0.9350284934043884,0.3017942607402801,0.2069048732519149,290.9875183105469,297.1499938964844,293.1499938964844,0.2977088689804077,-5859.00537109375,303.934814453125,0.9990000128746032,0.4707138538360595,0.3459331691265106,291.6773986816406,297.1499938964844,293.1499938964844,0.0144204879179596,-3822.80517578125,303.5618591308594,0.5057250261306763,0.050000000745058,0.2309502959251403,289.9314880371094,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6736755371094,289.9015197753906,1.0,0.2935400903224945,0.4801104366779327,0.4801104366779327,0.9930272102355956,1.0,-1.468867540359497,0.4586632251739502,1.0102043151855469,0.1187270730733871,0.0,0.0,1.0,46.77879333496094,137.0,-384.1108093261719,-15289.84375,297.0224304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5054626464844,304.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,15728.16796875,18000.0,0.0,0.0,0.2523661851882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018364429473877,1.0183731317520142,-8.723744031158276e-06,0.0,0.000256119586993,0.0,0.0,118.89385986328124,0.0,0.0,0.0,0.5640884637832642,4.0,0.0,1.0
628920,291.3964538574219,297.1499938964844,293.1499938964844,0.2188725769519806,-4341.69970703125,304.0201110839844,0.9194567799568176,0.2880226075649261,0.2547715902328491,291.4211730957031,297.1499938964844,293.1499938964844,0.1379421055316925,-3164.51025390625,304.0438537597656,0.8130900859832764,0.1996491849422454,0.1853811740875244,291.26922607421875,297.1499938964844,293.1499938964844,0.2304624170064926,-3521.430908203125,304.0019836425781,0.9350284934043884,0.3017942607402801,0.2069048732519149,290.9875183105469,297.1499938964844,293.1499938964844,0.2977088689804077,-5859.00537109375,303.934814453125,0.9990000128746032,0.4707138538360595,0.3459331691265106,291.6773986816406,297.1499938964844,293.1499938964844,0.0144204879179596,-3822.80517578125,303.5618591308594,0.5057250261306763,0.050000000745058,0.2309502959251403,289.9314880371094,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6736755371094,289.9015197753906,1.0,0.2935400903224945,0.4801104366779327,0.4801104366779327,0.9930272102355956,1.0,-1.468867540359497,0.4586632251739502,1.0102043151855469,0.1187270730733871,0.0,0.0,1.0,46.77879333496094,137.0,-384.1108093261719,-15289.84375,297.0224304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5054626464844,304.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,15728.16796875,18000.0,0.0,0.0,0.2523661851882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018364429473877,1.0183731317520142,-8.723744031158276e-06,0.0,0.000256119586993,0.0,0.0,118.89385986328124,0.0,0.0,0.0,0.5640884637832642,4.0,0.0,1.0
628980,291.5157470703125,297.1499938964844,293.1499938964844,0.2492957711219787,-4820.83349609375,304.01251220703125,0.8863632678985596,0.3082573413848877,0.2738438546657562,291.5487365722656,297.1499938964844,293.1499938964844,0.1610356271266937,-3588.09521484375,304.0406494140625,0.7907241582870483,0.2175763994455337,0.2034252732992172,291.381591796875,297.1499938964844,293.1499938964844,0.266304463148117,-3954.622314453125,303.99139404296875,0.9031679034233092,0.3266591727733612,0.2249664664268493,291.1697998046875,297.1499938964844,293.1499938964844,0.3832512497901916,-7181.271484375,303.8637084960937,0.9990000128746032,0.4885910153388977,0.4121702015399933,291.75506591796875,297.1499938964844,293.1499938964844,0.0163186267018318,-4084.8779296875,303.8756103515625,0.475996732711792,0.050000000745058,0.2334575206041336,289.4644470214844,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.75146484375,289.4212341308594,1.0,0.3297728896141052,0.474693238735199,0.474693238735199,0.9942715764045716,1.0,-1.617633819580078,0.5079601407051086,1.1096737384796145,0.1375507265329361,0.0,0.0,1.0,63.00325012207031,157.0,-619.2738037109375,-15783.462890625,414.0117492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03338623046875,303.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17079.431640625,18000.0,0.0,0.0,0.2887651920318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178017854690552,1.1178120374679563,-1.031921783578582e-05,0.0,0.0002930599439423,0.0,0.0,155.29458618164062,0.0,0.0,0.0,0.6118792295455933,4.0,0.0,1.0
629040,291.5157470703125,297.1499938964844,293.1499938964844,0.2492957711219787,-4820.83349609375,304.01251220703125,0.8863632678985596,0.3082573413848877,0.2738438546657562,291.5487365722656,297.1499938964844,293.1499938964844,0.1610356271266937,-3588.09521484375,304.0406494140625,0.7907241582870483,0.2175763994455337,0.2034252732992172,291.381591796875,297.1499938964844,293.1499938964844,0.266304463148117,-3954.622314453125,303.99139404296875,0.9031679034233092,0.3266591727733612,0.2249664664268493,291.1697998046875,297.1499938964844,293.1499938964844,0.3832512497901916,-7181.271484375,303.8637084960937,0.9990000128746032,0.4885910153388977,0.4121702015399933,291.75506591796875,297.1499938964844,293.1499938964844,0.0163186267018318,-4084.8779296875,303.8756103515625,0.475996732711792,0.050000000745058,0.2334575206041336,289.4644470214844,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.75146484375,289.4212341308594,1.0,0.3297728896141052,0.474693238735199,0.474693238735199,0.9942715764045716,1.0,-1.617633819580078,0.5079601407051086,1.1096737384796145,0.1375507265329361,0.0,0.0,1.0,63.00325012207031,157.0,-619.2738037109375,-15783.462890625,414.0117492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03338623046875,303.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17079.431640625,18000.0,0.0,0.0,0.2887651920318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178017854690552,1.1178120374679563,-1.031921783578582e-05,0.0,0.0002930599439423,0.0,0.0,155.29458618164062,0.0,0.0,0.0,0.6118792295455933,4.0,0.0,1.0
629100,291.5733642578125,297.1499938964844,293.1499938964844,0.26589235663414,-5077.29248046875,304.0073547363281,0.8722618818283081,0.3176471889019012,0.2827476561069488,291.6097106933594,297.1499938964844,293.1499938964844,0.1734135597944259,-3810.514892578125,304.0380249023437,0.7802367806434631,0.2258846759796142,0.2117644548416137,291.43621826171875,297.1499938964844,293.1499938964844,0.2858933508396148,-4186.2646484375,303.984619140625,0.890224814414978,0.3383335471153259,0.2334854155778885,291.266845703125,297.1499938964844,293.1499938964844,0.4324694573879242,-7913.0751953125,303.8262939453125,0.9990000128746032,0.4946211874485016,0.4461358189582824,291.7955627441406,297.1499938964844,293.1499938964844,0.0174909811466932,-4235.82958984375,304.02276611328125,0.4585678875446319,0.050000000745058,0.2349134534597396,289.1677551269531,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.79205322265625,289.1244506835937,1.0,0.34809410572052,0.471986174583435,0.471986174583435,0.9948937892913818,1.0,-1.691089153289795,0.532353401184082,1.158735752105713,0.1466414332389831,0.0,0.0,1.0,72.29473876953125,157.0,-712.8671875,-15957.5830078125,482.9390258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4850769042969,303.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17474.5390625,19080.0,0.0,0.0,0.3070515394210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135991454124451,1.1360020637512207,-1.0657518032530788e-05,0.0,0.0003116182924713,0.0,0.0,162.9970245361328,0.0,0.0,0.0,0.6360922455787659,4.0,0.0,1.0
629160,291.62945556640625,297.1499938964844,293.1499938964844,0.2822709381580353,-5325.9169921875,304.0035400390625,0.8571475744247437,0.3266025483608246,0.2913010120391845,291.66851806640625,297.1499938964844,293.1499938964844,0.1857084780931472,-4027.46484375,304.0360412597656,0.768423318862915,0.23384690284729,0.2198094129562378,291.4896545410156,297.1499938964844,293.1499938964844,0.3053732216358185,-4412.24365234375,303.97930908203125,0.8758436441421509,0.3495508730411529,0.2417155653238296,291.36444091796875,297.1499938964844,293.1499938964844,0.4745800793170929,-8509.3125,303.8096923828125,0.9931902885437012,0.4993070960044861,0.4710875451564789,291.8368835449219,297.1499938964844,293.1499938964844,0.0193882882595062,-4434.064453125,304.1392822265625,0.4401496946811676,0.0515298843383789,0.2370688766241073,288.8907165527344,291.1499938964844,251.4499969482422,250.934326171875,279.10321044921875,291.8334655761719,288.8551940917969,1.0,0.3660721778869629,0.4696861505508423,0.4696861505508423,0.99571692943573,1.0,-1.7543766498565674,0.5534862279891968,1.2008904218673706,0.1545403599739074,0.0,0.0,1.0,83.18016815185547,175.0,-715.3106079101562,-16203.56640625,554.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0489501953125,302.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18386.388671875,19080.0,0.0,0.0,0.3251981735229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1767789125442505,1.1767903566360474,-1.1436562999733724e-05,0.0,0.0003300347889307,0.0,0.0,181.1920928955078,0.0,0.0,0.0,0.6436378359794617,4.0,0.0,1.0
629220,291.73883056640625,297.1499938964844,293.1499938964844,0.313949316740036,-5795.2119140625,303.9996337890625,0.8387983441352844,0.3429477512836456,0.3070403337478637,291.7814636230469,297.1499938964844,293.1499938964844,0.2096671313047409,-4439.92138671875,304.0341186523437,0.7547249794006348,0.2484758198261261,0.2347158044576645,291.5948791503906,297.1499938964844,293.1499938964844,0.3435162305831909,-4843.1796875,303.97271728515625,0.858860194683075,0.370281845331192,0.257043719291687,291.5080871582031,297.1499938964844,293.1499938964844,0.5161259174346924,-9062.3486328125,303.8525695800781,0.9666733741760254,0.5153089165687561,0.4846873879432678,291.9325256347656,297.1499938964844,293.1499938964844,0.0313756577670574,-5630.01953125,304.1222839355469,0.4660819768905639,0.0654745995998382,0.2959485948085785,288.3959350585937,291.1499938964844,251.4499969482422,250.931884765625,279.10284423828125,291.92840576171875,288.3651733398437,1.0,0.4008564352989197,0.4650099277496338,0.4650099277496338,0.9973632097244264,1.0,-1.8956727981567385,0.6011034846305847,1.2945692539215088,0.1719405055046081,0.0,0.0,1.0,103.44772338867188,178.0,-685.5917358398438,-16706.51171875,721.0806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5297546386719,302.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18863.037109375,19080.0,0.0,0.0,0.3599666953086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975464820861816,1.1975584030151367,-1.1843785614473744e-05,0.0,0.0003653204184956,0.0,0.0,190.95538330078125,0.0,0.0,0.0,0.654140055179596,4.0,0.0,1.0
629280,291.73883056640625,297.1499938964844,293.1499938964844,0.313949316740036,-5795.2119140625,303.9996337890625,0.8387983441352844,0.3429477512836456,0.3070403337478637,291.7814636230469,297.1499938964844,293.1499938964844,0.2096671313047409,-4439.92138671875,304.0341186523437,0.7547249794006348,0.2484758198261261,0.2347158044576645,291.5948791503906,297.1499938964844,293.1499938964844,0.3435162305831909,-4843.1796875,303.97271728515625,0.858860194683075,0.370281845331192,0.257043719291687,291.5080871582031,297.1499938964844,293.1499938964844,0.5161259174346924,-9062.3486328125,303.8525695800781,0.9666733741760254,0.5153089165687561,0.4846873879432678,291.9325256347656,297.1499938964844,293.1499938964844,0.0313756577670574,-5630.01953125,304.1222839355469,0.4660819768905639,0.0654745995998382,0.2959485948085785,288.3959350585937,291.1499938964844,251.4499969482422,250.931884765625,279.10284423828125,291.92840576171875,288.3651733398437,1.0,0.4008564352989197,0.4650099277496338,0.4650099277496338,0.9973632097244264,1.0,-1.8956727981567385,0.6011034846305847,1.2945692539215088,0.1719405055046081,0.0,0.0,1.0,103.44772338867188,178.0,-685.5917358398438,-16706.51171875,721.0806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5297546386719,302.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18863.037109375,19080.0,0.0,0.0,0.3599666953086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975464820861816,1.1975584030151367,-1.1843785614473744e-05,0.0,0.0003653204184956,0.0,0.0,190.95538330078125,0.0,0.0,0.0,0.654140055179596,4.0,0.0,1.0
