time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8446044921875,297.1499938964844,293.1499938964844,0.3431006968021393,-6213.53515625,304.0013732910156,0.8293595314025879,0.3572514951229095,0.3207743167877197,291.8894348144531,297.1499938964844,293.1499938964844,0.2318166345357895,-4809.47314453125,304.0359802246094,0.7484491467475891,0.2612538337707519,0.24775430560112,291.6990966796875,297.1499938964844,293.1499938964844,0.3790808320045471,-5231.32666015625,303.9727783203125,0.8508398532867432,0.3885556757450104,0.2705508768558502,291.6181335449219,297.1499938964844,293.1499938964844,0.5623148679733276,-9666.3642578125,303.8746337890625,0.9522673487663268,0.5345656871795654,0.502997875213623,292.0433349609375,297.1499938964844,293.1499938964844,0.0436356142163276,-6651.92626953125,304.1114501953125,0.4793955087661743,0.0738618448376655,0.3410795927047729,287.9828796386719,291.1499938964844,251.4499969482422,250.9296722412109,279.1112060546875,292.03936767578125,287.9629211425781,1.0,0.4288279712200165,0.4614949226379394,0.4614949226379394,0.9990095496177672,1.0,-2.0202443599700928,0.6439440846443176,1.37630033493042,0.188046783208847,0.0,0.0,1.0,120.39824676513672,181.0,-569.4533081054688,-17252.705078125,882.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38543701171875,301.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,19012.51171875,20160.0,0.0,0.0,0.3922968506813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203985333442688,1.2039973735809326,-1.1971488675044384e-05,0.0,0.0003981314075645,0.0,0.0,194.05210876464844,0.0,0.0,0.0,0.6723955273628235,4.0,0.0,1.0
629400,291.8446044921875,297.1499938964844,293.1499938964844,0.3431006968021393,-6213.53515625,304.0013732910156,0.8293595314025879,0.3572514951229095,0.3207743167877197,291.8894348144531,297.1499938964844,293.1499938964844,0.2318166345357895,-4809.47314453125,304.0359802246094,0.7484491467475891,0.2612538337707519,0.24775430560112,291.6990966796875,297.1499938964844,293.1499938964844,0.3790808320045471,-5231.32666015625,303.9727783203125,0.8508398532867432,0.3885556757450104,0.2705508768558502,291.6181335449219,297.1499938964844,293.1499938964844,0.5623148679733276,-9666.3642578125,303.8746337890625,0.9522673487663268,0.5345656871795654,0.502997875213623,292.0433349609375,297.1499938964844,293.1499938964844,0.0436356142163276,-6651.92626953125,304.1114501953125,0.4793955087661743,0.0738618448376655,0.3410795927047729,287.9828796386719,291.1499938964844,251.4499969482422,250.9296722412109,279.1112060546875,292.03936767578125,287.9629211425781,1.0,0.4288279712200165,0.4614949226379394,0.4614949226379394,0.9990095496177672,1.0,-2.0202443599700928,0.6439440846443176,1.37630033493042,0.188046783208847,0.0,0.0,1.0,120.39824676513672,181.0,-569.4533081054688,-17252.705078125,882.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38543701171875,301.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,19012.51171875,20160.0,0.0,0.0,0.3922968506813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203985333442688,1.2039973735809326,-1.1971488675044384e-05,0.0,0.0003981314075645,0.0,0.0,194.05210876464844,0.0,0.0,0.0,0.6723955273628235,4.0,0.0,1.0
629460,291.9449768066406,297.1499938964844,293.1499938964844,0.366770476102829,-6541.05810546875,304.0115661621094,0.8241791129112244,0.3699650764465332,0.3328765630722046,291.9916381835937,297.1499938964844,293.1499938964844,0.2498975992202758,-5100.8759765625,304.0439453125,0.745474100112915,0.2724617421627044,0.2590697109699249,291.7993469238281,297.1499938964844,293.1499938964844,0.4087012112140655,-5542.56298828125,303.9826354980469,0.8470897674560547,0.4049794971942901,0.2825665175914764,291.7174072265625,297.1499938964844,293.1499938964844,0.6022560596466064,-10170.419921875,303.8998718261719,0.9446168541908264,0.5532341599464417,0.5211529731750488,292.15069580078125,297.1499938964844,293.1499938964844,0.0522833950817585,-7371.7509765625,304.1100158691406,0.4852626323699951,0.0801252499222755,0.3728983700275421,287.7574462890625,291.1499938964844,251.4499969482422,250.9277191162109,279.12060546875,292.1471862792969,287.74761962890625,1.0,0.4513962864875793,0.4590480923652649,0.4590480923652649,0.9994057416915894,1.0,-2.1228244304656982,0.6799657344818115,1.4428585767745972,0.2017441838979721,0.0,0.0,1.0,134.47438049316406,169.0,-361.1377868652344,-17991.634765625,1030.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51385498046875,302.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,19929.3671875,20160.0,0.0,0.0,0.4218937158584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2427504062652588,1.2427631616592407,-1.275479735340923e-05,0.0,0.0004281684814486,0.0,0.0,213.40603637695312,0.0,0.0,0.0,0.6788334846496582,4.0,0.0,1.0
629520,291.9449768066406,297.1499938964844,293.1499938964844,0.366770476102829,-6541.05810546875,304.0115661621094,0.8241791129112244,0.3699650764465332,0.3328765630722046,291.9916381835937,297.1499938964844,293.1499938964844,0.2498975992202758,-5100.8759765625,304.0439453125,0.745474100112915,0.2724617421627044,0.2590697109699249,291.7993469238281,297.1499938964844,293.1499938964844,0.4087012112140655,-5542.56298828125,303.9826354980469,0.8470897674560547,0.4049794971942901,0.2825665175914764,291.7174072265625,297.1499938964844,293.1499938964844,0.6022560596466064,-10170.419921875,303.8998718261719,0.9446168541908264,0.5532341599464417,0.5211529731750488,292.15069580078125,297.1499938964844,293.1499938964844,0.0522833950817585,-7371.7509765625,304.1100158691406,0.4852626323699951,0.0801252499222755,0.3728983700275421,287.7574462890625,291.1499938964844,251.4499969482422,250.9277191162109,279.12060546875,292.1471862792969,287.74761962890625,1.0,0.4513962864875793,0.4590480923652649,0.4590480923652649,0.9994057416915894,1.0,-2.1228244304656982,0.6799657344818115,1.4428585767745972,0.2017441838979721,0.0,0.0,1.0,134.47438049316406,169.0,-361.1377868652344,-17991.634765625,1030.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51385498046875,302.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,19929.3671875,20160.0,0.0,0.0,0.4218937158584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2427504062652588,1.2427631616592407,-1.275479735340923e-05,0.0,0.0004281684814486,0.0,0.0,213.40603637695312,0.0,0.0,0.0,0.6788334846496582,4.0,0.0,1.0
629580,292.0379333496094,297.1499938964844,293.1499938964844,0.3867672979831695,-6810.4326171875,304.0244445800781,0.8288962244987488,0.3816342055797577,0.3436028361320495,292.0842590332031,297.1499938964844,293.1499938964844,0.2654831111431122,-5345.828125,304.0533447265625,0.7514762282371521,0.2830111682415008,0.2692360281944275,291.8925476074219,297.1499938964844,293.1499938964844,0.434463769197464,-5805.8251953125,303.9955444335937,0.8537795543670654,0.4202883243560791,0.2934355735778808,291.8091125488281,297.1499938964844,293.1499938964844,0.6372329592704773,-10599.9306640625,303.9249572753906,0.9511626958847046,0.5709272027015686,0.5380538702011108,292.2471923828125,297.1499938964844,293.1499938964844,0.059156846255064,-7960.50537109375,304.1119384765625,0.4950160682201385,0.085856445133686,0.399497389793396,287.6270446777344,291.1499938964844,251.4499969482422,250.92605590820312,279.1274108886719,292.2442321777344,287.62255859375,1.0,0.4652664065361023,0.4571564793586731,0.4571564793586731,0.9998019337654114,1.0,-2.213224411010742,0.7121126651763916,1.501111626625061,0.2140424102544784,0.0,0.0,1.0,139.8503875732422,157.0,-214.5375518798828,-18681.89453125,1143.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8576354980469,302.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,20090.224609375,20160.0,0.0,0.0,0.4483731985092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494274377822876,1.249440312385559,-1.2892223821836524e-05,0.0,0.0004550417943391,0.0,0.0,216.8643341064453,0.0,0.0,0.0,0.6822026371955872,4.0,0.0,1.0
629640,292.0379333496094,297.1499938964844,293.1499938964844,0.3867672979831695,-6810.4326171875,304.0244445800781,0.8288962244987488,0.3816342055797577,0.3436028361320495,292.0842590332031,297.1499938964844,293.1499938964844,0.2654831111431122,-5345.828125,304.0533447265625,0.7514762282371521,0.2830111682415008,0.2692360281944275,291.8925476074219,297.1499938964844,293.1499938964844,0.434463769197464,-5805.8251953125,303.9955444335937,0.8537795543670654,0.4202883243560791,0.2934355735778808,291.8091125488281,297.1499938964844,293.1499938964844,0.6372329592704773,-10599.9306640625,303.9249572753906,0.9511626958847046,0.5709272027015686,0.5380538702011108,292.2471923828125,297.1499938964844,293.1499938964844,0.059156846255064,-7960.50537109375,304.1119384765625,0.4950160682201385,0.085856445133686,0.399497389793396,287.6270446777344,291.1499938964844,251.4499969482422,250.92605590820312,279.1274108886719,292.2442321777344,287.62255859375,1.0,0.4652664065361023,0.4571564793586731,0.4571564793586731,0.9998019337654114,1.0,-2.213224411010742,0.7121126651763916,1.501111626625061,0.2140424102544784,0.0,0.0,1.0,139.8503875732422,157.0,-214.5375518798828,-18681.89453125,1143.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8576354980469,302.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,20090.224609375,20160.0,0.0,0.0,0.4483731985092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494274377822876,1.249440312385559,-1.2892223821836524e-05,0.0,0.0004550417943391,0.0,0.0,216.8643341064453,0.0,0.0,0.0,0.6822026371955872,4.0,0.0,1.0
629700,292.0814208984375,297.1499938964844,293.1499938964844,0.3955425024032593,-6926.515625,304.03131103515625,0.8340181112289429,0.3871798515319824,0.3485921919345855,292.1268310546875,297.1499938964844,293.1499938964844,0.2725188434123993,-5454.5869140625,304.05810546875,0.7571410536766052,0.2881466448307037,0.2740678787231445,291.9361572265625,297.1499938964844,293.1499938964844,0.4460703730583191,-5922.27978515625,304.0025329589844,0.8601594567298889,0.4276553988456726,0.2985751926898956,291.8522033691406,297.1499938964844,293.1499938964844,0.6529042720794678,-10788.755859375,303.9373779296875,0.958106517791748,0.5794500112533569,0.5460864305496216,292.2911071777344,297.1499938964844,293.1499938964844,0.0622016228735446,-8226.4296875,304.11334228515625,0.5014436841011047,0.0886687338352203,0.4119598269462585,287.5923156738281,291.1499938964844,251.4499969482422,250.9253387451172,279.1297302246094,292.2883605957031,287.5898132324219,1.0,0.4701244533061981,0.4563188850879669,0.4563188850879669,1.0,1.0,-2.255812883377075,0.7273325324058533,1.5284804105758667,0.2198547422885894,0.0,0.0,1.0,139.9322967529297,157.0,-154.01316833496094,-19046.875,1190.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08721923828125,302.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,20121.767578125,21240.0,0.0,0.0,0.4604359865188598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250732660293579,1.2507455348968506,-1.2919172149850056e-05,0.0,0.0004672840004786,0.0,0.0,217.544677734375,0.0,0.0,0.0,0.6978612542152405,4.0,0.0,1.0
629760,292.123046875,297.1499938964844,293.1499938964844,0.4028654396533966,-7021.23095703125,304.03961181640625,0.840598464012146,0.3925419151782989,0.3533702194690704,292.1671447753906,297.1499938964844,293.1499938964844,0.278611272573471,-5547.06201171875,304.0637512207031,0.7642737030982971,0.2931947112083435,0.2787681221961975,291.9778137207031,297.1499938964844,293.1499938964844,0.4561052620410919,-6020.96826171875,304.0111083984375,0.8681957125663757,0.4348475933074951,0.3035546243190765,291.8935852050781,297.1499938964844,293.1499938964844,0.6663069128990173,-10946.2509765625,303.9516906738281,0.966576874256134,0.5877605676651001,0.553871750831604,292.3323059082031,297.1499938964844,293.1499938964844,0.0649190694093704,-8464.5908203125,304.11505126953125,0.5089355111122131,0.0914554893970489,0.4240680932998657,287.599365234375,291.1499938964844,251.4499969482422,250.9247131347656,279.1315002441406,292.32977294921875,287.6009521484375,1.0,0.4739687442779541,0.4555279910564422,0.4555279910564422,1.0,1.0,-2.29707670211792,0.7421061992645264,1.554970383644104,0.225489854812622,0.0,0.0,1.0,138.74020385742188,145.0,-64.97379302978516,-19547.5234375,1232.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3246459960937,302.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,20848.9140625,21240.0,0.0,0.0,0.4719500541687011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804509401321411,1.2804644107818604,-1.3540403415390756e-05,0.0,0.0004789693339262,0.0,0.0,233.42320251464844,0.0,0.0,0.0,0.6996772885322571,4.0,0.0,1.0
629820,292.2010192871094,297.1499938964844,293.1499938964844,0.4164706468582153,-7196.39892578125,304.0536499023437,0.857779324054718,0.4027369618415832,0.3623363077640533,292.241455078125,297.1499938964844,293.1499938964844,0.2902530431747436,-5722.72998046875,304.0730285644531,0.7824849486351013,0.3030112087726593,0.2877986431121826,292.0557556152344,297.1499938964844,293.1499938964844,0.4751657545566559,-6207.3671875,304.02557373046875,0.8886896371841431,0.4487335085868835,0.3130744397640228,291.9715576171875,297.1499938964844,293.1499938964844,0.6915528774261475,-11242.1962890625,303.9755859375,0.9858781099319458,0.6037753224372864,0.5687419176101685,292.4074401855469,297.1499938964844,293.1499938964844,0.070021316409111,-8919.42578125,304.1181945800781,0.5273135900497437,0.0969209223985672,0.447334349155426,287.620361328125,291.1499938964844,251.4499969482422,250.9237365722656,279.1340637207031,292.4052734375,287.6221008300781,1.0,0.4794272482395172,0.4540720880031585,0.4540720880031585,1.0,1.0,-2.3759448528289795,0.7703846096992493,1.6055601835250854,0.2362485826015472,0.0,0.0,1.0,133.54165649414062,133.0,4.171295642852783,-20337.005859375,1303.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8307189941406,303.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21124.755859375,21240.0,0.0,0.0,0.4931897819042206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2915456295013428,1.2915594577789309,-1.377606804453535e-05,0.0,0.0005005249404348,0.0,0.0,239.5435943603516,0.0,0.0,0.0,0.705268144607544,4.0,0.0,1.0
629880,292.2010192871094,297.1499938964844,293.1499938964844,0.4164706468582153,-7196.39892578125,304.0536499023437,0.857779324054718,0.4027369618415832,0.3623363077640533,292.241455078125,297.1499938964844,293.1499938964844,0.2902530431747436,-5722.72998046875,304.0730285644531,0.7824849486351013,0.3030112087726593,0.2877986431121826,292.0557556152344,297.1499938964844,293.1499938964844,0.4751657545566559,-6207.3671875,304.02557373046875,0.8886896371841431,0.4487335085868835,0.3130744397640228,291.9715576171875,297.1499938964844,293.1499938964844,0.6915528774261475,-11242.1962890625,303.9755859375,0.9858781099319458,0.6037753224372864,0.5687419176101685,292.4074401855469,297.1499938964844,293.1499938964844,0.070021316409111,-8919.42578125,304.1181945800781,0.5273135900497437,0.0969209223985672,0.447334349155426,287.620361328125,291.1499938964844,251.4499969482422,250.9237365722656,279.1340637207031,292.4052734375,287.6221008300781,1.0,0.4794272482395172,0.4540720880031585,0.4540720880031585,1.0,1.0,-2.3759448528289795,0.7703846096992493,1.6055601835250854,0.2362485826015472,0.0,0.0,1.0,133.54165649414062,133.0,4.171295642852783,-20337.005859375,1303.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8307189941406,303.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21124.755859375,21240.0,0.0,0.0,0.4931897819042206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2915456295013428,1.2915594577789309,-1.377606804453535e-05,0.0,0.0005005249404348,0.0,0.0,239.5435943603516,0.0,0.0,0.0,0.705268144607544,4.0,0.0,1.0
629940,292.2724304199219,297.1499938964844,293.1499938964844,0.4285110831260681,-7349.9365234375,304.0656433105469,0.8777788281440735,0.4122928380966186,0.370670735836029,292.3083190917969,297.1499938964844,293.1499938964844,0.3010015785694122,-5883.2392578125,304.08074951171875,0.8030831813812256,0.3124595880508423,0.2964306473731994,292.1268920898437,297.1499938964844,293.1499938964844,0.4926463961601257,-6376.60302734375,304.0378723144531,0.9122653603553772,0.4620210826396942,0.3221298158168793,292.040771484375,297.1499938964844,293.1499938964844,0.7032856941223145,-11351.19921875,304.0165100097656,0.9990000128746032,0.6195610165596008,0.5740635991096497,292.4739990234375,297.1499938964844,293.1499938964844,0.074711762368679,-9343.7880859375,304.1209716796875,0.5482789874076843,0.1022232249379158,0.4696429669857025,287.65850830078125,291.1499938964844,251.4499969482422,250.9231414794922,279.1384582519531,292.47216796875,287.66192626953125,1.0,0.4824532866477966,0.4530601799488067,0.4530601799488067,1.0,1.0,-2.4406380653381348,0.7937609553337097,1.6468771696090698,0.2455905675888061,0.0,0.0,1.0,127.06143188476562,121.0,46.84999084472656,-21049.462890625,1355.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3662109375,303.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,21206.240234375,22320.0,0.0,0.0,0.5120472311973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294804930686951,1.2948187589645386,-1.3845684406987855e-05,0.0,0.0005196628626435,0.0,0.0,241.36167907714844,0.0,0.0,0.0,0.7219099998474121,4.0,0.0,1.0
630000,292.2724304199219,297.1499938964844,293.1499938964844,0.4285110831260681,-7349.9365234375,304.0656433105469,0.8777788281440735,0.4122928380966186,0.370670735836029,292.3083190917969,297.1499938964844,293.1499938964844,0.3010015785694122,-5883.2392578125,304.08074951171875,0.8030831813812256,0.3124595880508423,0.2964306473731994,292.1268920898437,297.1499938964844,293.1499938964844,0.4926463961601257,-6376.60302734375,304.0378723144531,0.9122653603553772,0.4620210826396942,0.3221298158168793,292.040771484375,297.1499938964844,293.1499938964844,0.7032856941223145,-11351.19921875,304.0165100097656,0.9990000128746032,0.6195610165596008,0.5740635991096497,292.4739990234375,297.1499938964844,293.1499938964844,0.074711762368679,-9343.7880859375,304.1209716796875,0.5482789874076843,0.1022232249379158,0.4696429669857025,287.65850830078125,291.1499938964844,251.4499969482422,250.9231414794922,279.1384582519531,292.47216796875,287.66192626953125,1.0,0.4824532866477966,0.4530601799488067,0.4530601799488067,1.0,1.0,-2.4406380653381348,0.7937609553337097,1.6468771696090698,0.2455905675888061,0.0,0.0,1.0,127.06143188476562,121.0,46.84999084472656,-21049.462890625,1355.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3662109375,303.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,21206.240234375,22320.0,0.0,0.0,0.5120472311973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294804930686951,1.2948187589645386,-1.3845684406987855e-05,0.0,0.0005196628626435,0.0,0.0,241.36167907714844,0.0,0.0,0.0,0.7219099998474121,4.0,0.0,1.0
630060,292.33837890625,297.1499938964844,293.1499938964844,0.4366802275180816,-7449.396484375,304.080078125,0.8958272933959961,0.4211510419845581,0.3785078823566437,292.3689270019531,297.1499938964844,293.1499938964844,0.3092326819896698,-6002.37939453125,304.0900573730469,0.8206864595413208,0.3214896023273468,0.3047981262207031,292.1922607421875,297.1499938964844,293.1499938964844,0.5058692097663879,-6500.458984375,304.0531311035156,0.935559630393982,0.4746790826320648,0.3308399319648742,292.0695495605469,297.1499938964844,293.1499938964844,0.6721481680870056,-10892.751953125,304.1124572753906,0.9990000128746032,0.6417381167411804,0.5523340702056885,292.5323791503906,297.1499938964844,293.1499938964844,0.0787959098815918,-9711.185546875,304.1238098144531,0.5679793357849121,0.1075015068054199,0.4921112656593323,287.7937316894531,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5307922363281,287.80035400390625,1.0,0.4821195602416992,0.4530136585235595,0.4530136585235595,1.0,1.0,-2.471261739730835,0.8056609630584717,1.6656007766723633,0.2507608532905578,0.0,0.0,1.0,121.50904083251952,109.0,148.3454132080078,-21773.0859375,1370.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8974304199219,303.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,22116.73046875,22320.0,0.0,0.0,0.5288106203079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3306798934936523,1.330694556236267,-1.46235533975414e-05,0.0,0.0005366755649447,0.0,0.0,261.98492431640625,0.0,0.0,0.0,0.7267741560935974,4.0,0.0,1.0
630120,292.33837890625,297.1499938964844,293.1499938964844,0.4366802275180816,-7449.396484375,304.080078125,0.8958272933959961,0.4211510419845581,0.3785078823566437,292.3689270019531,297.1499938964844,293.1499938964844,0.3092326819896698,-6002.37939453125,304.0900573730469,0.8206864595413208,0.3214896023273468,0.3047981262207031,292.1922607421875,297.1499938964844,293.1499938964844,0.5058692097663879,-6500.458984375,304.0531311035156,0.935559630393982,0.4746790826320648,0.3308399319648742,292.0695495605469,297.1499938964844,293.1499938964844,0.6721481680870056,-10892.751953125,304.1124572753906,0.9990000128746032,0.6417381167411804,0.5523340702056885,292.5323791503906,297.1499938964844,293.1499938964844,0.0787959098815918,-9711.185546875,304.1238098144531,0.5679793357849121,0.1075015068054199,0.4921112656593323,287.7937316894531,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5307922363281,287.80035400390625,1.0,0.4821195602416992,0.4530136585235595,0.4530136585235595,1.0,1.0,-2.471261739730835,0.8056609630584717,1.6656007766723633,0.2507608532905578,0.0,0.0,1.0,121.50904083251952,109.0,148.3454132080078,-21773.0859375,1370.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8974304199219,303.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,22116.73046875,22320.0,0.0,0.0,0.5288106203079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3306798934936523,1.330694556236267,-1.46235533975414e-05,0.0,0.0005366755649447,0.0,0.0,261.98492431640625,0.0,0.0,0.0,0.7267741560935974,4.0,0.0,1.0
630180,292.3995056152344,297.1499938964844,293.1499938964844,0.4435204565525055,-7532.2080078125,304.0919494628906,0.9187591671943665,0.4293082356452942,0.3856320381164551,292.42449951171875,297.1499938964844,293.1499938964844,0.3165855407714844,-6108.15283203125,304.0977478027344,0.8405683040618896,0.3300003111362457,0.3126116693019867,292.25262451171875,297.1499938964844,293.1499938964844,0.5177409052848816,-6611.36865234375,304.0655822753906,0.9621021151542664,0.4866982996463775,0.3390405178070068,292.0642395019531,297.1499938964844,293.1499938964844,0.6304649710655212,-10312.8603515625,304.194091796875,0.9990000128746032,0.6701293587684631,0.5246490240097046,292.58306884765625,297.1499938964844,293.1499938964844,0.0827583000063896,-10070.74609375,304.1259155273437,0.5901265144348145,0.1128598600625991,0.5145202875137329,287.92852783203125,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5816955566406,287.9354553222656,1.0,0.4795057773590088,0.4532219469547272,0.4532219469547272,1.0,1.0,-2.4927287101745605,0.8144786953926086,1.678250074386597,0.2548609972000122,0.0,0.0,1.0,114.24107360839844,127.0,177.7737579345703,-22321.546875,1366.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4481506347656,304.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22261.98828125,22320.0,0.0,0.0,0.5432155132293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33631432056427,1.3363289833068848,-1.4747653949598316e-05,0.0,0.0005512946518138,0.0,0.0,265.3269348144531,0.0,0.0,0.0,0.7296077609062195,4.0,0.0,1.0
630240,292.3995056152344,297.1499938964844,293.1499938964844,0.4435204565525055,-7532.2080078125,304.0919494628906,0.9187591671943665,0.4293082356452942,0.3856320381164551,292.42449951171875,297.1499938964844,293.1499938964844,0.3165855407714844,-6108.15283203125,304.0977478027344,0.8405683040618896,0.3300003111362457,0.3126116693019867,292.25262451171875,297.1499938964844,293.1499938964844,0.5177409052848816,-6611.36865234375,304.0655822753906,0.9621021151542664,0.4866982996463775,0.3390405178070068,292.0642395019531,297.1499938964844,293.1499938964844,0.6304649710655212,-10312.8603515625,304.194091796875,0.9990000128746032,0.6701293587684631,0.5246490240097046,292.58306884765625,297.1499938964844,293.1499938964844,0.0827583000063896,-10070.74609375,304.1259155273437,0.5901265144348145,0.1128598600625991,0.5145202875137329,287.92852783203125,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5816955566406,287.9354553222656,1.0,0.4795057773590088,0.4532219469547272,0.4532219469547272,1.0,1.0,-2.4927287101745605,0.8144786953926086,1.678250074386597,0.2548609972000122,0.0,0.0,1.0,114.24107360839844,127.0,177.7737579345703,-22321.546875,1366.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4481506347656,304.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22261.98828125,22320.0,0.0,0.0,0.5432155132293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33631432056427,1.3363289833068848,-1.4747653949598316e-05,0.0,0.0005512946518138,0.0,0.0,265.3269348144531,0.0,0.0,0.0,0.7296077609062195,4.0,0.0,1.0
630300,292.4286499023437,297.1499938964844,293.1499938964844,0.4467074573040008,-7571.07421875,304.0966796875,0.9260809421539308,0.4330930709838867,0.3890445530414581,292.45086669921875,297.1499938964844,293.1499938964844,0.3201292753219604,-6159.18994140625,304.1007995605469,0.846926212310791,0.3340166509151459,0.316413551568985,292.2812805175781,297.1499938964844,293.1499938964844,0.5234503746032715,-6664.9453125,304.0705261230469,0.96967214345932,0.49243825674057,0.3430401384830475,292.0566711425781,297.1499938964844,293.1499938964844,0.6189577579498291,-10160.67578125,304.2065734863281,0.9990000128746032,0.6853760480880737,0.5185763239860535,292.60614013671875,297.1499938964844,293.1499938964844,0.0848224312067031,-10259.55859375,304.12652587890625,0.5978348255157471,0.1155106872320175,0.5262213349342346,287.9929504394531,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6048278808594,287.99859619140625,1.0,0.481964498758316,0.4530340135097503,0.4530340135097503,1.0,1.0,-2.512937545776367,0.8221327662467957,1.6908047199249268,0.257661908864975,0.0,0.0,1.0,113.1963882446289,127.0,174.11573791503906,-22636.669921875,1387.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7229309082031,304.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22288.9375,23400.0,0.0,0.0,0.5495946407318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373569250106812,1.3373717069625854,-1.4770677807973698e-05,0.0,0.0005577686824835,0.0,0.0,265.9485168457031,0.0,0.0,0.0,0.7451321482658386,4.0,0.0,1.0
630360,292.4569396972656,297.1499938964844,293.1499938964844,0.4491828680038452,-7600.21728515625,304.10186767578125,0.9293169379234314,0.436675876379013,0.3923258781433105,292.4763488769531,297.1499938964844,293.1499938964844,0.3231655359268188,-6202.1494140625,304.1042175292969,0.8502413630485535,0.3378675878047943,0.3201107084751129,292.3090515136719,297.1499938964844,293.1499938964844,0.5283684134483337,-6710.32177734375,304.0760192871094,0.9733794927597046,0.4979907870292663,0.3469488322734833,292.0548095703125,297.1499938964844,293.1499938964844,0.6143147349357605,-10104.4921875,304.2045593261719,0.9990000128746032,0.6995940208435059,0.5182902812957764,292.628173828125,297.1499938964844,293.1499938964844,0.0867720991373062,-10436.9404296875,304.12725830078125,0.6028450131416321,0.1180734932422638,0.5379096865653992,288.0710144042969,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.6269226074219,288.0775146484375,1.0,0.4861649870872497,0.4526683688163757,0.4526683688163757,1.0,1.0,-2.539707899093628,0.8319498300552368,1.7077580690383911,0.261373221874237,0.0,0.0,1.0,113.99854278564452,145.0,193.2523193359375,-23105.904296875,1425.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9626159667969,304.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,23032.2578125,23400.0,0.0,0.0,0.555805504322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365803599357605,1.365818977355957,-1.5405728845507838e-05,0.0,0.0005640719318762,0.0,0.0,283.2829895019531,0.0,0.0,0.0,0.7462125420570374,4.0,0.0,1.0
630420,292.51092529296875,297.1499938964844,293.1499938964844,0.4557625353336334,-7682.90087890625,304.1068115234375,0.9267995953559875,0.4432865679264068,0.3985041081905365,292.5247802734375,297.1499938964844,293.1499938964844,0.3304539024829864,-6308.31884765625,304.10723876953125,0.8500528335571289,0.3451109230518341,0.3271974921226501,292.3619384765625,297.1499938964844,293.1499938964844,0.5401976108551025,-6823.16064453125,304.080810546875,0.973044455051422,0.5085656642913818,0.3544883131980896,292.0729675292969,297.1499938964844,293.1499938964844,0.6244730949401855,-10259.6298828125,304.1686096191406,0.9990000128746032,0.7237247824668884,0.5301291346549988,292.6703491210937,297.1499938964844,293.1499938964844,0.0908554047346115,-10814.7109375,304.1280212402344,0.6068047881126404,0.1227399632334709,0.560203492641449,288.1547546386719,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.669189453125,288.15728759765625,1.0,0.4987834095954895,0.4515742063522339,0.4515742063522339,1.0,1.0,-2.605703115463257,0.8556681871414185,1.7500349283218384,0.2701398134231567,0.0,0.0,1.0,119.53443908691406,163.0,126.07235717773438,-23804.46875,1537.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3655090332031,305.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,23296.951171875,23400.0,0.0,0.0,0.5676896572113037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375791311264038,1.3758069276809692,-1.5631867427146062e-05,0.0,0.0005761328502558,0.0,0.0,289.5432434082031,0.0,0.0,0.0,0.7512294054031372,4.0,0.0,1.0
630480,292.51092529296875,297.1499938964844,293.1499938964844,0.4557625353336334,-7682.90087890625,304.1068115234375,0.9267995953559875,0.4432865679264068,0.3985041081905365,292.5247802734375,297.1499938964844,293.1499938964844,0.3304539024829864,-6308.31884765625,304.10723876953125,0.8500528335571289,0.3451109230518341,0.3271974921226501,292.3619384765625,297.1499938964844,293.1499938964844,0.5401976108551025,-6823.16064453125,304.080810546875,0.973044455051422,0.5085656642913818,0.3544883131980896,292.0729675292969,297.1499938964844,293.1499938964844,0.6244730949401855,-10259.6298828125,304.1686096191406,0.9990000128746032,0.7237247824668884,0.5301291346549988,292.6703491210937,297.1499938964844,293.1499938964844,0.0908554047346115,-10814.7109375,304.1280212402344,0.6068047881126404,0.1227399632334709,0.560203492641449,288.1547546386719,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.669189453125,288.15728759765625,1.0,0.4987834095954895,0.4515742063522339,0.4515742063522339,1.0,1.0,-2.605703115463257,0.8556681871414185,1.7500349283218384,0.2701398134231567,0.0,0.0,1.0,119.53443908691406,163.0,126.07235717773438,-23804.46875,1537.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3655090332031,305.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,23296.951171875,23400.0,0.0,0.0,0.5676896572113037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375791311264038,1.3758069276809692,-1.5631867427146062e-05,0.0,0.0005761328502558,0.0,0.0,289.5432434082031,0.0,0.0,0.0,0.7512294054031372,4.0,0.0,1.0
630540,292.5617370605469,297.1499938964844,293.1499938964844,0.4635425508022308,-7783.015625,304.1081848144531,0.9156880378723145,0.4491710960865021,0.4041760265827179,292.5701599121094,297.1499938964844,293.1499938964844,0.3386387228965759,-6428.85400390625,304.1078186035156,0.8432491421699524,0.3517469465732574,0.3338616490364074,292.4117431640625,297.1499938964844,293.1499938964844,0.5535864233970642,-6952.396484375,304.0814819335937,0.9650118947029114,0.518430233001709,0.3616476655006408,292.11944580078125,297.1499938964844,293.1499938964844,0.6548136472702026,-10683.2236328125,304.1115417480469,0.9990000128746032,0.7416384220123291,0.554699182510376,292.7112731933594,297.1499938964844,293.1499938964844,0.0947585254907608,-11179.2236328125,304.1288452148437,0.6044065952301025,0.1265924870967865,0.5797889828681946,288.1763610839844,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7101745605469,288.176513671875,1.0,0.5153676271438599,0.4502202868461609,0.4502202868461609,1.0,1.0,-2.682178735733032,0.8828039169311523,1.79937481880188,0.2800401747226715,0.0,0.0,1.0,129.3055419921875,181.0,50.11618041992188,-24452.2109375,1688.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6851501464844,305.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.333984375,24480.0,0.0,0.0,0.578965961933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785849809646606,1.3786007165908811,-1.569541564094834e-05,0.0,0.000587576883845,0.0,0.0,291.3106994628906,0.0,0.0,0.0,0.7676321864128113,4.0,0.0,1.0
630600,292.5617370605469,297.1499938964844,293.1499938964844,0.4635425508022308,-7783.015625,304.1081848144531,0.9156880378723145,0.4491710960865021,0.4041760265827179,292.5701599121094,297.1499938964844,293.1499938964844,0.3386387228965759,-6428.85400390625,304.1078186035156,0.8432491421699524,0.3517469465732574,0.3338616490364074,292.4117431640625,297.1499938964844,293.1499938964844,0.5535864233970642,-6952.396484375,304.0814819335937,0.9650118947029114,0.518430233001709,0.3616476655006408,292.11944580078125,297.1499938964844,293.1499938964844,0.6548136472702026,-10683.2236328125,304.1115417480469,0.9990000128746032,0.7416384220123291,0.554699182510376,292.7112731933594,297.1499938964844,293.1499938964844,0.0947585254907608,-11179.2236328125,304.1288452148437,0.6044065952301025,0.1265924870967865,0.5797889828681946,288.1763610839844,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7101745605469,288.176513671875,1.0,0.5153676271438599,0.4502202868461609,0.4502202868461609,1.0,1.0,-2.682178735733032,0.8828039169311523,1.79937481880188,0.2800401747226715,0.0,0.0,1.0,129.3055419921875,181.0,50.11618041992188,-24452.2109375,1688.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6851501464844,305.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.333984375,24480.0,0.0,0.0,0.578965961933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785849809646606,1.3786007165908811,-1.569541564094834e-05,0.0,0.000587576883845,0.0,0.0,291.3106994628906,0.0,0.0,0.0,0.7676321864128113,4.0,0.0,1.0
630660,292.6099548339844,297.1499938964844,293.1499938964844,0.4705986380577087,-7872.978515625,304.1102294921875,0.900667667388916,0.4542973637580871,0.4092898964881897,292.6129455566406,297.1499938964844,293.1499938964844,0.3463043868541717,-6540.791015625,304.1090087890625,0.8327676057815552,0.3577591180801391,0.340060293674469,292.4590759277344,297.1499938964844,293.1499938964844,0.5662886500358582,-7073.82568359375,304.0830078125,0.951575517654419,0.5275362730026245,0.3683751225471496,292.1894226074219,297.1499938964844,293.1499938964844,0.6981070041656494,-11267.90234375,304.05206298828125,0.9990000128746032,0.7536088228225708,0.5879601836204529,292.75146484375,297.1499938964844,293.1499938964844,0.0979896634817123,-11479.0888671875,304.1304931640625,0.5975977778434753,0.1295596957206726,0.5959972739219666,288.1962890625,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7504272460937,288.19561767578125,1.0,0.5343329310417175,0.448817104101181,0.448817104101181,1.0,1.0,-2.763301610946656,0.9114450216293336,1.851856470108032,0.2904562056064605,0.0,0.0,1.0,142.35922241210938,199.0,22.10787582397461,-25207.0390625,1871.2718505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8848876953125,305.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24292.240234375,24480.0,0.0,0.0,0.59039705991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412714958190918,1.412731409072876,-1.6482184946653433e-05,0.0,0.0005991779617033,0.0,0.0,313.4870300292969,0.0,0.0,0.0,0.7715207934379578,4.0,0.0,1.0
630720,292.6099548339844,297.1499938964844,293.1499938964844,0.4705986380577087,-7872.978515625,304.1102294921875,0.900667667388916,0.4542973637580871,0.4092898964881897,292.6129455566406,297.1499938964844,293.1499938964844,0.3463043868541717,-6540.791015625,304.1090087890625,0.8327676057815552,0.3577591180801391,0.340060293674469,292.4590759277344,297.1499938964844,293.1499938964844,0.5662886500358582,-7073.82568359375,304.0830078125,0.951575517654419,0.5275362730026245,0.3683751225471496,292.1894226074219,297.1499938964844,293.1499938964844,0.6981070041656494,-11267.90234375,304.05206298828125,0.9990000128746032,0.7536088228225708,0.5879601836204529,292.75146484375,297.1499938964844,293.1499938964844,0.0979896634817123,-11479.0888671875,304.1304931640625,0.5975977778434753,0.1295596957206726,0.5959972739219666,288.1962890625,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7504272460937,288.19561767578125,1.0,0.5343329310417175,0.448817104101181,0.448817104101181,1.0,1.0,-2.763301610946656,0.9114450216293336,1.851856470108032,0.2904562056064605,0.0,0.0,1.0,142.35922241210938,199.0,22.10787582397461,-25207.0390625,1871.2718505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8848876953125,305.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24292.240234375,24480.0,0.0,0.0,0.59039705991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412714958190918,1.412731409072876,-1.6482184946653433e-05,0.0,0.0005991779617033,0.0,0.0,313.4870300292969,0.0,0.0,0.0,0.7715207934379578,4.0,0.0,1.0
630780,292.65557861328125,297.1499938964844,293.1499938964844,0.4789669811725616,-7981.22705078125,304.1095275878906,0.8846215009689331,0.4587254524230957,0.4138492941856384,292.6533203125,297.1499938964844,293.1499938964844,0.3549497425556183,-6667.9228515625,304.1082458496094,0.8207298517227173,0.3631738126277923,0.3457783758640289,292.5039367675781,297.1499938964844,293.1499938964844,0.5807350873947144,-7212.7734375,304.08123779296875,0.9349897503852844,0.5359387993812561,0.3746673464775085,292.2762451171875,297.1499938964844,293.1499938964844,0.7533057928085327,-11993.2158203125,303.99285888671875,0.9990000128746032,0.7603738903999329,0.6264896392822266,292.79071044921875,297.1499938964844,293.1499938964844,0.1009712144732475,-11758.2548828125,304.1320495605469,0.588053286075592,0.1317012459039688,0.6088358163833618,288.1554870605469,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78973388671875,288.15338134765625,1.0,0.5544780492782593,0.4474983513355255,0.4474983513355255,1.0,1.0,-2.844949722290039,0.9402446150779724,1.9047050476074217,0.3009486198425293,0.0,0.0,1.0,157.87060546875,217.0,-38.49074935913086,-25750.4296875,2076.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0283203125,305.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24428.880859375,24480.0,0.0,0.0,0.6017250418663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177089929580688,1.4177255630493164,-1.6598922229604796e-05,0.0,0.000610674440395,0.0,0.0,316.8233947753906,0.0,0.0,0.0,0.7740241289138794,4.0,0.0,1.0
630840,292.65557861328125,297.1499938964844,293.1499938964844,0.4789669811725616,-7981.22705078125,304.1095275878906,0.8846215009689331,0.4587254524230957,0.4138492941856384,292.6533203125,297.1499938964844,293.1499938964844,0.3549497425556183,-6667.9228515625,304.1082458496094,0.8207298517227173,0.3631738126277923,0.3457783758640289,292.5039367675781,297.1499938964844,293.1499938964844,0.5807350873947144,-7212.7734375,304.08123779296875,0.9349897503852844,0.5359387993812561,0.3746673464775085,292.2762451171875,297.1499938964844,293.1499938964844,0.7533057928085327,-11993.2158203125,303.99285888671875,0.9990000128746032,0.7603738903999329,0.6264896392822266,292.79071044921875,297.1499938964844,293.1499938964844,0.1009712144732475,-11758.2548828125,304.1320495605469,0.588053286075592,0.1317012459039688,0.6088358163833618,288.1554870605469,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78973388671875,288.15338134765625,1.0,0.5544780492782593,0.4474983513355255,0.4474983513355255,1.0,1.0,-2.844949722290039,0.9402446150779724,1.9047050476074217,0.3009486198425293,0.0,0.0,1.0,157.87060546875,217.0,-38.49074935913086,-25750.4296875,2076.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0283203125,305.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24428.880859375,24480.0,0.0,0.0,0.6017250418663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177089929580688,1.4177255630493164,-1.6598922229604796e-05,0.0,0.000610674440395,0.0,0.0,316.8233947753906,0.0,0.0,0.0,0.7740241289138794,4.0,0.0,1.0
630900,292.6774597167969,297.1499938964844,293.1499938964844,0.4832497835159302,-8036.49609375,304.1091003417969,0.8765230774879456,0.4606909453868866,0.4159304499626159,292.67266845703125,297.1499938964844,293.1499938964844,0.3593432903289795,-6732.33154296875,304.1078491210937,0.8144477009773254,0.3656672835350036,0.34846031665802,292.5254821777344,297.1499938964844,293.1499938964844,0.5881576538085938,-7283.833984375,304.0802307128906,0.9262730479240416,0.5398910641670227,0.3776582181453705,292.3240661621094,297.1499938964844,293.1499938964844,0.7838648557662964,-12386.47265625,303.9659423828125,0.9990000128746032,0.76204913854599,0.6468827724456787,292.809814453125,297.1499938964844,293.1499938964844,0.1023063734173774,-11883.37109375,304.13287353515625,0.5826824903488159,0.1325002908706665,0.6141087412834167,288.12530517578125,291.1499938964844,251.4610290527344,250.9325256347656,279.1372985839844,292.8088684082031,288.1228332519531,1.0,0.5647174715995789,0.446893572807312,0.446893572807312,1.0,1.0,-2.885117530822754,0.9544238448143004,1.930693745613098,0.3061311244964599,0.0,0.0,1.0,166.32296752929688,217.0,-60.006290435791016,-25999.32421875,2185.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.090087890625,305.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,24453.287109375,25560.0,0.0,0.0,0.607287585735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4185991287231443,1.4186158180236816,-1.6619775124127045e-05,0.0,0.0006163197103887,0.0,0.0,317.4206237792969,0.0,0.0,0.0,0.7894704937934875,4.0,0.0,1.0
630960,292.69879150390625,297.1499938964844,293.1499938964844,0.4864780604839325,-8076.90478515625,304.11065673828125,0.8685919046401978,0.4624856114387512,0.4178780913352966,292.69146728515625,297.1499938964844,293.1499938964844,0.362941026687622,-6784.02197265625,304.1089782714844,0.8080058097839355,0.368019163608551,0.3510249257087707,292.5465087890625,297.1499938964844,293.1499938964844,0.5943686366081238,-7341.9677734375,304.0816345214844,0.917683482170105,0.5436727404594421,0.3805454671382904,292.3741149902344,297.1499938964844,293.1499938964844,0.8142090439796448,-12770.455078125,303.9442749023437,0.9990000128746032,0.7626901268959045,0.6676806807518005,292.8284912109375,297.1499938964844,293.1499938964844,0.1033180430531501,-11976.1591796875,304.1341552734375,0.5770944952964783,0.1331405788660049,0.6187035441398621,288.1209716796875,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8275756835937,288.11981201171875,1.0,0.5749579668045044,0.4463316202163696,0.4463316202163696,1.0,1.0,-2.9245333671569824,0.9683523178100586,1.956181049346924,0.3112366795539856,0.0,0.0,1.0,175.13519287109375,220.0,-37.986454010009766,-26382.1484375,2297.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1262512207031,305.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25211.287109375,25560.0,0.0,0.0,0.6130056977272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4459730386734009,1.4459903240203855,-1.726736627460923e-05,0.0,0.0006221228395588,0.0,0.0,336.15283203125,0.0,0.0,0.0,0.7899290919303894,4.0,0.0,1.0
631020,292.7392883300781,297.1499938964844,293.1499938964844,0.4934386312961578,-8164.98095703125,304.1122131347656,0.8581230044364929,0.4657002687454223,0.4212612211704254,292.72705078125,297.1499938964844,293.1499938964844,0.3704976439476013,-6893.1201171875,304.1100769042969,0.7993886470794678,0.3724176585674286,0.3556884825229645,292.58642578125,297.1499938964844,293.1499938964844,0.607579231262207,-7466.15234375,304.0824279785156,0.9072291254997252,0.5508644580841064,0.3859228193759918,292.4710388183594,297.1499938964844,293.1499938964844,0.8643892407417297,-13378.0283203125,303.9300842285156,0.9990000128746032,0.762672483921051,0.6981531977653503,292.8637390136719,297.1499938964844,293.1499938964844,0.1051311641931533,-12144.4140625,304.13641357421875,0.5693187713623047,0.1341344714164734,0.6256267428398132,288.078369140625,291.1499938964844,251.4684295654297,250.939697265625,279.1412658691406,292.8629150390625,288.07684326171875,1.0,0.5900750756263733,0.4456225931644439,0.4456225931644439,1.0,1.0,-2.985644817352295,0.9901585578918456,1.9954863786697388,0.3196402192115783,0.0,0.0,1.0,188.647689819336,223.0,-53.111907958984375,-26781.47265625,2475.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1920166015625,305.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25466.240234375,25560.0,0.0,0.0,0.6243197321891785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4550644159317017,1.4550819396972656,-1.7485182979726233e-05,0.0,0.0006336051737889,0.0,0.0,342.5334167480469,0.0,0.0,0.0,0.7944824695587158,4.0,0.0,1.0
