time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7392883300781,297.1499938964844,293.1499938964844,0.4934386312961578,-8164.98095703125,304.1122131347656,0.8581230044364929,0.4657002687454223,0.4212612211704254,292.72705078125,297.1499938964844,293.1499938964844,0.3704976439476013,-6893.1201171875,304.1100769042969,0.7993886470794678,0.3724176585674286,0.3556884825229645,292.58642578125,297.1499938964844,293.1499938964844,0.607579231262207,-7466.15234375,304.0824279785156,0.9072291254997252,0.5508644580841064,0.3859228193759918,292.4710388183594,297.1499938964844,293.1499938964844,0.8643892407417297,-13378.0283203125,303.9300842285156,0.9990000128746032,0.762672483921051,0.6981531977653503,292.8637390136719,297.1499938964844,293.1499938964844,0.1051311641931533,-12144.4140625,304.13641357421875,0.5693187713623047,0.1341344714164734,0.6256267428398132,288.078369140625,291.1499938964844,251.4684295654297,250.939697265625,279.1412658691406,292.8629150390625,288.07684326171875,1.0,0.5900750756263733,0.4456225931644439,0.4456225931644439,1.0,1.0,-2.985644817352295,0.9901585578918456,1.9954863786697388,0.3196402192115783,0.0,0.0,1.0,188.647689819336,223.0,-53.111907958984375,-26781.47265625,2475.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1920166015625,305.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25466.240234375,25560.0,0.0,0.0,0.6243197321891785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4550644159317017,1.4550819396972656,-1.7485182979726233e-05,0.0,0.0006336051737889,0.0,0.0,342.5334167480469,0.0,0.0,0.0,0.7944824695587158,4.0,0.0,1.0
631140,292.7771911621094,297.1499938964844,293.1499938964844,0.4994212388992309,-8239.58984375,304.1148681640625,0.8512075543403625,0.4684212207794189,0.4241095185279846,292.7602233886719,297.1499938964844,293.1499938964844,0.3772940337657928,-6990.205078125,304.1120910644531,0.7939422130584717,0.3764031231403351,0.3598633110523224,292.6236877441406,297.1499938964844,293.1499938964844,0.6198408603668213,-7579.97509765625,304.0845642089844,0.90127432346344,0.5575835108757019,0.3908949792385101,292.5546875,297.1499938964844,293.1499938964844,0.9042202234268188,-13835.0595703125,303.9375,0.9990000128746032,0.7628903985023499,0.7200422883033752,292.89569091796875,297.1499938964844,293.1499938964844,0.1065379008650779,-12274.32421875,304.1385803222656,0.5639111399650574,0.1349027305841446,0.6308526396751404,288.0430603027344,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8949890136719,288.0421447753906,1.0,0.6016795039176941,0.4452328681945801,0.4452328681945801,1.0,1.0,-3.032721996307373,1.0072489976882937,2.025473117828369,0.3263404369354248,0.0,0.0,1.0,199.0153350830078,226.0,-47.84532928466797,-27105.263671875,2617.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2952575683594,305.8509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,25534.958984375,26640.0,0.0,0.0,0.6349263787269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457505226135254,1.457522749900818,-1.754389268171508e-05,0.0,0.0006443695747293,0.0,0.0,344.260009765625,0.0,0.0,0.0,0.8107044696807861,4.0,0.0,1.0
631200,292.7771911621094,297.1499938964844,293.1499938964844,0.4994212388992309,-8239.58984375,304.1148681640625,0.8512075543403625,0.4684212207794189,0.4241095185279846,292.7602233886719,297.1499938964844,293.1499938964844,0.3772940337657928,-6990.205078125,304.1120910644531,0.7939422130584717,0.3764031231403351,0.3598633110523224,292.6236877441406,297.1499938964844,293.1499938964844,0.6198408603668213,-7579.97509765625,304.0845642089844,0.90127432346344,0.5575835108757019,0.3908949792385101,292.5546875,297.1499938964844,293.1499938964844,0.9042202234268188,-13835.0595703125,303.9375,0.9990000128746032,0.7628903985023499,0.7200422883033752,292.89569091796875,297.1499938964844,293.1499938964844,0.1065379008650779,-12274.32421875,304.1385803222656,0.5639111399650574,0.1349027305841446,0.6308526396751404,288.0430603027344,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8949890136719,288.0421447753906,1.0,0.6016795039176941,0.4452328681945801,0.4452328681945801,1.0,1.0,-3.032721996307373,1.0072489976882937,2.025473117828369,0.3263404369354248,0.0,0.0,1.0,199.0153350830078,226.0,-47.84532928466797,-27105.263671875,2617.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2952575683594,305.8509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,25534.958984375,26640.0,0.0,0.0,0.6349263787269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457505226135254,1.457522749900818,-1.754389268171508e-05,0.0,0.0006443695747293,0.0,0.0,344.260009765625,0.0,0.0,0.0,0.8107044696807861,4.0,0.0,1.0
631260,292.8128662109375,297.1499938964844,293.1499938964844,0.5023563504219055,-8272.7724609375,304.1216125488281,0.8444580435752869,0.4706338047981262,0.4265308976173401,292.7911376953125,297.1499938964844,293.1499938964844,0.3818045258522033,-7052.02587890625,304.1171569824219,0.7885259985923767,0.380007803440094,0.3636925816535949,292.6584777832031,297.1499938964844,293.1499938964844,0.6286019086837769,-7658.025390625,304.0916748046875,0.8955211639404297,0.5638652443885803,0.3955737054347992,292.6167297363281,297.1499938964844,293.1499938964844,0.9170659184455872,-13934.0546875,303.9870300292969,0.9939215779304504,0.7653388381004333,0.7245001196861267,292.9238586425781,297.1499938964844,293.1499938964844,0.1073622703552246,-12345.748046875,304.1409912109375,0.5586280226707458,0.1356279999017715,0.6357589960098267,288.0758972167969,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9232482910156,288.0768127441406,1.0,0.6100043654441833,0.4452792406082153,0.4452792406082153,1.0,1.0,-3.0570292472839355,1.0166049003601074,2.040424346923828,0.3304765820503235,0.0,0.0,1.0,208.7412109375,229.0,15.61823272705078,-27509.51953125,2715.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39971923828125,305.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26465.1015625,26640.0,0.0,0.0,0.6451022624969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490148901939392,1.490167260169983,-1.833855276345276e-05,0.0,0.0006546967779286,0.0,0.0,367.9132690429688,0.0,0.0,0.0,0.8137614727020264,4.0,0.0,1.0
631320,292.8128662109375,297.1499938964844,293.1499938964844,0.5023563504219055,-8272.7724609375,304.1216125488281,0.8444580435752869,0.4706338047981262,0.4265308976173401,292.7911376953125,297.1499938964844,293.1499938964844,0.3818045258522033,-7052.02587890625,304.1171569824219,0.7885259985923767,0.380007803440094,0.3636925816535949,292.6584777832031,297.1499938964844,293.1499938964844,0.6286019086837769,-7658.025390625,304.0916748046875,0.8955211639404297,0.5638652443885803,0.3955737054347992,292.6167297363281,297.1499938964844,293.1499938964844,0.9170659184455872,-13934.0546875,303.9870300292969,0.9939215779304504,0.7653388381004333,0.7245001196861267,292.9238586425781,297.1499938964844,293.1499938964844,0.1073622703552246,-12345.748046875,304.1409912109375,0.5586280226707458,0.1356279999017715,0.6357589960098267,288.0758972167969,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9232482910156,288.0768127441406,1.0,0.6100043654441833,0.4452792406082153,0.4452792406082153,1.0,1.0,-3.0570292472839355,1.0166049003601074,2.040424346923828,0.3304765820503235,0.0,0.0,1.0,208.7412109375,229.0,15.61823272705078,-27509.51953125,2715.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39971923828125,305.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26465.1015625,26640.0,0.0,0.0,0.6451022624969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490148901939392,1.490167260169983,-1.833855276345276e-05,0.0,0.0006546967779286,0.0,0.0,367.9132690429688,0.0,0.0,0.0,0.8137614727020264,4.0,0.0,1.0
631380,292.8466796875,297.1499938964844,293.1499938964844,0.5047891139984131,-8300.3779296875,304.12701416015625,0.8402580618858337,0.4723116755485534,0.4283584058284759,292.8204345703125,297.1499938964844,293.1499938964844,0.3859276473522186,-7108.72802734375,304.1212158203125,0.7855619788169861,0.3831610679626465,0.3669934868812561,292.6911315917969,297.1499938964844,293.1499938964844,0.6370226144790649,-7733.49609375,304.0970764160156,0.892673909664154,0.5696924924850464,0.3998503088951111,292.6598815917969,297.1499938964844,293.1499938964844,0.928562343120575,-14030.015625,304.0218505859375,0.990294635295868,0.7700780034065247,0.7288200855255127,292.9487609863281,297.1499938964844,293.1499938964844,0.1081230416893959,-12412.6181640625,304.1427001953125,0.5555205345153809,0.13630211353302,0.6399526000022888,288.0964050292969,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9482116699219,288.09735107421875,1.0,0.6164342164993286,0.4453906416893005,0.4453906416893005,1.0,1.0,-3.0786306858062744,1.0251141786575315,2.053516387939453,0.3341274559497833,0.0,0.0,1.0,215.64122009277344,232.0,24.97003936767578,-27771.466796875,2793.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55047607421875,306.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,26594.24609375,26640.0,0.0,0.0,0.6543081402778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4946248531341553,1.4946433305740356,-1.8448887203703634e-05,0.0,0.0006640395731665,0.0,0.0,371.2385864257813,0.0,0.0,0.0,0.8159989714622498,4.0,0.0,1.0
631440,292.8466796875,297.1499938964844,293.1499938964844,0.5047891139984131,-8300.3779296875,304.12701416015625,0.8402580618858337,0.4723116755485534,0.4283584058284759,292.8204345703125,297.1499938964844,293.1499938964844,0.3859276473522186,-7108.72802734375,304.1212158203125,0.7855619788169861,0.3831610679626465,0.3669934868812561,292.6911315917969,297.1499938964844,293.1499938964844,0.6370226144790649,-7733.49609375,304.0970764160156,0.892673909664154,0.5696924924850464,0.3998503088951111,292.6598815917969,297.1499938964844,293.1499938964844,0.928562343120575,-14030.015625,304.0218505859375,0.990294635295868,0.7700780034065247,0.7288200855255127,292.9487609863281,297.1499938964844,293.1499938964844,0.1081230416893959,-12412.6181640625,304.1427001953125,0.5555205345153809,0.13630211353302,0.6399526000022888,288.0964050292969,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9482116699219,288.09735107421875,1.0,0.6164342164993286,0.4453906416893005,0.4453906416893005,1.0,1.0,-3.0786306858062744,1.0251141786575315,2.053516387939453,0.3341274559497833,0.0,0.0,1.0,215.64122009277344,232.0,24.97003936767578,-27771.466796875,2793.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55047607421875,306.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,26594.24609375,26640.0,0.0,0.0,0.6543081402778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4946248531341553,1.4946433305740356,-1.8448887203703634e-05,0.0,0.0006640395731665,0.0,0.0,371.2385864257813,0.0,0.0,0.0,0.8159989714622498,4.0,0.0,1.0
631500,292.86279296875,297.1499938964844,293.1499938964844,0.505673885345459,-8310.0419921875,304.12957763671875,0.8386958837509155,0.4729899764060974,0.4290971457958221,292.8343505859375,297.1499938964844,293.1499938964844,0.3877229988574981,-7133.244140625,304.1231994628906,0.7845956087112427,0.3845979869365692,0.3684791326522827,292.7065734863281,297.1499938964844,293.1499938964844,0.6409078240394592,-7768.1806640625,304.0996398925781,0.8918775916099548,0.5724681615829468,0.4018691480159759,292.6784973144531,297.1499938964844,293.1499938964844,0.934005856513977,-14078.6181640625,304.0351867675781,0.9891588687896729,0.772629976272583,0.7312628030776978,292.9601135253906,297.1499938964844,293.1499938964844,0.108451172709465,-12441.2490234375,304.1434326171875,0.5544469952583313,0.136623278260231,0.6418612003326416,288.10791015625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9595947265625,288.10894775390625,1.0,0.6192151308059692,0.4454554617404938,0.4454554617404938,1.0,1.0,-3.0889639854431152,1.029209017753601,2.059755086898804,0.335907369852066,0.0,0.0,1.0,218.42384338378903,232.0,28.47942924499512,-27904.2265625,2829.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.639892578125,306.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,26616.5546875,27720.0,0.0,0.0,0.6585230231285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953967332839966,1.495415210723877,-1.8467946574673988e-05,0.0,0.0006683171377517,0.0,0.0,371.8140258789063,0.0,0.0,0.0,0.8313848972320557,4.0,0.0,1.0
631560,292.87847900390625,297.1499938964844,293.1499938964844,0.5053250789642334,-8302.978515625,304.1339111328125,0.837319552898407,0.4735503494739532,0.4297309815883636,292.8478698730469,297.1499938964844,293.1499938964844,0.3885584473609924,-7143.10791015625,304.1265563964844,0.7838074564933777,0.3859449923038482,0.3698714077472687,292.7215270996094,297.1499938964844,293.1499938964844,0.6433057188987732,-7787.89306640625,304.1044311523437,0.891304612159729,0.5751492381095886,0.4038175940513611,292.6960754394531,297.1499938964844,293.1499938964844,0.937325954437256,-14102.083984375,304.0500183105469,0.9882591366767884,0.7751519680023193,0.7337157726287842,292.9708251953125,297.1499938964844,293.1499938964844,0.1085264533758163,-12444.484375,304.1445007324219,0.5535451769828796,0.1369257122278213,0.6436551809310913,288.1488952636719,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9703369140625,288.1512145996094,1.0,0.6217868328094482,0.4455269575119018,0.4455269575119018,1.0,1.0,-3.098849058151245,1.033146858215332,2.065702199935913,0.3376339972019195,0.0,0.0,1.0,220.9329071044922,235.0,67.43323516845703,-28179.453125,2862.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7137451171875,306.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,27387.5859375,27720.0,0.0,0.0,0.6627284288406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5218323469161987,1.5218515396118164,-1.912666994030588e-05,0.0,0.0006725850980728,0.0,0.0,391.8836059570313,0.0,0.0,0.0,0.8313000798225403,4.0,0.0,1.0
631620,292.90850830078125,297.1499938964844,293.1499938964844,0.5054765939712524,-8301.8720703125,304.13897705078125,0.8348209857940674,0.474338173866272,0.4306638240814209,292.8735046386719,297.1499938964844,293.1499938964844,0.390940248966217,-7174.74560546875,304.1303405761719,0.7824900150299072,0.3883946239948272,0.3723952174186706,292.7493591308594,297.1499938964844,293.1499938964844,0.6494112014770508,-7841.81689453125,304.109375,0.8905379772186279,0.5803549885749817,0.407555341720581,292.7289733886719,297.1499938964844,293.1499938964844,0.945290982723236,-14173.0322265625,304.0698547363281,0.9868173003196716,0.779975414276123,0.7384286522865295,292.9906005859375,297.1499938964844,293.1499938964844,0.1088946163654327,-12474.3212890625,304.14569091796875,0.5519862771034241,0.137453556060791,0.6468398571014404,288.1910705566406,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9901428222656,288.1925048828125,1.0,0.6264342069625854,0.4456932246685028,0.4456932246685028,1.0,1.0,-3.1169955730438232,1.0404562950134275,2.0765392780303955,0.3408837616443634,0.0,0.0,1.0,225.4239501953125,238.0,58.74073028564453,-28451.8828125,2922.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8634338378906,306.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,27634.76171875,27720.0,0.0,0.0,0.670681893825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5302104949951172,1.5302298069000244,-1.9337843696121126e-05,0.0,0.000680656870827,0.0,0.0,398.3916015625,0.0,0.0,0.0,0.8354848027229309,4.0,0.0,1.0
631680,292.90850830078125,297.1499938964844,293.1499938964844,0.5054765939712524,-8301.8720703125,304.13897705078125,0.8348209857940674,0.474338173866272,0.4306638240814209,292.8735046386719,297.1499938964844,293.1499938964844,0.390940248966217,-7174.74560546875,304.1303405761719,0.7824900150299072,0.3883946239948272,0.3723952174186706,292.7493591308594,297.1499938964844,293.1499938964844,0.6494112014770508,-7841.81689453125,304.109375,0.8905379772186279,0.5803549885749817,0.407555341720581,292.7289733886719,297.1499938964844,293.1499938964844,0.945290982723236,-14173.0322265625,304.0698547363281,0.9868173003196716,0.779975414276123,0.7384286522865295,292.9906005859375,297.1499938964844,293.1499938964844,0.1088946163654327,-12474.3212890625,304.14569091796875,0.5519862771034241,0.137453556060791,0.6468398571014404,288.1910705566406,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9901428222656,288.1925048828125,1.0,0.6264342069625854,0.4456932246685028,0.4456932246685028,1.0,1.0,-3.1169955730438232,1.0404562950134275,2.0765392780303955,0.3408837616443634,0.0,0.0,1.0,225.4239501953125,238.0,58.74073028564453,-28451.8828125,2922.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8634338378906,306.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,27634.76171875,27720.0,0.0,0.0,0.670681893825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5302104949951172,1.5302298069000244,-1.9337843696121126e-05,0.0,0.000680656870827,0.0,0.0,398.3916015625,0.0,0.0,0.0,0.8354848027229309,4.0,0.0,1.0
631740,292.9364013671875,297.1499938964844,293.1499938964844,0.5053495168685913,-8297.951171875,304.142822265625,0.8324992060661316,0.4747936427593231,0.4312657415866852,292.8973999023437,297.1499938964844,293.1499938964844,0.3931060135364532,-7203.75634765625,304.1332702636719,0.7813244462013245,0.390551745891571,0.3746228516101837,292.7748413085937,297.1499938964844,293.1499938964844,0.6554625034332275,-7895.8876953125,304.11279296875,0.8900618553161621,0.585337221622467,0.4111455976963043,292.7593994140625,297.1499938964844,293.1499938964844,0.952489733695984,-14240.2236328125,304.0844421386719,0.9856086373329164,0.7844640612602234,0.7428221702575684,293.0084533691406,297.1499938964844,293.1499938964844,0.109198935329914,-12499.0693359375,304.1466369628906,0.5505436658859253,0.1378666162490844,0.6494548916816711,288.2247314453125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.008056640625,288.22607421875,1.0,0.630581796169281,0.4458886086940765,0.4458886086940765,1.0,1.0,-3.133142232894897,1.0470709800720217,2.086071252822876,0.3438849449157715,0.0,0.0,1.0,229.4654235839844,241.0,50.30392456054688,-28693.947265625,2977.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0315856933594,306.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,27697.990234375,28800.0,0.0,0.0,0.6778112649917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323461294174194,1.5323655605316162,-1.9391862224438228e-05,0.0,0.0006878922577016,0.0,0.0,400.0620727539063,0.0,0.0,0.0,0.8515514135360718,4.0,0.0,1.0
631800,292.9364013671875,297.1499938964844,293.1499938964844,0.5053495168685913,-8297.951171875,304.142822265625,0.8324992060661316,0.4747936427593231,0.4312657415866852,292.8973999023437,297.1499938964844,293.1499938964844,0.3931060135364532,-7203.75634765625,304.1332702636719,0.7813244462013245,0.390551745891571,0.3746228516101837,292.7748413085937,297.1499938964844,293.1499938964844,0.6554625034332275,-7895.8876953125,304.11279296875,0.8900618553161621,0.585337221622467,0.4111455976963043,292.7593994140625,297.1499938964844,293.1499938964844,0.952489733695984,-14240.2236328125,304.0844421386719,0.9856086373329164,0.7844640612602234,0.7428221702575684,293.0084533691406,297.1499938964844,293.1499938964844,0.109198935329914,-12499.0693359375,304.1466369628906,0.5505436658859253,0.1378666162490844,0.6494548916816711,288.2247314453125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.008056640625,288.22607421875,1.0,0.630581796169281,0.4458886086940765,0.4458886086940765,1.0,1.0,-3.133142232894897,1.0470709800720217,2.086071252822876,0.3438849449157715,0.0,0.0,1.0,229.4654235839844,241.0,50.30392456054688,-28693.947265625,2977.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0315856933594,306.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,27697.990234375,28800.0,0.0,0.0,0.6778112649917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323461294174194,1.5323655605316162,-1.9391862224438228e-05,0.0,0.0006878922577016,0.0,0.0,400.0620727539063,0.0,0.0,0.0,0.8515514135360718,4.0,0.0,1.0
631860,292.962646484375,297.1499938964844,293.1499938964844,0.5034060478210449,-8270.025390625,304.1483154296875,0.8301644325256348,0.4748846292495727,0.431557297706604,292.9198608398437,297.1499938964844,293.1499938964844,0.3938254117965698,-7211.23828125,304.1375427246094,0.7801151871681213,0.3923956155776977,0.3765625655651092,292.7989196777344,297.1499938964844,293.1499938964844,0.6592970490455627,-7928.24658203125,304.11865234375,0.8895787000656128,0.58995521068573,0.4144985675811767,292.7879943847656,297.1499938964844,293.1499938964844,0.9562460780143738,-14268.52734375,304.0997314453125,0.9844186902046204,0.788564920425415,0.7468653321266174,293.0246887207031,297.1499938964844,293.1499938964844,0.1091020628809928,-12484.5361328125,304.1478881835937,0.549045205116272,0.1381566375494003,0.6515033841133118,288.29425048828125,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0243225097656,288.2960510253906,1.0,0.6343404650688171,0.4461176991462707,0.4461176991462707,1.0,1.0,-3.1471824645996094,1.0529625415802002,2.0942201614379883,0.3466379344463348,0.0,0.0,1.0,233.28355407714844,244.0,75.6522445678711,-29073.560546875,3027.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1634826660156,306.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28636.0625,28800.0,0.0,0.0,0.6846964359283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5636903047561646,1.5637105703353882,-2.019329804170411e-05,0.0,0.0006948798545636,0.0,0.0,425.11767578125,0.0,0.0,0.0,0.8538808226585388,4.0,0.0,1.0
631920,292.962646484375,297.1499938964844,293.1499938964844,0.5034060478210449,-8270.025390625,304.1483154296875,0.8301644325256348,0.4748846292495727,0.431557297706604,292.9198608398437,297.1499938964844,293.1499938964844,0.3938254117965698,-7211.23828125,304.1375427246094,0.7801151871681213,0.3923956155776977,0.3765625655651092,292.7989196777344,297.1499938964844,293.1499938964844,0.6592970490455627,-7928.24658203125,304.11865234375,0.8895787000656128,0.58995521068573,0.4144985675811767,292.7879943847656,297.1499938964844,293.1499938964844,0.9562460780143738,-14268.52734375,304.0997314453125,0.9844186902046204,0.788564920425415,0.7468653321266174,293.0246887207031,297.1499938964844,293.1499938964844,0.1091020628809928,-12484.5361328125,304.1478881835937,0.549045205116272,0.1381566375494003,0.6515033841133118,288.29425048828125,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0243225097656,288.2960510253906,1.0,0.6343404650688171,0.4461176991462707,0.4461176991462707,1.0,1.0,-3.1471824645996094,1.0529625415802002,2.0942201614379883,0.3466379344463348,0.0,0.0,1.0,233.28355407714844,244.0,75.6522445678711,-29073.560546875,3027.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1634826660156,306.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28636.0625,28800.0,0.0,0.0,0.6846964359283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5636903047561646,1.5637105703353882,-2.019329804170411e-05,0.0,0.0006948798545636,0.0,0.0,425.11767578125,0.0,0.0,0.0,0.8538808226585388,4.0,0.0,1.0
631980,292.9874267578125,297.1499938964844,293.1499938964844,0.5019844770431519,-8250.279296875,304.1512145996094,0.827707052230835,0.4746022224426269,0.4315029084682464,292.941162109375,297.1499938964844,293.1499938964844,0.3949423432350158,-7225.60986328125,304.1398010253906,0.7787556052207947,0.3939056098461151,0.3781839609146118,292.8216552734375,297.1499938964844,293.1499938964844,0.6639294028282166,-7969.509765625,304.121337890625,0.8889856338500977,0.594235897064209,0.4176073372364044,292.81451416015625,297.1499938964844,293.1499938964844,0.9608813524246216,-14312.5546875,304.1086730957031,0.9831666946411132,0.7923498749732971,0.7505869269371033,293.0395202636719,297.1499938964844,293.1499938964844,0.109117679297924,-12482.8134765625,304.1485595703125,0.5474160313606262,0.1383221596479416,0.6529821157455444,288.3331298828125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0391845703125,288.33453369140625,1.0,0.6377602815628052,0.4463841319084167,0.4463841319084167,1.0,1.0,-3.1590588092803955,1.0581203699111938,2.100938558578491,0.3491382002830505,0.0,0.0,1.0,236.9788513183593,247.0,59.49782943725586,-29282.79296875,3072.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3023376464844,306.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28758.998046875,28800.0,0.0,0.0,0.6909794807434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.56775164604187,1.5677719116210938,-2.029832648986485e-05,0.0,0.0007012563291937,0.0,0.0,428.4386596679688,0.0,0.0,0.0,0.8559068441390991,4.0,0.0,1.0
632040,292.9874267578125,297.1499938964844,293.1499938964844,0.5019844770431519,-8250.279296875,304.1512145996094,0.827707052230835,0.4746022224426269,0.4315029084682464,292.941162109375,297.1499938964844,293.1499938964844,0.3949423432350158,-7225.60986328125,304.1398010253906,0.7787556052207947,0.3939056098461151,0.3781839609146118,292.8216552734375,297.1499938964844,293.1499938964844,0.6639294028282166,-7969.509765625,304.121337890625,0.8889856338500977,0.594235897064209,0.4176073372364044,292.81451416015625,297.1499938964844,293.1499938964844,0.9608813524246216,-14312.5546875,304.1086730957031,0.9831666946411132,0.7923498749732971,0.7505869269371033,293.0395202636719,297.1499938964844,293.1499938964844,0.109117679297924,-12482.8134765625,304.1485595703125,0.5474160313606262,0.1383221596479416,0.6529821157455444,288.3331298828125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0391845703125,288.33453369140625,1.0,0.6377602815628052,0.4463841319084167,0.4463841319084167,1.0,1.0,-3.1590588092803955,1.0581203699111938,2.100938558578491,0.3491382002830505,0.0,0.0,1.0,236.9788513183593,247.0,59.49782943725586,-29282.79296875,3072.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3023376464844,306.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28758.998046875,28800.0,0.0,0.0,0.6909794807434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.56775164604187,1.5677719116210938,-2.029832648986485e-05,0.0,0.0007012563291937,0.0,0.0,428.4386596679688,0.0,0.0,0.0,0.8559068441390991,4.0,0.0,1.0
632100,292.9992370605469,297.1499938964844,293.1499938964844,0.5011654496192932,-8239.146484375,304.1524963378906,0.826435387134552,0.4743368625640869,0.4313626885414123,292.9513854980469,297.1499938964844,293.1499938964844,0.3953990042209625,-7231.42333984375,304.1408386230469,0.7780194282531738,0.3945436477661133,0.3788826167583465,292.83258056640625,297.1499938964844,293.1499938964844,0.6661450266838074,-7989.2783203125,304.1225280761719,0.8886458873748779,0.5962509512901306,0.4190757572650909,292.8270874023437,297.1499938964844,293.1499938964844,0.9630245566368104,-14333.4345703125,304.1122741699219,0.9825167655944824,0.7941300272941589,0.7523438334465027,293.04644775390625,297.1499938964844,293.1499938964844,0.1090969443321228,-12479.51171875,304.1488647460937,0.5465517044067383,0.1383609324693679,0.6535189747810364,288.3505859375,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.046142578125,288.3519592285156,1.0,0.6393572688102722,0.4465309977531433,0.4465309977531433,1.0,1.0,-3.164254665374756,1.0604500770568848,2.103804588317871,0.3503046035766601,0.0,0.0,1.0,238.7902374267578,247.0,54.60530471801758,-29380.52734375,3093.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37713623046875,306.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,28779.330078125,29880.0,0.0,0.0,0.6938497424125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5684223175048828,1.5684425830841064,-2.031569783866871e-05,0.0,0.0007041692733764,0.0,0.0,428.98876953125,0.0,0.0,0.0,0.8712413907051086,4.0,0.0,1.0
632160,293.01080322265625,297.1499938964844,293.1499938964844,0.499275803565979,-8213.3564453125,304.15545654296875,0.8251270651817322,0.4739792048931122,0.4311476945877075,292.9613037109375,297.1499938964844,293.1499938964844,0.3949936032295227,-7224.0908203125,304.1432189941406,0.7772424817085266,0.395110160112381,0.3795123994350433,292.8433532714844,297.1499938964844,293.1499938964844,0.6669790744781494,-7995.16943359375,304.1260070800781,0.8882643580436707,0.5981557369232178,0.4204806387424469,292.83935546875,297.1499938964844,293.1499938964844,0.9632686972618104,-14330.6572265625,304.1186828613281,0.981839656829834,0.7958122491836548,0.7540245652198792,293.0530700683594,297.1499938964844,293.1499938964844,0.1088415458798408,-12452.6806640625,304.1495361328125,0.5456517338752747,0.1383716017007827,0.6539319753646851,288.3946838378906,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.0527648925781,288.3970947265625,1.0,0.6408848762512207,0.4466875493526459,0.4466875493526459,1.0,1.0,-3.1689610481262207,1.0626167058944702,2.10634446144104,0.3514189124107361,0.0,0.0,1.0,240.58758544921875,250.0,84.99238586425781,-29610.9921875,3112.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4335021972656,306.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,29561.900390625,29880.0,0.0,0.0,0.696772575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594021558761597,1.5940425395965576,-2.0984280126867816e-05,0.0,0.0007071355939842,0.0,0.0,450.3390502929688,0.0,0.0,0.0,0.870672881603241,4.0,0.0,1.0
632220,293.032958984375,297.1499938964844,293.1499938964844,0.496621698141098,-8178.13330078125,304.15802001953125,0.8223748207092285,0.4730111956596374,0.4304788112640381,292.9803161621094,297.1499938964844,293.1499938964844,0.3951015770435333,-7224.2265625,304.145263671875,0.7755613327026367,0.3960334062576294,0.3805760741233825,292.8642883300781,297.1499938964844,293.1499938964844,0.670093834400177,-8022.42822265625,304.1287536621094,0.8873406648635864,0.6016800403594971,0.4230708181858063,292.8627624511719,297.1499938964844,293.1499938964844,0.9657484889030457,-14353.4326171875,304.1249084472656,0.980375587940216,0.7989314198493958,0.7571281790733337,293.0654602050781,297.1499938964844,293.1499938964844,0.1085829809308052,-12425.58203125,304.1501159667969,0.5437338948249817,0.1383101493120193,0.6543854475021362,288.4407958984375,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06500244140625,288.4422912597656,1.0,0.6437331438064575,0.447027325630188,0.447027325630188,1.0,1.0,-3.176829099655152,1.066429853439331,2.1103992462158203,0.3534700274467468,0.0,0.0,1.0,244.1555328369141,253.0,67.62505340576172,-29798.048828125,3149.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5435485839844,307.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,29801.580078125,29880.0,0.0,0.0,0.702321469783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6017800569534302,1.6018011569976809,-2.1189049220993184e-05,0.0,0.0007127670105546,0.0,0.0,456.9468994140625,0.0,0.0,0.0,0.8745384812355042,4.0,0.0,1.0
632280,293.032958984375,297.1499938964844,293.1499938964844,0.496621698141098,-8178.13330078125,304.15802001953125,0.8223748207092285,0.4730111956596374,0.4304788112640381,292.9803161621094,297.1499938964844,293.1499938964844,0.3951015770435333,-7224.2265625,304.145263671875,0.7755613327026367,0.3960334062576294,0.3805760741233825,292.8642883300781,297.1499938964844,293.1499938964844,0.670093834400177,-8022.42822265625,304.1287536621094,0.8873406648635864,0.6016800403594971,0.4230708181858063,292.8627624511719,297.1499938964844,293.1499938964844,0.9657484889030457,-14353.4326171875,304.1249084472656,0.980375587940216,0.7989314198493958,0.7571281790733337,293.0654602050781,297.1499938964844,293.1499938964844,0.1085829809308052,-12425.58203125,304.1501159667969,0.5437338948249817,0.1383101493120193,0.6543854475021362,288.4407958984375,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06500244140625,288.4422912597656,1.0,0.6437331438064575,0.447027325630188,0.447027325630188,1.0,1.0,-3.176829099655152,1.066429853439331,2.1103992462158203,0.3534700274467468,0.0,0.0,1.0,244.1555328369141,253.0,67.62505340576172,-29798.048828125,3149.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5435485839844,307.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,29801.580078125,29880.0,0.0,0.0,0.702321469783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6017800569534302,1.6018011569976809,-2.1189049220993184e-05,0.0,0.0007127670105546,0.0,0.0,456.9468994140625,0.0,0.0,0.0,0.8745384812355042,4.0,0.0,1.0
632340,293.05389404296875,297.1499938964844,293.1499938964844,0.4938918650150299,-8142.322265625,304.1598815917969,0.8194764256477356,0.4717283248901367,0.4295300841331482,292.9986877441406,297.1499938964844,293.1499938964844,0.3950699269771576,-7222.66943359375,304.1469116210937,0.7737005352973938,0.396607905626297,0.3813317120075226,292.88397216796875,297.1499938964844,293.1499938964844,0.6732010841369629,-8050.02587890625,304.1306457519531,0.8862905502319336,0.6049231886863708,0.425454705953598,292.88458251953125,297.1499938964844,293.1499938964844,0.9682350754737854,-14378.1240234375,304.12908935546875,0.9788185358047484,0.8017837405204773,0.7599783539772034,293.0768127441406,297.1499938964844,293.1499938964844,0.1083040013909339,-12397.3876953125,304.1505432128906,0.5416934490203857,0.1381505131721496,0.6543876528739929,288.47686767578125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0756225585937,288.4782409667969,1.0,0.6463295221328735,0.4473967850208282,0.4473967850208282,1.0,1.0,-3.182894706726074,1.0696263313293457,2.1132683753967285,0.3553063869476318,0.0,0.0,1.0,247.6724090576172,256.0,55.16736602783203,-29954.841796875,3181.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6684875488281,307.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,29860.8046875,30960.0,0.0,0.0,0.7072503566741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603691339492798,1.603712558746338,-2.123964623024221e-05,0.0,0.0007177692023105,0.0,0.0,458.5845947265625,0.0,0.0,0.0,0.890490710735321,4.0,0.0,1.0
632400,293.05389404296875,297.1499938964844,293.1499938964844,0.4938918650150299,-8142.322265625,304.1598815917969,0.8194764256477356,0.4717283248901367,0.4295300841331482,292.9986877441406,297.1499938964844,293.1499938964844,0.3950699269771576,-7222.66943359375,304.1469116210937,0.7737005352973938,0.396607905626297,0.3813317120075226,292.88397216796875,297.1499938964844,293.1499938964844,0.6732010841369629,-8050.02587890625,304.1306457519531,0.8862905502319336,0.6049231886863708,0.425454705953598,292.88458251953125,297.1499938964844,293.1499938964844,0.9682350754737854,-14378.1240234375,304.12908935546875,0.9788185358047484,0.8017837405204773,0.7599783539772034,293.0768127441406,297.1499938964844,293.1499938964844,0.1083040013909339,-12397.3876953125,304.1505432128906,0.5416934490203857,0.1381505131721496,0.6543876528739929,288.47686767578125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0756225585937,288.4782409667969,1.0,0.6463295221328735,0.4473967850208282,0.4473967850208282,1.0,1.0,-3.182894706726074,1.0696263313293457,2.1132683753967285,0.3553063869476318,0.0,0.0,1.0,247.6724090576172,256.0,55.16736602783203,-29954.841796875,3181.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6684875488281,307.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,29860.8046875,30960.0,0.0,0.0,0.7072503566741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603691339492798,1.603712558746338,-2.123964623024221e-05,0.0,0.0007177692023105,0.0,0.0,458.5845947265625,0.0,0.0,0.0,0.890490710735321,4.0,0.0,1.0
632460,293.073974609375,297.1499938964844,293.1499938964844,0.4895522892475128,-8084.7470703125,304.1636962890625,0.8163830637931824,0.4700906872749328,0.4282771944999695,293.0165100097656,297.1499938964844,293.1499938964844,0.3936468958854675,-7200.27099609375,304.15020751953125,0.771624743938446,0.3968285918235779,0.3817533254623413,292.9026794433594,297.1499938964844,293.1499938964844,0.6742996573448181,-8057.92919921875,304.1351013183594,0.8850968480110168,0.6078696250915527,0.4276399612426758,292.90533447265625,297.1499938964844,293.1499938964844,0.9679555296897888,-14369.427734375,304.13629150390625,0.9771263599395752,0.8043009042739868,0.7625371217727661,293.0871887207031,297.1499938964844,293.1499938964844,0.1076884865760803,-12335.9052734375,304.1513366699219,0.5395331978797913,0.1379016488790512,0.653993546962738,288.5457458496094,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0859375,288.5474853515625,1.0,0.6486866474151611,0.4478188753128052,0.4478188753128052,1.0,1.0,-3.1871273517608643,1.072252869606018,2.114874601364136,0.3569846749305725,0.0,0.0,1.0,251.16751098632807,259.0,76.59610748291016,-30241.142578125,3209.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75933837890625,307.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,30805.607421875,30960.0,0.0,0.0,0.7120816111564636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338802576065063,1.6339023113250732,-2.2046831873012707e-05,0.0,0.0007226723246276,0.0,0.0,484.9735107421875,0.0,0.0,0.0,0.8921750783920288,4.0,0.0,1.0
632520,293.073974609375,297.1499938964844,293.1499938964844,0.4895522892475128,-8084.7470703125,304.1636962890625,0.8163830637931824,0.4700906872749328,0.4282771944999695,293.0165100097656,297.1499938964844,293.1499938964844,0.3936468958854675,-7200.27099609375,304.15020751953125,0.771624743938446,0.3968285918235779,0.3817533254623413,292.9026794433594,297.1499938964844,293.1499938964844,0.6742996573448181,-8057.92919921875,304.1351013183594,0.8850968480110168,0.6078696250915527,0.4276399612426758,292.90533447265625,297.1499938964844,293.1499938964844,0.9679555296897888,-14369.427734375,304.13629150390625,0.9771263599395752,0.8043009042739868,0.7625371217727661,293.0871887207031,297.1499938964844,293.1499938964844,0.1076884865760803,-12335.9052734375,304.1513366699219,0.5395331978797913,0.1379016488790512,0.653993546962738,288.5457458496094,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0859375,288.5474853515625,1.0,0.6486866474151611,0.4478188753128052,0.4478188753128052,1.0,1.0,-3.1871273517608643,1.072252869606018,2.114874601364136,0.3569846749305725,0.0,0.0,1.0,251.16751098632807,259.0,76.59610748291016,-30241.142578125,3209.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75933837890625,307.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,30805.607421875,30960.0,0.0,0.0,0.7120816111564636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338802576065063,1.6339023113250732,-2.2046831873012707e-05,0.0,0.0007226723246276,0.0,0.0,484.9735107421875,0.0,0.0,0.0,0.8921750783920288,4.0,0.0,1.0
632580,293.0931396484375,297.1499938964844,293.1499938964844,0.4858086705207824,-8035.98583984375,304.1653747558594,0.8130944967269897,0.468132734298706,0.4267289042472839,293.0336608886719,297.1499938964844,293.1499938964844,0.3926434516906738,-7184.92333984375,304.1517944335937,0.7693706750869751,0.3967303037643432,0.381867915391922,292.9201965332031,297.1499938964844,293.1499938964844,0.6763490438461304,-8076.05419921875,304.1366271972656,0.8837941288948059,0.610577404499054,0.4296491146087646,292.9247436523437,297.1499938964844,293.1499938964844,0.9689417481422424,-14378.7373046875,304.1391906738281,0.9753208160400392,0.806557297706604,0.7648287415504456,293.0966491699219,297.1499938964844,293.1499938964844,0.1072248592972755,-12290.6591796875,304.15167236328125,0.537278950214386,0.137573555111885,0.6532361507415771,288.5852966308594,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09588623046875,288.5867004394531,1.0,0.6508170366287231,0.4482936263084411,0.4482936263084411,1.0,1.0,-3.1896657943725586,1.074363112449646,2.115302562713623,0.358521819114685,0.0,0.0,1.0,254.62762451171875,262.0,60.584808349609375,-30368.8359375,3233.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8595275878906,307.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,30922.814453125,30960.0,0.0,0.0,0.7164458632469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6375865936279297,1.637608766555786,-2.2146967239677903e-05,0.0,0.0007271014619618,0.0,0.0,488.2813720703125,0.0,0.0,0.0,0.8940198421478271,4.0,0.0,1.0
632640,293.0931396484375,297.1499938964844,293.1499938964844,0.4858086705207824,-8035.98583984375,304.1653747558594,0.8130944967269897,0.468132734298706,0.4267289042472839,293.0336608886719,297.1499938964844,293.1499938964844,0.3926434516906738,-7184.92333984375,304.1517944335937,0.7693706750869751,0.3967303037643432,0.381867915391922,292.9201965332031,297.1499938964844,293.1499938964844,0.6763490438461304,-8076.05419921875,304.1366271972656,0.8837941288948059,0.610577404499054,0.4296491146087646,292.9247436523437,297.1499938964844,293.1499938964844,0.9689417481422424,-14378.7373046875,304.1391906738281,0.9753208160400392,0.806557297706604,0.7648287415504456,293.0966491699219,297.1499938964844,293.1499938964844,0.1072248592972755,-12290.6591796875,304.15167236328125,0.537278950214386,0.137573555111885,0.6532361507415771,288.5852966308594,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09588623046875,288.5867004394531,1.0,0.6508170366287231,0.4482936263084411,0.4482936263084411,1.0,1.0,-3.1896657943725586,1.074363112449646,2.115302562713623,0.358521819114685,0.0,0.0,1.0,254.62762451171875,262.0,60.584808349609375,-30368.8359375,3233.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8595275878906,307.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,30922.814453125,30960.0,0.0,0.0,0.7164458632469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6375865936279297,1.637608766555786,-2.2146967239677903e-05,0.0,0.0007271014619618,0.0,0.0,488.2813720703125,0.0,0.0,0.0,0.8940198421478271,4.0,0.0,1.0
632700,293.1023864746094,297.1499938964844,293.1499938964844,0.483851283788681,-8010.5166015625,304.1661376953125,0.8113745450973511,0.467034250497818,0.4258497059345245,293.0419921875,297.1499938964844,293.1499938964844,0.392047643661499,-7175.9462890625,304.1525573730469,0.7681837677955627,0.3965641260147095,0.3818157017230987,292.9287414550781,297.1499938964844,293.1499938964844,0.6773118376731873,-8084.5830078125,304.1372985839844,0.8831025958061218,0.6118113994598389,0.4305846095085144,292.9339904785156,297.1499938964844,293.1499938964844,0.9693809747695924,-14383.0322265625,304.1403503417969,0.9743831157684326,0.8075931668281555,0.7658901214599609,293.1010437011719,297.1499938964844,293.1499938964844,0.10698202252388,-12267.146484375,304.1517944335937,0.5361250638961792,0.1373836249113083,0.6527387499809265,288.60333251953125,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09979248046875,288.6047058105469,1.0,0.651803195476532,0.4485335350036621,0.4485335350036621,1.0,1.0,-3.190349817276001,1.075202226638794,2.115147352218628,0.3592061400413513,0.0,0.0,1.0,256.3440856933594,262.0,55.94897079467773,-30427.939453125,3244.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9156799316406,307.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,30941.525390625,32040.0,0.0,0.0,0.7184075713157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.638177514076233,1.6381996870040894,-2.2162952518556267e-05,0.0,0.0007290923967957,0.0,0.0,488.8101196289063,0.0,0.0,0.0,0.9093138575553894,4.0,0.0,1.0
632760,293.11151123046875,297.1499938964844,293.1499938964844,0.4809097647666931,-7971.3916015625,304.1685485839844,0.8095901608467102,0.4658462107181549,0.4248979687690735,293.0502624511719,297.1499938964844,293.1499938964844,0.3906282186508178,-7154.35498046875,304.1546630859375,0.766949474811554,0.3963097929954529,0.3816885948181152,292.9372863769531,297.1499938964844,293.1499938964844,0.6769306063652039,-8079.61181640625,304.14031982421875,0.8823606967926025,0.6129357814788818,0.4314512312412262,292.9430847167969,297.1499938964844,293.1499938964844,0.9680631756782532,-14365.083984375,304.1445007324219,0.973410665988922,0.808544933795929,0.7668883800506592,293.1052551269531,297.1499938964844,293.1499938964844,0.1065293923020362,-12222.3916015625,304.1523132324219,0.5349509119987488,0.1371769607067108,0.6521714925765991,288.6465759277344,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1033020019531,288.6488952636719,1.0,0.6527377963066101,0.4487817585468292,0.4487817585468292,1.0,1.0,-3.1906137466430664,1.075899600982666,2.1147141456604004,0.3598446547985077,0.0,0.0,1.0,258.06060791015625,265.0,84.54220581054688,-30612.537109375,3254.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95489501953125,307.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,31734.513671875,32040.0,0.0,0.0,0.7204423546791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6630271673202517,1.6630499362945557,-2.2840436940896325e-05,0.0,0.0007311574299819,0.0,0.0,511.3938293457031,0.0,0.0,0.0,0.9083122611045836,4.0,0.0,1.0
632820,293.1292419433594,297.1499938964844,293.1499938964844,0.4760930836200714,-7908.537109375,304.1703491210937,0.8057965636253357,0.4632252156734466,0.4227637350559234,293.0665283203125,297.1499938964844,293.1499938964844,0.3886023163795471,-7124.28564453125,304.1564636230469,0.76432204246521,0.3955376446247101,0.381182312965393,292.9538879394531,297.1499938964844,293.1499938964844,0.6776430606842041,-8085.2822265625,304.1423034667969,0.8807395100593567,0.6149550676345825,0.4329967796802521,292.9605407714844,297.1499938964844,293.1499938964844,0.9675262570381165,-14357.7138671875,304.14715576171875,0.971346914768219,0.8102453351020813,0.768667459487915,293.11309814453125,297.1499938964844,293.1499938964844,0.1058932393789291,-12160.810546875,304.152587890625,0.5325415730476379,0.1367155462503433,0.6508237719535828,288.6932678222656,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1101989746094,288.6947937011719,1.0,0.6544467210769653,0.4493215680122375,0.4493215680122375,1.0,1.0,-3.1898176670074463,1.0768907070159912,2.112926959991455,0.3610112369060516,0.0,0.0,1.0,261.49334716796875,268.0,68.44889831542969,-30724.115234375,3271.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0337829589844,307.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,31967.294921875,32040.0,0.0,0.0,0.7242806553840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702516078948977,1.6702746152877808,-2.30393106903648e-05,0.0,0.0007350527448579,0.0,0.0,518.0875854492188,0.0,0.0,0.0,0.9119033217430116,4.0,0.0,1.0
