time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1292419433594,297.1499938964844,293.1499938964844,0.4760930836200714,-7908.537109375,304.1703491210937,0.8057965636253357,0.4632252156734466,0.4227637350559234,293.0665283203125,297.1499938964844,293.1499938964844,0.3886023163795471,-7124.28564453125,304.1564636230469,0.76432204246521,0.3955376446247101,0.381182312965393,292.9538879394531,297.1499938964844,293.1499938964844,0.6776430606842041,-8085.2822265625,304.1423034667969,0.8807395100593567,0.6149550676345825,0.4329967796802521,292.9605407714844,297.1499938964844,293.1499938964844,0.9675262570381165,-14357.7138671875,304.14715576171875,0.971346914768219,0.8102453351020813,0.768667459487915,293.11309814453125,297.1499938964844,293.1499938964844,0.1058932393789291,-12160.810546875,304.152587890625,0.5325415730476379,0.1367155462503433,0.6508237719535828,288.6932678222656,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1101989746094,288.6947937011719,1.0,0.6544467210769653,0.4493215680122375,0.4493215680122375,1.0,1.0,-3.1898176670074463,1.0768907070159912,2.112926959991455,0.3610112369060516,0.0,0.0,1.0,261.49334716796875,268.0,68.44889831542969,-30724.115234375,3271.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0337829589844,307.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,31967.294921875,32040.0,0.0,0.0,0.7242806553840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702516078948977,1.6702746152877808,-2.30393106903648e-05,0.0,0.0007350527448579,0.0,0.0,518.0875854492188,0.0,0.0,0.0,0.9119033217430116,4.0,0.0,1.0
632940,293.1466064453125,297.1499938964844,293.1499938964844,0.471147209405899,-7844.07470703125,304.1718139648437,0.8017536401748657,0.4602281451225281,0.4203222692012787,293.08270263671875,297.1499938964844,293.1499938964844,0.3863746225833893,-7091.48388671875,304.15802001953125,0.7615079283714294,0.3943768441677093,0.3803344666957855,292.9695739746094,297.1499938964844,293.1499938964844,0.6783827543258667,-8091.533203125,304.1436462402344,0.879024088382721,0.6167435050010681,0.4343754351139068,292.9768981933594,297.1499938964844,293.1499938964844,0.9671311974525452,-14352.8193359375,304.14874267578125,0.9691862463951112,0.811729371547699,0.7702423930168152,293.1202697753906,297.1499938964844,293.1499938964844,0.1052694618701934,-12100.9150390625,304.1527709960937,0.5300853848457336,0.1361985504627227,0.6492257118225098,288.73162841796875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1171569824219,288.7330627441406,1.0,0.6559579968452454,0.4499220550060272,0.4499220550060272,1.0,1.0,-3.1874945163726807,1.0774405002593994,2.110054016113281,0.36207976937294,0.0,0.0,1.0,264.90020751953125,271.0,57.85077667236328,-30811.48046875,3284.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12994384765625,307.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32022.552734375,33120.0,0.0,0.0,0.7275950312614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719619035720823,1.6719850301742554,-2.308652074134443e-05,0.0,0.0007384165073744,0.0,0.0,519.6807861328125,0.0,0.0,0.0,0.9277535676956176,4.0,0.0,1.0
633000,293.1466064453125,297.1499938964844,293.1499938964844,0.471147209405899,-7844.07470703125,304.1718139648437,0.8017536401748657,0.4602281451225281,0.4203222692012787,293.08270263671875,297.1499938964844,293.1499938964844,0.3863746225833893,-7091.48388671875,304.15802001953125,0.7615079283714294,0.3943768441677093,0.3803344666957855,292.9695739746094,297.1499938964844,293.1499938964844,0.6783827543258667,-8091.533203125,304.1436462402344,0.879024088382721,0.6167435050010681,0.4343754351139068,292.9768981933594,297.1499938964844,293.1499938964844,0.9671311974525452,-14352.8193359375,304.14874267578125,0.9691862463951112,0.811729371547699,0.7702423930168152,293.1202697753906,297.1499938964844,293.1499938964844,0.1052694618701934,-12100.9150390625,304.1527709960937,0.5300853848457336,0.1361985504627227,0.6492257118225098,288.73162841796875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1171569824219,288.7330627441406,1.0,0.6559579968452454,0.4499220550060272,0.4499220550060272,1.0,1.0,-3.1874945163726807,1.0774405002593994,2.110054016113281,0.36207976937294,0.0,0.0,1.0,264.90020751953125,271.0,57.85077667236328,-30811.48046875,3284.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12994384765625,307.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32022.552734375,33120.0,0.0,0.0,0.7275950312614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719619035720823,1.6719850301742554,-2.308652074134443e-05,0.0,0.0007384165073744,0.0,0.0,519.6807861328125,0.0,0.0,0.0,0.9277535676956176,4.0,0.0,1.0
633060,293.1638488769531,297.1499938964844,293.1499938964844,0.4646165668964386,-7757.7294921875,304.1753234863281,0.7974496483802795,0.4568179845809936,0.4175007343292236,293.0990600585937,297.1499938964844,293.1499938964844,0.3827193975448608,-7037.109375,304.1613464355469,0.7584306597709656,0.3927618563175201,0.3790629208087921,292.98455810546875,297.1499938964844,293.1499938964844,0.6772228479385376,-8079.109375,304.14752197265625,0.8771806359291077,0.6182733178138733,0.435584157705307,292.9926147460937,297.1499938964844,293.1499938964844,0.9642205834388732,-14316.8076171875,304.15380859375,0.9668734073638916,0.8129286766052246,0.7715733647346497,293.1268005371094,297.1499938964844,293.1499938964844,0.1043601557612419,-12012.2509765625,304.1533203125,0.5275667905807495,0.1356254667043686,0.6473945379257202,288.80157470703125,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.124267578125,288.8033752441406,1.0,0.6572663187980652,0.4505928754806518,0.4505928754806518,1.0,1.0,-3.183426856994629,1.0774861574172974,2.105940818786621,0.3630373179912567,0.0,0.0,1.0,268.31842041015625,274.0,78.92510223388672,-31021.103515625,3294.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19708251953125,307.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32973.79296875,33120.0,0.0,0.0,0.7308667898178101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701135277748108,1.7011592388153076,-2.389920518908184e-05,0.0,0.0007417368469759,0.0,0.0,547.361572265625,0.0,0.0,0.0,0.9288703203201294,4.0,0.0,1.0
633120,293.1638488769531,297.1499938964844,293.1499938964844,0.4646165668964386,-7757.7294921875,304.1753234863281,0.7974496483802795,0.4568179845809936,0.4175007343292236,293.0990600585937,297.1499938964844,293.1499938964844,0.3827193975448608,-7037.109375,304.1613464355469,0.7584306597709656,0.3927618563175201,0.3790629208087921,292.98455810546875,297.1499938964844,293.1499938964844,0.6772228479385376,-8079.109375,304.14752197265625,0.8771806359291077,0.6182733178138733,0.435584157705307,292.9926147460937,297.1499938964844,293.1499938964844,0.9642205834388732,-14316.8076171875,304.15380859375,0.9668734073638916,0.8129286766052246,0.7715733647346497,293.1268005371094,297.1499938964844,293.1499938964844,0.1043601557612419,-12012.2509765625,304.1533203125,0.5275667905807495,0.1356254667043686,0.6473945379257202,288.80157470703125,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.124267578125,288.8033752441406,1.0,0.6572663187980652,0.4505928754806518,0.4505928754806518,1.0,1.0,-3.183426856994629,1.0774861574172974,2.105940818786621,0.3630373179912567,0.0,0.0,1.0,268.31842041015625,274.0,78.92510223388672,-31021.103515625,3294.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19708251953125,307.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32973.79296875,33120.0,0.0,0.0,0.7308667898178101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701135277748108,1.7011592388153076,-2.389920518908184e-05,0.0,0.0007417368469759,0.0,0.0,547.361572265625,0.0,0.0,0.0,0.9288703203201294,4.0,0.0,1.0
633180,293.1801147460937,297.1499938964844,293.1499938964844,0.4586604237556457,-7679.763671875,304.1767883300781,0.7930154204368591,0.4531655609607696,0.4144308865070343,293.1151733398437,297.1499938964844,293.1499938964844,0.379364401102066,-6987.912109375,304.16314697265625,0.7551763653755188,0.390785276889801,0.3774312436580658,292.9986877441406,297.1499938964844,293.1499938964844,0.6769858002662659,-8076.5361328125,304.14874267578125,0.8752689361572266,0.6196020245552063,0.4366416037082672,293.00738525390625,297.1499938964844,293.1499938964844,0.9625951051712036,-14298.3623046875,304.1552124023437,0.9644635319709778,0.8139174580574036,0.7726843953132629,293.1327819824219,297.1499938964844,293.1499938964844,0.1036111190915107,-11940.3671875,304.1534729003906,0.5250219106674194,0.1350022703409195,0.645332396030426,288.84478759765625,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1315612792969,288.8463134765625,1.0,0.6583852171897888,0.4513324797153473,0.4513324797153473,1.0,1.0,-3.177903175354004,1.0771313905715942,2.10077166557312,0.3639153838157654,0.0,0.0,1.0,271.7008361816406,277.0,65.07931518554688,-31085.19140625,3300.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2763671875,307.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,33085.9375,33120.0,0.0,0.0,0.7337316870689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704541802406311,1.7045657634735107,-2.3995013179956004e-05,0.0,0.0007446444360539,0.0,0.0,550.6563720703125,0.0,0.0,0.0,0.930562138557434,4.0,0.0,1.0
633240,293.1801147460937,297.1499938964844,293.1499938964844,0.4586604237556457,-7679.763671875,304.1767883300781,0.7930154204368591,0.4531655609607696,0.4144308865070343,293.1151733398437,297.1499938964844,293.1499938964844,0.379364401102066,-6987.912109375,304.16314697265625,0.7551763653755188,0.390785276889801,0.3774312436580658,292.9986877441406,297.1499938964844,293.1499938964844,0.6769858002662659,-8076.5361328125,304.14874267578125,0.8752689361572266,0.6196020245552063,0.4366416037082672,293.00738525390625,297.1499938964844,293.1499938964844,0.9625951051712036,-14298.3623046875,304.1552124023437,0.9644635319709778,0.8139174580574036,0.7726843953132629,293.1327819824219,297.1499938964844,293.1499938964844,0.1036111190915107,-11940.3671875,304.1534729003906,0.5250219106674194,0.1350022703409195,0.645332396030426,288.84478759765625,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1315612792969,288.8463134765625,1.0,0.6583852171897888,0.4513324797153473,0.4513324797153473,1.0,1.0,-3.177903175354004,1.0771313905715942,2.10077166557312,0.3639153838157654,0.0,0.0,1.0,271.7008361816406,277.0,65.07931518554688,-31085.19140625,3300.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2763671875,307.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,33085.9375,33120.0,0.0,0.0,0.7337316870689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704541802406311,1.7045657634735107,-2.3995013179956004e-05,0.0,0.0007446444360539,0.0,0.0,550.6563720703125,0.0,0.0,0.0,0.930562138557434,4.0,0.0,1.0
633300,293.1878662109375,297.1499938964844,293.1499938964844,0.4556348025798797,-7640.1298828125,304.17742919921875,0.7907710671424866,0.4512608647346496,0.4128250181674957,293.1230773925781,297.1499938964844,293.1499938964844,0.3775748610496521,-6961.69970703125,304.1640014648437,0.7535000443458557,0.3896722197532654,0.3764961659908294,293.0054016113281,297.1499938964844,293.1499938964844,0.6768246293067932,-8074.89599609375,304.1492614746094,0.8742995858192444,0.6201947331428528,0.4371212422847748,293.0144348144531,297.1499938964844,293.1499938964844,0.9617494940757751,-14288.8544921875,304.15582275390625,0.9632351994514464,0.8143377900123596,0.77317214012146,293.1355285644531,297.1499938964844,293.1499938964844,0.1032322123646736,-11904.0712890625,304.1535339355469,0.523749053478241,0.1346752345561981,0.6442275643348694,288.8651123046875,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.13525390625,288.8666687011719,1.0,0.6588815450668335,0.4517273008823395,0.4517273008823395,1.0,1.0,-3.1746833324432373,1.0768343210220337,2.097849130630493,0.3643373250961303,0.0,0.0,1.0,273.3734130859375,277.0,61.39024353027344,-31114.146484375,3302.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226013183594,307.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,33103.28125,34200.0,0.0,0.0,0.7349684834480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7050679922103882,1.7050920724868774,-2.4009834305616096e-05,0.0,0.0007458995678462,0.0,0.0,551.1665649414062,0.0,0.0,0.0,0.9458235502243042,4.0,0.0,1.0
633360,293.1954345703125,297.1499938964844,293.1499938964844,0.4517540037631988,-7588.3984375,304.1794738769531,0.7885053753852844,0.4492966830730438,0.4111715853214264,293.13092041015625,297.1499938964844,293.1499938964844,0.3750256597995758,-6923.72607421875,304.1661071777344,0.7517907619476318,0.3884758949279785,0.375485748052597,293.01202392578125,297.1499938964844,293.1499938964844,0.6754382848739624,-8060.92919921875,304.15191650390625,0.8733156323432922,0.6207266449928284,0.4375657141208648,293.0213928222656,297.1499938964844,293.1499938964844,0.9592654705047609,-14258.455078125,304.1592712402344,0.9619836807250975,0.8146876096725464,0.7736081480979919,293.13818359375,297.1499938964844,293.1499938964844,0.1026658043265342,-11848.5576171875,304.1539001464844,0.522476315498352,0.1343390047550201,0.6430827379226685,288.90924072265625,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1390075683594,288.9116516113281,1.0,0.659339427947998,0.4521392583847046,0.4521392583847046,1.0,1.0,-3.171163558959961,1.076459288597107,2.0947041511535645,0.3647503852844238,0.0,0.0,1.0,275.03961181640625,280.0,88.61210632324219,-31260.548828125,3303.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3533630371094,308.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,33905.7421875,34200.0,0.0,0.0,0.7362825870513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7292399406433103,1.7292646169662476,-2.4695409592823125e-05,0.0,0.000747233221773,0.0,0.0,574.9414672851562,0.0,0.0,0.0,0.9444305896759032,4.0,0.0,1.0
633420,293.2098693847656,297.1499938964844,293.1499938964844,0.4450618624687195,-7500.3212890625,304.1807861328125,0.7839024066925049,0.445216029882431,0.4077151715755462,293.14630126953125,297.1499938964844,293.1499938964844,0.3706936538219452,-6860.1513671875,304.1679382324219,0.7482649087905884,0.3858410120010376,0.3732305467128753,293.0247497558594,297.1499938964844,293.1499938964844,0.6741971373558044,-8049.0966796875,304.1532897949219,0.8712910413742065,0.6216427087783813,0.4383379817008972,293.0348205566406,297.1499938964844,293.1499938964844,0.9563609957695008,-14225.4365234375,304.16094970703125,0.9593923687934875,0.8152226805686951,0.7742987871170044,293.1430969238281,297.1499938964844,293.1499938964844,0.1018003821372985,-11765.203125,304.154052734375,0.5199294686317444,0.1336415559053421,0.6406786441802979,288.9599914550781,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1466369628906,288.961669921875,1.0,0.6601381897926331,0.453016459941864,0.453016459941864,1.0,1.0,-3.163165807723999,1.0754574537277222,2.087708234786988,0.3655372858047485,0.0,0.0,1.0,278.3588562011719,283.0,73.8453369140625,-31314.533203125,3304.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41705322265625,308.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,34132.234375,34200.0,0.0,0.0,0.7387094497680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360014915466309,1.736026406288147,-2.4888910047593527e-05,0.0,0.0007496961625292,0.0,0.0,581.7122192382812,0.0,0.0,0.0,0.9477842450141908,4.0,0.0,1.0
633480,293.2098693847656,297.1499938964844,293.1499938964844,0.4450618624687195,-7500.3212890625,304.1807861328125,0.7839024066925049,0.445216029882431,0.4077151715755462,293.14630126953125,297.1499938964844,293.1499938964844,0.3706936538219452,-6860.1513671875,304.1679382324219,0.7482649087905884,0.3858410120010376,0.3732305467128753,293.0247497558594,297.1499938964844,293.1499938964844,0.6741971373558044,-8049.0966796875,304.1532897949219,0.8712910413742065,0.6216427087783813,0.4383379817008972,293.0348205566406,297.1499938964844,293.1499938964844,0.9563609957695008,-14225.4365234375,304.16094970703125,0.9593923687934875,0.8152226805686951,0.7742987871170044,293.1430969238281,297.1499938964844,293.1499938964844,0.1018003821372985,-11765.203125,304.154052734375,0.5199294686317444,0.1336415559053421,0.6406786441802979,288.9599914550781,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1466369628906,288.961669921875,1.0,0.6601381897926331,0.453016459941864,0.453016459941864,1.0,1.0,-3.163165807723999,1.0754574537277222,2.087708234786988,0.3655372858047485,0.0,0.0,1.0,278.3588562011719,283.0,73.8453369140625,-31314.533203125,3304.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41705322265625,308.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,34132.234375,34200.0,0.0,0.0,0.7387094497680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360014915466309,1.736026406288147,-2.4888910047593527e-05,0.0,0.0007496961625292,0.0,0.0,581.7122192382812,0.0,0.0,0.0,0.9477842450141908,4.0,0.0,1.0
633540,293.22332763671875,297.1499938964844,293.1499938964844,0.4384401142597198,-7413.12744140625,304.1815490722656,0.7792600989341736,0.4409686923027038,0.4041038155555725,293.16119384765625,297.1499938964844,293.1499938964844,0.3662302196025848,-6794.740234375,304.1693725585937,0.744635283946991,0.3829122185707092,0.3706910610198974,293.0366516113281,297.1499938964844,293.1499938964844,0.6730732917785645,-8038.63525390625,304.1540832519531,0.8692440390586853,0.6223973035812378,0.4389963746070862,293.04736328125,297.1499938964844,293.1499938964844,0.9536678194999696,-14195.4501953125,304.16180419921875,0.9567463994026184,0.8155916929244995,0.7748301029205322,293.14752197265625,297.1499938964844,293.1499938964844,0.1009686589241027,-11685.3837890625,304.1540832519531,0.5174070596694946,0.1329175531864166,0.6381479501724243,289.0031433105469,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15435791015625,289.0047607421875,1.0,0.6608010530471802,0.4539619088172912,0.4539619088172912,1.0,1.0,-3.1541593074798584,1.0742117166519165,2.0799474716186523,0.3663060963153839,0.0,0.0,1.0,281.6368103027344,286.0,64.12919616699219,-31349.787109375,3302.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980163574219,308.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,34184.484375,35280.0,0.0,0.0,0.7406728267669678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375575304031372,1.7375825643539429,-2.4933549866545945e-05,0.0,0.0007516887853853,0.0,0.0,583.2778930664062,0.0,0.0,0.0,0.9635562300682068,4.0,0.0,1.0
633600,293.22332763671875,297.1499938964844,293.1499938964844,0.4384401142597198,-7413.12744140625,304.1815490722656,0.7792600989341736,0.4409686923027038,0.4041038155555725,293.16119384765625,297.1499938964844,293.1499938964844,0.3662302196025848,-6794.740234375,304.1693725585937,0.744635283946991,0.3829122185707092,0.3706910610198974,293.0366516113281,297.1499938964844,293.1499938964844,0.6730732917785645,-8038.63525390625,304.1540832519531,0.8692440390586853,0.6223973035812378,0.4389963746070862,293.04736328125,297.1499938964844,293.1499938964844,0.9536678194999696,-14195.4501953125,304.16180419921875,0.9567463994026184,0.8155916929244995,0.7748301029205322,293.14752197265625,297.1499938964844,293.1499938964844,0.1009686589241027,-11685.3837890625,304.1540832519531,0.5174070596694946,0.1329175531864166,0.6381479501724243,289.0031433105469,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15435791015625,289.0047607421875,1.0,0.6608010530471802,0.4539619088172912,0.4539619088172912,1.0,1.0,-3.1541593074798584,1.0742117166519165,2.0799474716186523,0.3663060963153839,0.0,0.0,1.0,281.6368103027344,286.0,64.12919616699219,-31349.787109375,3302.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980163574219,308.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,34184.484375,35280.0,0.0,0.0,0.7406728267669678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375575304031372,1.7375825643539429,-2.4933549866545945e-05,0.0,0.0007516887853853,0.0,0.0,583.2778930664062,0.0,0.0,0.0,0.9635562300682068,4.0,0.0,1.0
633660,293.2366943359375,297.1499938964844,293.1499938964844,0.4306011497974396,-7308.50341796875,304.1839904785156,0.7744341492652893,0.4364030659198761,0.4002669751644134,293.1763000488281,297.1499938964844,293.1499938964844,0.3605702519416809,-6710.818359375,304.1722717285156,0.7407791018486023,0.3795693218708038,0.3678184747695923,293.0488586425781,297.1499938964844,293.1499938964844,0.6701330542564392,-8010.13134765625,304.157470703125,0.8670107126235962,0.6228009462356567,0.4394650161266327,293.0602722167969,297.1499938964844,293.1499938964844,0.948596715927124,-14135.5947265625,304.1661376953125,0.9538583755493164,0.8155808448791504,0.7750856876373291,293.1523742675781,297.1499938964844,293.1499938964844,0.0998174920678138,-11573.3994140625,304.1546325683594,0.5147033929824829,0.1319998204708099,0.6350786685943604,289.0760192871094,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1629943847656,289.0780334472656,1.0,0.6612939834594727,0.4550409913063049,0.4550409913063049,1.0,1.0,-3.1432764530181885,1.072522759437561,2.070753812789917,0.3670833706855774,0.0,0.0,1.0,285.0126647949219,289.0,84.40376281738281,-31495.7890625,3296.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55279541015625,308.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35141.125,35280.0,0.0,0.0,0.7426213622093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765805721282959,1.765831470489502,-2.5750849090400152e-05,0.0,0.0007536662742495,0.0,0.0,612.1908569335938,0.0,0.0,0.0,0.9641567468643188,4.0,0.0,1.0
633720,293.2366943359375,297.1499938964844,293.1499938964844,0.4306011497974396,-7308.50341796875,304.1839904785156,0.7744341492652893,0.4364030659198761,0.4002669751644134,293.1763000488281,297.1499938964844,293.1499938964844,0.3605702519416809,-6710.818359375,304.1722717285156,0.7407791018486023,0.3795693218708038,0.3678184747695923,293.0488586425781,297.1499938964844,293.1499938964844,0.6701330542564392,-8010.13134765625,304.157470703125,0.8670107126235962,0.6228009462356567,0.4394650161266327,293.0602722167969,297.1499938964844,293.1499938964844,0.948596715927124,-14135.5947265625,304.1661376953125,0.9538583755493164,0.8155808448791504,0.7750856876373291,293.1523742675781,297.1499938964844,293.1499938964844,0.0998174920678138,-11573.3994140625,304.1546325683594,0.5147033929824829,0.1319998204708099,0.6350786685943604,289.0760192871094,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1629943847656,289.0780334472656,1.0,0.6612939834594727,0.4550409913063049,0.4550409913063049,1.0,1.0,-3.1432764530181885,1.072522759437561,2.070753812789917,0.3670833706855774,0.0,0.0,1.0,285.0126647949219,289.0,84.40376281738281,-31495.7890625,3296.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55279541015625,308.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35141.125,35280.0,0.0,0.0,0.7426213622093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765805721282959,1.765831470489502,-2.5750849090400152e-05,0.0,0.0007536662742495,0.0,0.0,612.1908569335938,0.0,0.0,0.0,0.9641567468643188,4.0,0.0,1.0
633780,293.2498474121094,297.1499938964844,293.1499938964844,0.4231531322002411,-7209.42822265625,304.1850891113281,0.7693498730659485,0.43153977394104,0.3961428701877594,293.1915588378906,297.1499938964844,293.1499938964844,0.3550481796264648,-6629.3505859375,304.1740417480469,0.73660808801651,0.3758082985877991,0.3645353615283966,293.06109619140625,297.1499938964844,293.1499938964844,0.6677782535552979,-7987.9931640625,304.1589050292969,0.8645079731941223,0.6228762865066528,0.4396876990795135,293.0732116699219,297.1499938964844,293.1499938964844,0.9444034695625304,-14087.8544921875,304.167724609375,0.9506278038024902,0.8152287602424622,0.7749907970428467,293.1578369140625,297.1499938964844,293.1499938964844,0.0986161008477211,-11458.1416015625,304.15509033203125,0.5116049647331238,0.1308340430259704,0.6308565139770508,289.1266174316406,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1725158691406,289.1285400390625,1.0,0.6615238785743713,0.4563084840774536,0.4563084840774536,1.0,1.0,-3.129450798034668,1.0701076984405518,2.059343099594116,0.3677882254123688,0.0,0.0,1.0,288.5278625488281,292.0,74.47624206542969,-31500.5,3285.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6226501464844,308.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,35248.59375,35280.0,0.0,0.0,0.7441776394844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7689510583877563,1.768976807594299,-2.5842666218522936e-05,0.0,0.0007552456809207,0.0,0.0,615.4680786132812,0.0,0.0,0.0,0.9657157063484192,4.0,0.0,1.0
633840,293.2498474121094,297.1499938964844,293.1499938964844,0.4231531322002411,-7209.42822265625,304.1850891113281,0.7693498730659485,0.43153977394104,0.3961428701877594,293.1915588378906,297.1499938964844,293.1499938964844,0.3550481796264648,-6629.3505859375,304.1740417480469,0.73660808801651,0.3758082985877991,0.3645353615283966,293.06109619140625,297.1499938964844,293.1499938964844,0.6677782535552979,-7987.9931640625,304.1589050292969,0.8645079731941223,0.6228762865066528,0.4396876990795135,293.0732116699219,297.1499938964844,293.1499938964844,0.9444034695625304,-14087.8544921875,304.167724609375,0.9506278038024902,0.8152287602424622,0.7749907970428467,293.1578369140625,297.1499938964844,293.1499938964844,0.0986161008477211,-11458.1416015625,304.15509033203125,0.5116049647331238,0.1308340430259704,0.6308565139770508,289.1266174316406,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1725158691406,289.1285400390625,1.0,0.6615238785743713,0.4563084840774536,0.4563084840774536,1.0,1.0,-3.129450798034668,1.0701076984405518,2.059343099594116,0.3677882254123688,0.0,0.0,1.0,288.5278625488281,292.0,74.47624206542969,-31500.5,3285.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6226501464844,308.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,35248.59375,35280.0,0.0,0.0,0.7441776394844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7689510583877563,1.768976807594299,-2.5842666218522936e-05,0.0,0.0007552456809207,0.0,0.0,615.4680786132812,0.0,0.0,0.0,0.9657157063484192,4.0,0.0,1.0
633900,293.2561950683594,297.1499938964844,293.1499938964844,0.4193495512008667,-7158.6669921875,304.18560791015625,0.7667800784111023,0.429025650024414,0.3940033316612243,293.1990661621094,297.1499938964844,293.1499938964844,0.3521531820297241,-6586.54833984375,304.1749267578125,0.7344632148742676,0.3738050758838653,0.3627718985080719,293.0671081542969,297.1499938964844,293.1499938964844,0.6664734482765198,-7975.71875,304.15966796875,0.8632241487503052,0.6228216290473938,0.4397320747375488,293.0795288085937,297.1499938964844,293.1499938964844,0.9421685338020324,-14062.3408203125,304.1685791015625,0.9489609003067015,0.8149573802947998,0.7748508453369141,293.1605834960937,297.1499938964844,293.1499938964844,0.0979610830545425,-11395.3515625,304.1553649902344,0.5099886655807495,0.130193144083023,0.6284491419792175,289.1518859863281,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1773986816406,289.1538391113281,1.0,0.6615467071533203,0.4570061564445495,0.4570061564445495,1.0,1.0,-3.1217501163482666,1.0687286853790283,2.053021192550659,0.368143081665039,0.0,0.0,1.0,290.2757263183594,292.0,72.84967041015625,-31499.552734375,3277.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6654052734375,308.4105529785156,278.1499938964844,0.0,18000.0,313.3099975585937,35264.8515625,36000.0,0.0,0.0,0.7463609576225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.769426345825195,1.7694522142410278,-2.585655602160841e-05,0.0,0.0007574615301564,0.0,0.0,615.9642944335938,0.0,0.0,0.0,0.9759513139724731,4.0,0.0,1.0
633960,293.2624206542969,297.1499938964844,293.1499938964844,0.4149672389030456,-7099.484375,304.1871032714844,0.7642042636871338,0.4264582097530365,0.3918176591396332,293.2064819335937,297.1499938964844,293.1499938964844,0.3487314283847809,-6535.4072265625,304.1766357421875,0.7322895526885986,0.371728241443634,0.3609384000301361,293.07305908203125,297.1499938964844,293.1499938964844,0.6642664074897766,-7954.345703125,304.16192626953125,0.8619300723075867,0.6227036714553833,0.4397359788417816,293.0858459472656,297.1499938964844,293.1499938964844,0.938737690448761,-14021.52734375,304.17144775390625,0.9472711086273192,0.8146145939826965,0.7746521830558777,293.1632995605469,297.1499938964844,293.1499938964844,0.0971578061580658,-11317.3525390625,304.1558532714844,0.5083528757095337,0.1295248121023178,0.6259050965309143,289.19403076171875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1823425292969,289.19683837890625,1.0,0.6615159511566162,0.4577440321445465,0.4577440321445465,1.0,1.0,-3.113626003265381,1.0672664642333984,2.0463595390319824,0.3685096800327301,0.0,0.0,1.0,292.0087280273437,295.0,93.58401489257812,-31582.412109375,3269.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7125244140625,308.4841613769531,278.1499938964844,0.0,18000.0,313.3099975585937,35807.94921875,36000.0,0.0,0.0,0.7471309304237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7852317094802856,1.7852579355239868,-2.6320545657654293e-05,0.0,0.0007582429097965,0.0,0.0,632.6185913085938,0.0,0.0,0.0,0.974833369255066,4.0,0.0,1.0
634020,293.2743835449219,297.1499938964844,293.1499938964844,0.4066672921180725,-6987.7880859375,304.18853759765625,0.7590434551239014,0.4211839735507965,0.3873112499713897,293.2209167480469,297.1499938964844,293.1499938964844,0.3421805202960968,-6437.90478515625,304.1786499023437,0.7278504967689514,0.3673688173294067,0.3570693731307983,293.08465576171875,297.1499938964844,293.1499938964844,0.660486102104187,-7918.5859375,304.1642150878906,0.8593130707740784,0.6223036646842957,0.4396190345287323,293.09814453125,297.1499938964844,293.1499938964844,0.9327346682548524,-13952.1220703125,304.1742553710937,0.94382244348526,0.8137447237968445,0.7740634679794312,293.1685485839844,297.1499938964844,293.1499938964844,0.0956358835101127,-11170.6689453125,304.15643310546875,0.5050508379936218,0.1281220763921737,0.6204901933670044,289.2596435546875,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1922302246094,289.2620849609375,1.0,0.6613041162490845,0.4593361318111419,0.4593361318111419,1.0,1.0,-3.096199750900269,1.0641101598739624,2.032089710235596,0.3692730665206909,0.0,0.0,1.0,295.427490234375,298.0,91.0342025756836,-31597.69921875,3250.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110046386719,308.59088134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35956.78515625,36000.0,0.0,0.0,0.7483420372009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789538860321045,1.7895653247833252,-2.644770393089857e-05,0.0,0.0007594720227643,0.0,0.0,637.2086181640625,0.0,0.0,0.0,0.9769707918167114,4.0,0.0,1.0
634080,293.2743835449219,297.1499938964844,293.1499938964844,0.4066672921180725,-6987.7880859375,304.18853759765625,0.7590434551239014,0.4211839735507965,0.3873112499713897,293.2209167480469,297.1499938964844,293.1499938964844,0.3421805202960968,-6437.90478515625,304.1786499023437,0.7278504967689514,0.3673688173294067,0.3570693731307983,293.08465576171875,297.1499938964844,293.1499938964844,0.660486102104187,-7918.5859375,304.1642150878906,0.8593130707740784,0.6223036646842957,0.4396190345287323,293.09814453125,297.1499938964844,293.1499938964844,0.9327346682548524,-13952.1220703125,304.1742553710937,0.94382244348526,0.8137447237968445,0.7740634679794312,293.1685485839844,297.1499938964844,293.1499938964844,0.0956358835101127,-11170.6689453125,304.15643310546875,0.5050508379936218,0.1281220763921737,0.6204901933670044,289.2596435546875,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1922302246094,289.2620849609375,1.0,0.6613041162490845,0.4593361318111419,0.4593361318111419,1.0,1.0,-3.096199750900269,1.0641101598739624,2.032089710235596,0.3692730665206909,0.0,0.0,1.0,295.427490234375,298.0,91.0342025756836,-31597.69921875,3250.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110046386719,308.59088134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35956.78515625,36000.0,0.0,0.0,0.7483420372009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789538860321045,1.7895653247833252,-2.644770393089857e-05,0.0,0.0007594720227643,0.0,0.0,637.2086181640625,0.0,0.0,0.0,0.9769707918167114,4.0,0.0,1.0
634140,293.283447265625,297.1499938964844,293.1499938964844,0.3999969661235809,-6897.75439453125,304.1894226074219,0.754931628704071,0.4168486297130584,0.3835983574390411,293.2320556640625,297.1499938964844,293.1499938964844,0.3368148803710937,-6357.875,304.17999267578125,0.7242100238800049,0.3636992573738098,0.3537982106208801,293.093505859375,297.1499938964844,293.1499938964844,0.6573526859283447,-7889.1171875,304.1656799316406,0.8572182655334473,0.6218517422676086,0.4394305944442749,293.1075744628906,297.1499938964844,293.1499938964844,0.9278115034103394,-13895.5361328125,304.1760559082031,0.941032886505127,0.8129071593284607,0.7734540700912476,293.17254638671875,297.1499938964844,293.1499938964844,0.0943917483091354,-11050.875,304.15679931640625,0.5024049878120422,0.1269498765468597,0.6159117817878723,289.31005859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2001342773437,289.3125305175781,1.0,0.6610116362571716,0.4607148766517639,0.4607148766517639,1.0,1.0,-3.081341028213501,1.0614213943481443,2.0199196338653564,0.3699250221252441,0.0,0.0,1.0,298.1089172363281,298.0,89.19769287109375,-31597.857421875,3232.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979187011719,308.6798400878906,278.1499938964844,0.0,18000.0,313.3099975585937,35986.9140625,36000.0,0.0,0.0,0.7489297986030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7904094457626345,1.7904359102249146,-2.6473442630958743e-05,0.0,0.0007600685348734,0.0,0.0,638.1390380859375,0.0,0.0,0.0,0.9774020314216614,4.0,0.0,1.0
634200,293.28564453125,297.1499938964844,293.1499938964844,0.3983165323734283,-6875.01904296875,304.1896057128906,0.7539064288139343,0.4157498478889465,0.3826563060283661,293.2348022460937,297.1499938964844,293.1499938964844,0.335449606180191,-6337.47314453125,304.1802978515625,0.723284900188446,0.362758070230484,0.352957546710968,293.0956726074219,297.1499938964844,293.1499938964844,0.6565399169921875,-7881.47900390625,304.1660461425781,0.8566944599151611,0.6217210292816162,0.4393711686134338,293.10986328125,297.1499938964844,293.1499938964844,0.926545023918152,-13880.9833984375,304.1764831542969,0.9403316974639891,0.8126785755157471,0.773283839225769,293.1734924316406,297.1499938964844,293.1499938964844,0.0940757617354393,-11020.4453125,304.1568908691406,0.5017441511154175,0.1266510486602783,0.6147395372390747,289.32275390625,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2020874023437,289.3252258300781,1.0,0.6609237790107727,0.4610735774040222,0.4610735774040222,1.0,1.0,-3.077512741088867,1.0607295036315918,2.0167832374572754,0.3700938522815704,0.0,0.0,1.0,298.7731018066406,301.0,89.07891845703125,-31597.28515625,3227.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92047119140625,308.70269775390625,278.1499938964844,0.0,18000.0,313.7900085449219,35990.390625,36000.0,0.0,0.0,0.753824770450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7905099391937256,1.790536403656006,-2.647641304065473e-05,0.0,0.0007650363259017,0.0,0.0,638.2464599609375,0.0,0.0,0.0,0.977451741695404,4.0,0.0,1.0
634260,293.2962341308594,297.1499938964844,293.1499938964844,0.3894504606723785,-6754.3037109375,304.1911926269531,0.7487929463386536,0.4101628959178924,0.3778634965419769,293.24810791015625,297.1499938964844,293.1499938964844,0.3281550407409668,-6227.841796875,304.182373046875,0.7185397744178772,0.3579086661338806,0.3486186861991882,293.10626220703125,297.1499938964844,293.1499938964844,0.6516644954681396,-7835.20068359375,304.1688537597656,0.8540669083595276,0.6209512948989868,0.4389964342117309,293.12115478515625,297.1499938964844,293.1499938964844,0.9191401600837708,-13794.7353515625,304.1800537109375,0.9367936849594116,0.8114048838615417,0.7723168134689331,293.1780700683594,297.1499938964844,293.1499938964844,0.0923781171441078,-10856.20703125,304.15740966796875,0.4984410107135772,0.125125765800476,0.6087310314178467,289.3996276855469,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2118835449219,289.40283203125,1.0,0.6604020595550537,0.4629499912261963,0.4629499912261963,1.0,1.0,-3.05769944190979,1.0571467876434326,2.0005526542663574,0.370966225862503,0.0,0.0,1.0,302.06640625,304.0,104.2588348388672,-31657.056640625,3202.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,308.8812255859375,278.1499938964844,0.0,18000.0,313.7900085449219,35997.84765625,36000.0,0.0,0.0,0.7550718784332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907252311706543,1.7907516956329346,-2.648278314154595e-05,0.0,0.0007663019932806,0.0,0.0,638.4767456054688,0.0,0.0,0.0,0.977558434009552,4.0,0.0,1.0
634320,293.2962341308594,297.1499938964844,293.1499938964844,0.3894504606723785,-6754.3037109375,304.1911926269531,0.7487929463386536,0.4101628959178924,0.3778634965419769,293.24810791015625,297.1499938964844,293.1499938964844,0.3281550407409668,-6227.841796875,304.182373046875,0.7185397744178772,0.3579086661338806,0.3486186861991882,293.10626220703125,297.1499938964844,293.1499938964844,0.6516644954681396,-7835.20068359375,304.1688537597656,0.8540669083595276,0.6209512948989868,0.4389964342117309,293.12115478515625,297.1499938964844,293.1499938964844,0.9191401600837708,-13794.7353515625,304.1800537109375,0.9367936849594116,0.8114048838615417,0.7723168134689331,293.1780700683594,297.1499938964844,293.1499938964844,0.0923781171441078,-10856.20703125,304.15740966796875,0.4984410107135772,0.125125765800476,0.6087310314178467,289.3996276855469,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2118835449219,289.40283203125,1.0,0.6604020595550537,0.4629499912261963,0.4629499912261963,1.0,1.0,-3.05769944190979,1.0571467876434326,2.0005526542663574,0.370966225862503,0.0,0.0,1.0,302.06640625,304.0,104.2588348388672,-31657.056640625,3202.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,308.8812255859375,278.1499938964844,0.0,18000.0,313.7900085449219,35997.84765625,36000.0,0.0,0.0,0.7550718784332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907252311706543,1.7907516956329346,-2.648278314154595e-05,0.0,0.0007663019932806,0.0,0.0,638.4767456054688,0.0,0.0,0.0,0.977558434009552,4.0,0.0,1.0
634380,293.30621337890625,297.1499938964844,293.1499938964844,0.3803341388702392,-6629.5068359375,304.1926574707031,0.7436962127685547,0.404434323310852,0.372939258813858,293.2608947753906,297.1499938964844,293.1499938964844,0.3205269873142242,-6112.6474609375,304.1842956542969,0.7135300636291504,0.3528282642364502,0.3440589010715484,293.116455078125,297.1499938964844,293.1499938964844,0.6462206244468689,-7783.6005859375,304.171630859375,0.8514167666435242,0.6199923753738403,0.4384886622428894,293.1321105957031,297.1499938964844,293.1499938964844,0.9109800457954408,-13699.751953125,304.18359375,0.9331948161125184,0.8099159002304077,0.771145761013031,293.18231201171875,297.1499938964844,293.1499938964844,0.0906101241707801,-10685.0029296875,304.15789794921875,0.4951319098472595,0.1235529631376266,0.6025025248527527,289.4824523925781,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2215881347656,289.4857482910156,1.0,0.6597535014152527,0.464961290359497,0.464961290359497,1.0,1.0,-3.036793231964112,1.0533509254455566,1.9834421873092647,0.3718704581260681,0.0,0.0,1.0,305.3250732421875,307.0,112.26748657226562,-31699.140625,3175.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,309.0530700683594,278.1499938964844,0.0,18000.0,313.7900085449219,35999.515625,36000.0,0.0,0.0,0.755669355392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907735109329224,1.7907999753952026,-2.648420922923833e-05,0.0,0.0007669083424843,0.0,0.0,638.5283813476562,0.0,0.0,0.0,0.9775823354721068,4.0,0.0,1.0
634440,293.30621337890625,297.1499938964844,293.1499938964844,0.3803341388702392,-6629.5068359375,304.1926574707031,0.7436962127685547,0.404434323310852,0.372939258813858,293.2608947753906,297.1499938964844,293.1499938964844,0.3205269873142242,-6112.6474609375,304.1842956542969,0.7135300636291504,0.3528282642364502,0.3440589010715484,293.116455078125,297.1499938964844,293.1499938964844,0.6462206244468689,-7783.6005859375,304.171630859375,0.8514167666435242,0.6199923753738403,0.4384886622428894,293.1321105957031,297.1499938964844,293.1499938964844,0.9109800457954408,-13699.751953125,304.18359375,0.9331948161125184,0.8099159002304077,0.771145761013031,293.18231201171875,297.1499938964844,293.1499938964844,0.0906101241707801,-10685.0029296875,304.15789794921875,0.4951319098472595,0.1235529631376266,0.6025025248527527,289.4824523925781,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2215881347656,289.4857482910156,1.0,0.6597535014152527,0.464961290359497,0.464961290359497,1.0,1.0,-3.036793231964112,1.0533509254455566,1.9834421873092647,0.3718704581260681,0.0,0.0,1.0,305.3250732421875,307.0,112.26748657226562,-31699.140625,3175.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,309.0530700683594,278.1499938964844,0.0,18000.0,313.7900085449219,35999.515625,36000.0,0.0,0.0,0.755669355392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907735109329224,1.7907999753952026,-2.648420922923833e-05,0.0,0.0007669083424843,0.0,0.0,638.5283813476562,0.0,0.0,0.0,0.9775823354721068,4.0,0.0,1.0
634500,293.3109436035156,297.1499938964844,293.1499938964844,0.3757506906986236,-6566.5419921875,304.1932373046875,0.7411564588546753,0.4015241861343384,0.3704342842102051,293.26708984375,297.1499938964844,293.1499938964844,0.3166456222534179,-6053.84619140625,304.1850891113281,0.7108946442604065,0.3502065539360046,0.3417007327079773,293.1213684082031,297.1499938964844,293.1499938964844,0.6433875560760498,-7756.8173828125,304.1728515625,0.8500867486000061,0.6194490790367126,0.4381893277168274,293.13739013671875,297.1499938964844,293.1499938964844,0.906753659248352,-13650.703125,304.1851806640625,0.931379497051239,0.8091002106666565,0.7704914808273315,293.184326171875,297.1499938964844,293.1499938964844,0.089714728295803,-10598.359375,304.1580810546875,0.4934715926647186,0.1227507218718528,0.5993143320083618,289.52410888671875,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.22637939453125,289.5274353027344,1.0,0.6593865752220154,0.4660155475139618,0.4660155475139618,1.0,1.0,-3.025968313217163,1.0513789653778076,1.974589347839356,0.3723315298557281,0.0,0.0,1.0,306.9417724609375,307.0,114.01322174072266,-31713.11328125,3161.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,309.1354675292969,278.1499938964844,0.0,18000.0,314.2699890136719,35999.765625,36000.0,0.0,0.0,0.7605494856834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790780782699585,1.7908072471618652,-2.648442386998795e-05,0.0,0.0007718610577285,0.0,0.0,638.5361328125,0.0,0.0,0.0,0.9775859117507936,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3710395693778991,-6501.52197265625,304.1939392089844,0.7386223077774048,0.3985870480537414,0.3679043054580688,293.27313232421875,297.1499938964844,293.1499938964844,0.3126271069049835,-5992.70166015625,304.18603515625,0.7081512808799744,0.347534716129303,0.3392945528030395,293.1261901855469,297.1499938964844,293.1499938964844,0.6402944326400757,-7727.4326171875,304.17431640625,0.8487551808357239,0.6188655495643616,0.4378625452518463,293.1426086425781,297.1499938964844,293.1499938964844,0.9021815061569214,-13597.310546875,304.1871032714844,0.9295574426651,0.8082395195960999,0.7697959542274475,293.1862487792969,297.1499938964844,293.1499938964844,0.0887846872210502,-10508.18359375,304.1582946777344,0.4918047785758972,0.1219391971826553,0.5960833430290222,289.56982421875,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.23114013671875,289.57379150390625,1.0,0.6589949131011963,0.4671009182929992,0.4671009182929992,1.0,1.0,-3.014921903610229,1.0493626594543457,1.9655591249465945,0.3727978765964508,0.0,0.0,1.0,308.5508728027344,295.0,122.21666717529295,-31756.234375,3146.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850769042969,309.2468566894531,278.1499938964844,0.0,18000.0,314.2699890136719,35999.890625,36000.0,0.0,0.0,0.7610661387443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790784239768982,1.7908107042312622,-2.6484527552383952e-05,0.0,0.0007723853341303,0.0,0.0,638.5399169921875,0.0,0.0,0.0,0.977587640285492,4.0,0.0,1.0
634620,293.3238830566406,297.1499938964844,293.1499938964844,0.3610881268978119,-6363.26025390625,304.19586181640625,0.7364972829818726,0.392696350812912,0.3625516593456268,293.2846069335937,297.1499938964844,293.1499938964844,0.304017037153244,-5860.8818359375,304.1883544921875,0.7056548595428467,0.342091292142868,0.3341005146503448,293.13531494140625,297.1499938964844,293.1499938964844,0.6331847906112671,-7659.54150390625,304.1780700683594,0.8496491312980652,0.6176187992095947,0.4369438886642456,293.15252685546875,297.1499938964844,293.1499938964844,0.8918778300285339,-13476.1845703125,304.19189453125,0.9306699633598328,0.8064113259315491,0.7680253982543945,293.1895751953125,297.1499938964844,293.1499938964844,0.0866412967443466,-10300.708984375,304.1591186523437,0.4904708862304687,0.1203442066907882,0.5883793234825134,289.6711730957031,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2403564453125,289.6753234863281,1.0,0.6539264917373657,0.4694063365459442,0.4694063365459442,1.0,1.0,-2.9897539615631104,1.0443129539489746,1.945441007614136,0.3734388947486877,0.0,0.0,1.0,304.8975830078125,283.0,136.05438232421875,-31808.958984375,3075.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,309.4612121582031,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9765625,36000.0,0.0,0.0,0.7615426182746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907867431640625,1.7908132076263428,-2.6484602130949497e-05,0.0,0.0007728689233772,0.0,0.0,638.5425415039062,0.0,0.0,0.0,0.9775888919830322,4.0,0.0,1.0
