time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3238830566406,297.1499938964844,293.1499938964844,0.3610881268978119,-6363.26025390625,304.19586181640625,0.7364972829818726,0.392696350812912,0.3625516593456268,293.2846069335937,297.1499938964844,293.1499938964844,0.304017037153244,-5860.8818359375,304.1883544921875,0.7056548595428467,0.342091292142868,0.3341005146503448,293.13531494140625,297.1499938964844,293.1499938964844,0.6331847906112671,-7659.54150390625,304.1780700683594,0.8496491312980652,0.6176187992095947,0.4369438886642456,293.15252685546875,297.1499938964844,293.1499938964844,0.8918778300285339,-13476.1845703125,304.19189453125,0.9306699633598328,0.8064113259315491,0.7680253982543945,293.1895751953125,297.1499938964844,293.1499938964844,0.0866412967443466,-10300.708984375,304.1591186523437,0.4904708862304687,0.1203442066907882,0.5883793234825134,289.6711730957031,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2403564453125,289.6753234863281,1.0,0.6539264917373657,0.4694063365459442,0.4694063365459442,1.0,1.0,-2.9897539615631104,1.0443129539489746,1.945441007614136,0.3734388947486877,0.0,0.0,1.0,304.8975830078125,283.0,136.05438232421875,-31808.958984375,3075.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,309.4612121582031,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9765625,36000.0,0.0,0.0,0.7615426182746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907867431640625,1.7908132076263428,-2.6484602130949497e-05,0.0,0.0007728689233772,0.0,0.0,638.5425415039062,0.0,0.0,0.0,0.9775888919830322,4.0,0.0,1.0
634740,293.33111572265625,297.1499938964844,293.1499938964844,0.351056307554245,-6223.134765625,304.1972961425781,0.7360840439796448,0.3868232369422912,0.3570645153522491,293.29510498046875,297.1499938964844,293.1499938964844,0.2952021658420563,-5725.20751953125,304.19024658203125,0.704910933971405,0.3365494608879089,0.3286548256874084,293.1436462402344,297.1499938964844,293.1499938964844,0.6256681084632874,-7587.9443359375,304.18121337890625,0.8526596426963806,0.6162993311882019,0.4358585476875305,293.1617431640625,297.1499938964844,293.1499938964844,0.8810293078422546,-13349.0556640625,304.19598388671875,0.9345792531967164,0.8044772148132324,0.7659964561462402,293.1921691894531,297.1499938964844,293.1499938964844,0.0844190046191215,-10086.349609375,304.1597595214844,0.4903826713562011,0.1188155934214592,0.5802324414253235,289.7739562988281,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2489929199219,289.778076171875,1.0,0.6468334197998047,0.4718407690525055,0.4718407690525055,1.0,1.0,-2.96307635307312,1.0388195514678955,1.9242568016052248,0.3739368021488189,0.0,0.0,1.0,297.3209228515625,271.0,141.072998046875,-31833.529296875,2982.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9101867675781,309.6615905761719,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.766143262386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.648461850185413e-05,0.0,0.0007775380508974,0.0,0.0,638.5431518554688,0.0,0.0,0.0,0.9775891304016112,4.0,0.0,1.0
634800,293.33111572265625,297.1499938964844,293.1499938964844,0.351056307554245,-6223.134765625,304.1972961425781,0.7360840439796448,0.3868232369422912,0.3570645153522491,293.29510498046875,297.1499938964844,293.1499938964844,0.2952021658420563,-5725.20751953125,304.19024658203125,0.704910933971405,0.3365494608879089,0.3286548256874084,293.1436462402344,297.1499938964844,293.1499938964844,0.6256681084632874,-7587.9443359375,304.18121337890625,0.8526596426963806,0.6162993311882019,0.4358585476875305,293.1617431640625,297.1499938964844,293.1499938964844,0.8810293078422546,-13349.0556640625,304.19598388671875,0.9345792531967164,0.8044772148132324,0.7659964561462402,293.1921691894531,297.1499938964844,293.1499938964844,0.0844190046191215,-10086.349609375,304.1597595214844,0.4903826713562011,0.1188155934214592,0.5802324414253235,289.7739562988281,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2489929199219,289.778076171875,1.0,0.6468334197998047,0.4718407690525055,0.4718407690525055,1.0,1.0,-2.96307635307312,1.0388195514678955,1.9242568016052248,0.3739368021488189,0.0,0.0,1.0,297.3209228515625,271.0,141.072998046875,-31833.529296875,2982.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9101867675781,309.6615905761719,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.766143262386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.648461850185413e-05,0.0,0.0007775380508974,0.0,0.0,638.5431518554688,0.0,0.0,0.0,0.9775891304016112,4.0,0.0,1.0
634860,293.33740234375,297.1499938964844,293.1499938964844,0.3407799005508423,-6078.4599609375,304.1986389160156,0.7366125583648682,0.3809576630592346,0.3515136539936065,293.3047790527344,297.1499938964844,293.1499938964844,0.2860700190067291,-5583.5576171875,304.1920471191406,0.7050997614860535,0.3309118747711181,0.3230423033237457,293.1513366699219,297.1499938964844,293.1499938964844,0.6174006462097168,-7508.92724609375,304.1846008300781,0.8569018840789795,0.6148970127105713,0.4346631169319153,293.1703491210937,297.1499938964844,293.1499938964844,0.869159996509552,-13209.3955078125,304.200439453125,0.9400315880775452,0.8024342060089111,0.7637940049171448,293.19415283203125,297.1499938964844,293.1499938964844,0.0821155533194542,-9864.421875,304.16033935546875,0.4910235404968261,0.1173416227102279,0.5719839334487915,289.8876647949219,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2572021484375,289.8924560546875,1.0,0.6385923624038696,0.4743886291980743,0.4743886291980743,1.0,1.0,-2.935658693313598,1.033133625984192,1.9025250673294067,0.3744020164012909,0.0,0.0,1.0,287.7847900390625,259.0,155.36624145507812,-31899.501953125,2880.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16680908203125,309.909423828125,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7664169669151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0007778158178552,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
634920,293.33740234375,297.1499938964844,293.1499938964844,0.3407799005508423,-6078.4599609375,304.1986389160156,0.7366125583648682,0.3809576630592346,0.3515136539936065,293.3047790527344,297.1499938964844,293.1499938964844,0.2860700190067291,-5583.5576171875,304.1920471191406,0.7050997614860535,0.3309118747711181,0.3230423033237457,293.1513366699219,297.1499938964844,293.1499938964844,0.6174006462097168,-7508.92724609375,304.1846008300781,0.8569018840789795,0.6148970127105713,0.4346631169319153,293.1703491210937,297.1499938964844,293.1499938964844,0.869159996509552,-13209.3955078125,304.200439453125,0.9400315880775452,0.8024342060089111,0.7637940049171448,293.19415283203125,297.1499938964844,293.1499938964844,0.0821155533194542,-9864.421875,304.16033935546875,0.4910235404968261,0.1173416227102279,0.5719839334487915,289.8876647949219,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2572021484375,289.8924560546875,1.0,0.6385923624038696,0.4743886291980743,0.4743886291980743,1.0,1.0,-2.935658693313598,1.033133625984192,1.9025250673294067,0.3744020164012909,0.0,0.0,1.0,287.7847900390625,259.0,155.36624145507812,-31899.501953125,2880.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16680908203125,309.909423828125,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7664169669151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0007778158178552,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
634980,293.3428955078125,297.1499938964844,293.1499938964844,0.3305648565292358,-5933.76025390625,304.1994323730469,0.737740159034729,0.3750971853733063,0.3459272086620331,293.313720703125,297.1499938964844,293.1499938964844,0.2768940031528473,-5440.31787109375,304.1932983398437,0.7058464884757996,0.325177788734436,0.317297101020813,293.1585693359375,297.1499938964844,293.1499938964844,0.6088556051254272,-7427.3623046875,304.1872863769531,0.8619856834411621,0.6134001612663269,0.4333722591400146,293.178466796875,297.1499938964844,293.1499938964844,0.8568919897079468,-13065.376953125,304.2040405273437,0.9464108943939208,0.8002734780311584,0.7614391446113586,293.1957092285156,297.1499938964844,293.1499938964844,0.0798130482435226,-9643.52734375,304.1607360839844,0.4921465218067169,0.1159066036343574,0.5637364387512207,290.0033569335937,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650451660156,290.0080871582031,1.0,0.629675567150116,0.4770416617393493,0.4770416617393493,1.0,1.0,-2.907742738723755,1.0273213386535645,1.88042151927948,0.3748485743999481,0.0,0.0,1.0,277.2189025878906,247.0,159.10943603515625,-31934.623046875,2773.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3973999023437,310.13531494140625,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7659698724746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0007773620309308,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635040,293.3428955078125,297.1499938964844,293.1499938964844,0.3305648565292358,-5933.76025390625,304.1994323730469,0.737740159034729,0.3750971853733063,0.3459272086620331,293.313720703125,297.1499938964844,293.1499938964844,0.2768940031528473,-5440.31787109375,304.1932983398437,0.7058464884757996,0.325177788734436,0.317297101020813,293.1585693359375,297.1499938964844,293.1499938964844,0.6088556051254272,-7427.3623046875,304.1872863769531,0.8619856834411621,0.6134001612663269,0.4333722591400146,293.178466796875,297.1499938964844,293.1499938964844,0.8568919897079468,-13065.376953125,304.2040405273437,0.9464108943939208,0.8002734780311584,0.7614391446113586,293.1957092285156,297.1499938964844,293.1499938964844,0.0798130482435226,-9643.52734375,304.1607360839844,0.4921465218067169,0.1159066036343574,0.5637364387512207,290.0033569335937,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650451660156,290.0080871582031,1.0,0.629675567150116,0.4770416617393493,0.4770416617393493,1.0,1.0,-2.907742738723755,1.0273213386535645,1.88042151927948,0.3748485743999481,0.0,0.0,1.0,277.2189025878906,247.0,159.10943603515625,-31934.623046875,2773.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3973999023437,310.13531494140625,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7659698724746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0007773620309308,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635100,293.3453369140625,297.1499938964844,293.1499938964844,0.3255468010902405,-5862.3681640625,304.1995849609375,0.7384757995605469,0.3721719086170196,0.3431290984153747,293.3179016113281,297.1499938964844,293.1499938964844,0.272347092628479,-5369.01171875,304.1936950683594,0.7063685059547424,0.3222768604755401,0.3143828213214874,293.1619873046875,297.1499938964844,293.1499938964844,0.604592502117157,-7386.7314453125,304.188232421875,0.8647840023040771,0.6126195192337036,0.4326974749565124,293.18231201171875,297.1499938964844,293.1499938964844,0.8507647514343262,-12993.6376953125,304.2053527832031,0.9498363733291626,0.7991556525230408,0.7602162957191467,293.19635009765625,297.1499938964844,293.1499938964844,0.0786767899990081,-9535.00390625,304.1608581542969,0.4928469061851501,0.115199826657772,0.559623658657074,290.05987548828125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.268798828125,290.06451416015625,1.0,0.6250469088554382,0.4784049093723297,0.4784049093723297,1.0,1.0,-2.8936526775360107,1.024380445480347,1.8692721128463743,0.3750655055046081,0.0,0.0,1.0,271.7115478515625,247.0,158.2113494873047,-31941.337890625,2719.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5030212402344,310.2400207519531,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7703069448471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0007817636360414,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635160,293.3476257324219,297.1499938964844,293.1499938964844,0.3204888701438904,-5790.0595703125,304.19976806640625,0.7393079996109009,0.3692508339881897,0.3403307497501373,293.32196044921875,297.1499938964844,293.1499938964844,0.2677460610866546,-5296.5068359375,304.1941223144531,0.706969141960144,0.3193553686141968,0.311444878578186,293.165283203125,297.1499938964844,293.1499938964844,0.6001588702201843,-7344.310546875,304.1893615722656,0.8677331805229187,0.6118172407150269,0.4320057034492492,293.18603515625,297.1499938964844,293.1499938964844,0.844407856464386,-12918.876953125,304.20684814453125,0.9533740282058716,0.7980131506919861,0.7589678764343262,293.1969299316406,297.1499938964844,293.1499938964844,0.0775243043899536,-9425.060546875,304.1609802246094,0.493625283241272,0.1144983991980552,0.5555205345153809,290.1192626953125,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.27252197265625,290.1245422363281,1.0,0.620334804058075,0.4797913730144501,0.4797913730144501,1.0,1.0,-2.8794941902160645,1.0214202404022217,1.8580738306045528,0.3752776980400085,0.0,0.0,1.0,266.1127624511719,235.0,163.60107421875,-31974.23828125,2665.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6384582519531,310.3711242675781,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7702711224555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0007817272562533,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635220,293.3516540527344,297.1499938964844,293.1499938964844,0.3103916049003601,-5644.84423828125,304.1999816894531,0.7412435412406921,0.3634237051010132,0.3347388505935669,293.32958984375,297.1499938964844,293.1499938964844,0.2585019171237945,-5149.92822265625,304.1947937011719,0.7083799242973328,0.3134530186653137,0.3055034577846527,293.1716613769531,297.1499938964844,293.1499938964844,0.5909918546676636,-7256.39990234375,304.1914978027344,0.8740574717521667,0.6101364493370056,0.4305654168128967,293.1932678222656,297.1499938964844,293.1499938964844,0.8312800526618958,-12764.1416015625,304.2097473144531,0.960693895816803,0.7956379652023315,0.7563822865486145,293.19793701171875,297.1499938964844,293.1499938964844,0.0752030536532402,-9204.4384765625,304.1611633300781,0.4953999519348144,0.1131087690591812,0.5473439693450928,290.2431945800781,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796936035156,290.2483215332031,1.0,0.6107012629508972,0.4826323390007019,0.4826323390007019,1.0,1.0,-2.850965976715088,1.015430927276611,1.8355350494384768,0.3756786286830902,0.0,0.0,1.0,254.7313690185547,223.0,169.3693389892578,-32014.71484375,2556.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88726806640625,310.614501953125,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7696367502212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007810834795236,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635280,293.3516540527344,297.1499938964844,293.1499938964844,0.3103916049003601,-5644.84423828125,304.1999816894531,0.7412435412406921,0.3634237051010132,0.3347388505935669,293.32958984375,297.1499938964844,293.1499938964844,0.2585019171237945,-5149.92822265625,304.1947937011719,0.7083799242973328,0.3134530186653137,0.3055034577846527,293.1716613769531,297.1499938964844,293.1499938964844,0.5909918546676636,-7256.39990234375,304.1914978027344,0.8740574717521667,0.6101364493370056,0.4305654168128967,293.1932678222656,297.1499938964844,293.1499938964844,0.8312800526618958,-12764.1416015625,304.2097473144531,0.960693895816803,0.7956379652023315,0.7563822865486145,293.19793701171875,297.1499938964844,293.1499938964844,0.0752030536532402,-9204.4384765625,304.1611633300781,0.4953999519348144,0.1131087690591812,0.5473439693450928,290.2431945800781,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796936035156,290.2483215332031,1.0,0.6107012629508972,0.4826323390007019,0.4826323390007019,1.0,1.0,-2.850965976715088,1.015430927276611,1.8355350494384768,0.3756786286830902,0.0,0.0,1.0,254.7313690185547,223.0,169.3693389892578,-32014.71484375,2556.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88726806640625,310.614501953125,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7696367502212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007810834795236,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635340,293.3550109863281,297.1499938964844,293.1499938964844,0.3006146252155304,-5503.32275390625,304.1996154785156,0.7435410022735596,0.3576337695121765,0.3291692435741424,293.3365478515625,297.1499938964844,293.1499938964844,0.2494541853666305,-5005.451171875,304.1949462890625,0.7100432515144348,0.3074868619441986,0.2994909286499023,293.1776733398437,297.1499938964844,293.1499938964844,0.5819553732872009,-7169.77685546875,304.19268798828125,0.8809446096420288,0.6083695292472839,0.4290581047534942,293.2000427246094,297.1499938964844,293.1499938964844,0.8183197975158691,-12611.63671875,304.2113952636719,0.9682353138923644,0.7931655645370483,0.7536938786506653,293.19873046875,297.1499938964844,293.1499938964844,0.0729279369115829,-8989.880859375,304.1612548828125,0.4974583685398102,0.1117314770817756,0.5392045378684998,290.3623962402344,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2858581542969,290.3673400878906,1.0,0.6008404493331909,0.4855414628982544,0.4855414628982544,1.0,1.0,-2.8222203254699707,1.009329319000244,1.812890887260437,0.3760127425193786,0.0,0.0,1.0,243.2040863037109,211.0,166.3562469482422,-32023.322265625,2449.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10601806640625,310.8320617675781,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7731680870056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007846673252061,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635400,293.3550109863281,297.1499938964844,293.1499938964844,0.3006146252155304,-5503.32275390625,304.1996154785156,0.7435410022735596,0.3576337695121765,0.3291692435741424,293.3365478515625,297.1499938964844,293.1499938964844,0.2494541853666305,-5005.451171875,304.1949462890625,0.7100432515144348,0.3074868619441986,0.2994909286499023,293.1776733398437,297.1499938964844,293.1499938964844,0.5819553732872009,-7169.77685546875,304.19268798828125,0.8809446096420288,0.6083695292472839,0.4290581047534942,293.2000427246094,297.1499938964844,293.1499938964844,0.8183197975158691,-12611.63671875,304.2113952636719,0.9682353138923644,0.7931655645370483,0.7536938786506653,293.19873046875,297.1499938964844,293.1499938964844,0.0729279369115829,-8989.880859375,304.1612548828125,0.4974583685398102,0.1117314770817756,0.5392045378684998,290.3623962402344,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2858581542969,290.3673400878906,1.0,0.6008404493331909,0.4855414628982544,0.4855414628982544,1.0,1.0,-2.8222203254699707,1.009329319000244,1.812890887260437,0.3760127425193786,0.0,0.0,1.0,243.2040863037109,211.0,166.3562469482422,-32023.322265625,2449.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10601806640625,310.8320617675781,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7731680870056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007846673252061,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2909003496170044,-5361.4228515625,304.19927978515625,0.7462186217308044,0.3518913090229034,0.3236375749111175,293.3428955078125,297.1499938964844,293.1499938964844,0.2403969317674636,-4859.44873046875,304.195068359375,0.7119438648223877,0.3014720380306244,0.2934262156486511,293.183349609375,297.1499938964844,293.1499938964844,0.5725695490837097,-7079.24658203125,304.1941223144531,0.8884033560752869,0.6065185070037842,0.4274921119213104,293.2064514160156,297.1499938964844,293.1499938964844,0.804894208908081,-12452.5849609375,304.2133178710937,0.975890338420868,0.7905988693237305,0.7509176135063171,293.1994934082031,297.1499938964844,293.1499938964844,0.0706124827265739,-8772.80859375,304.1613464355469,0.4997855126857757,0.1103431805968284,0.5310304760932922,290.488037109375,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.28955078125,290.4935302734375,1.0,0.5907847881317139,0.4884891510009765,0.4884891510009765,1.0,1.0,-2.793240785598755,1.0030364990234375,1.7902042865753174,0.3762064278125763,0.0,0.0,1.0,231.6111755371093,199.0,174.17886352539062,-32066.142578125,2342.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3684387207031,311.0888061523437,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7724265456199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007839147001504,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2909003496170044,-5361.4228515625,304.19927978515625,0.7462186217308044,0.3518913090229034,0.3236375749111175,293.3428955078125,297.1499938964844,293.1499938964844,0.2403969317674636,-4859.44873046875,304.195068359375,0.7119438648223877,0.3014720380306244,0.2934262156486511,293.183349609375,297.1499938964844,293.1499938964844,0.5725695490837097,-7079.24658203125,304.1941223144531,0.8884033560752869,0.6065185070037842,0.4274921119213104,293.2064514160156,297.1499938964844,293.1499938964844,0.804894208908081,-12452.5849609375,304.2133178710937,0.975890338420868,0.7905988693237305,0.7509176135063171,293.1994934082031,297.1499938964844,293.1499938964844,0.0706124827265739,-8772.80859375,304.1613464355469,0.4997855126857757,0.1103431805968284,0.5310304760932922,290.488037109375,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.28955078125,290.4935302734375,1.0,0.5907847881317139,0.4884891510009765,0.4884891510009765,1.0,1.0,-2.793240785598755,1.0030364990234375,1.7902042865753174,0.3762064278125763,0.0,0.0,1.0,231.6111755371093,199.0,174.17886352539062,-32066.142578125,2342.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3684387207031,311.0888061523437,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7724265456199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007839147001504,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2814387381076813,-5222.15380859375,304.1986083984375,0.7493181228637695,0.3462017774581909,0.318149596452713,293.3486633300781,297.1499938964844,293.1499938964844,0.2314977645874023,-4714.79931640625,304.1948547363281,0.7140989899635315,0.2954162955284118,0.2873189747333526,293.188720703125,297.1499938964844,293.1499938964844,0.5631707310676575,-6988.37548828125,304.195068359375,0.896461546421051,0.6045808792114258,0.4258635342121124,293.2125244140625,297.1499938964844,293.1499938964844,0.7914494276046753,-12292.994140625,304.214599609375,0.9835696816444396,0.7879328727722168,0.748044490814209,293.2001953125,297.1499938964844,293.1499938964844,0.0683003589510917,-8557.90625,304.1614074707031,0.5024069547653198,0.108947642147541,0.5228038430213928,290.61309814453125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2929077148437,290.6184387207031,1.0,0.5805444121360779,0.4915026128292084,0.4915026128292084,1.0,1.0,-2.7640087604522705,0.9965981245040894,1.7674106359481812,0.3763072490692138,0.0,0.0,1.0,219.989013671875,187.0,173.54974365234375,-32074.49609375,2237.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5991516113281,311.318359375,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7710092663764954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007824763888493,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2814387381076813,-5222.15380859375,304.1986083984375,0.7493181228637695,0.3462017774581909,0.318149596452713,293.3486633300781,297.1499938964844,293.1499938964844,0.2314977645874023,-4714.79931640625,304.1948547363281,0.7140989899635315,0.2954162955284118,0.2873189747333526,293.188720703125,297.1499938964844,293.1499938964844,0.5631707310676575,-6988.37548828125,304.195068359375,0.896461546421051,0.6045808792114258,0.4258635342121124,293.2125244140625,297.1499938964844,293.1499938964844,0.7914494276046753,-12292.994140625,304.214599609375,0.9835696816444396,0.7879328727722168,0.748044490814209,293.2001953125,297.1499938964844,293.1499938964844,0.0683003589510917,-8557.90625,304.1614074707031,0.5024069547653198,0.108947642147541,0.5228038430213928,290.61309814453125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2929077148437,290.6184387207031,1.0,0.5805444121360779,0.4915026128292084,0.4915026128292084,1.0,1.0,-2.7640087604522705,0.9965981245040894,1.7674106359481812,0.3763072490692138,0.0,0.0,1.0,219.989013671875,187.0,173.54974365234375,-32074.49609375,2237.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5991516113281,311.318359375,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7710092663764954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007824763888493,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2768464088439941,-5154.19677734375,304.1981201171875,0.751049280166626,0.3433792293071747,0.3154244422912597,293.351318359375,297.1499938964844,293.1499938964844,0.2271445989608764,-4643.6201171875,304.1946105957031,0.7152854204177856,0.2923752963542938,0.2842517495155334,293.1912841796875,297.1499938964844,293.1499938964844,0.5585578680038452,-6943.734375,304.1952514648437,0.9007362723350524,0.603584885597229,0.4250291585922241,293.2154235839844,297.1499938964844,293.1499938964844,0.7848461866378784,-12214.5859375,304.21484375,0.987401247024536,0.7865700125694275,0.746577799320221,293.20050048828125,297.1499938964844,293.1499938964844,0.0671590492129325,-8452.615234375,304.1614074707031,0.5038509964942932,0.1082501709461212,0.5186862349510193,290.67352294921875,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.29443359375,290.67877197265625,1.0,0.5753579139709473,0.4930323660373688,0.4930323660373688,1.0,1.0,-2.7493338584899902,0.993333637714386,1.75600004196167,0.3763240873813629,0.0,0.0,1.0,214.1695098876953,187.0,171.0006561279297,-32067.01953125,2185.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.703369140625,311.4235534667969,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7748779058456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007864025537855,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2722532749176025,-5085.8681640625,304.1977233886719,0.7529128789901733,0.3405711054801941,0.3127117753028869,293.3538818359375,297.1499938964844,293.1499938964844,0.2227806746959686,-4571.8740234375,304.1944580078125,0.7165509462356567,0.289326399564743,0.2811764776706695,293.1937866210937,297.1499938964844,293.1499938964844,0.5538292527198792,-6897.748046875,304.19561767578125,0.905222713947296,0.6025714874267578,0.4241829514503479,293.21826171875,297.1499938964844,293.1499938964844,0.7780911922454834,-12133.9228515625,304.2153625488281,0.9912151098251344,0.7851879596710205,0.7450937032699585,293.2008056640625,297.1499938964844,293.1499938964844,0.0660032555460929,-8346.322265625,304.16143798828125,0.5053958296775818,0.1075536757707595,0.5145713686943054,290.736328125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958679199219,290.7421875,1.0,0.5701292753219604,0.4945763945579529,0.4945763945579529,1.0,1.0,-2.7346324920654297,0.9900415539741516,1.7445909976959229,0.3763183951377868,0.0,0.0,1.0,208.347900390625,175.0,174.91049194335938,-32084.39453125,2134.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83660888671875,311.5545349121094,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7743855118751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007859028410166,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.263153463602066,-4949.568359375,304.19696044921875,0.7570458650588989,0.3349986970424652,0.3073261976242065,293.35858154296875,297.1499938964844,293.1499938964844,0.2140973955392837,-4428.05908203125,304.194091796875,0.7193116545677185,0.2832056581974029,0.2750041782855987,293.1986083984375,297.1499938964844,293.1499938964844,0.5441743731498718,-6803.44140625,304.1965026855469,0.9153531193733216,0.6004844903945923,0.4224503934383392,293.2236328125,297.1499938964844,293.1499938964844,0.7640671730041504,-11966.0419921875,304.21697998046875,0.9986684918403624,0.782365083694458,0.7419278621673584,293.2012939453125,297.1499938964844,293.1499938964844,0.0636748149991035,-8133.4912109375,304.1614990234375,0.5088039636611938,0.1061661690473556,0.506367027759552,290.8666687011719,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.8724060058594,1.0,0.5595303177833557,0.4977129697799682,0.4977129697799682,1.0,1.0,-2.70486831665039,0.9832597374916076,1.7216084003448486,0.3762078583240509,0.0,0.0,1.0,196.7390289306641,163.0,179.07847595214844,-32092.041015625,2032.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0799865722656,311.7968444824219,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7728631496429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.000784357835073,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.263153463602066,-4949.568359375,304.19696044921875,0.7570458650588989,0.3349986970424652,0.3073261976242065,293.35858154296875,297.1499938964844,293.1499938964844,0.2140973955392837,-4428.05908203125,304.194091796875,0.7193116545677185,0.2832056581974029,0.2750041782855987,293.1986083984375,297.1499938964844,293.1499938964844,0.5441743731498718,-6803.44140625,304.1965026855469,0.9153531193733216,0.6004844903945923,0.4224503934383392,293.2236328125,297.1499938964844,293.1499938964844,0.7640671730041504,-11966.0419921875,304.21697998046875,0.9986684918403624,0.782365083694458,0.7419278621673584,293.2012939453125,297.1499938964844,293.1499938964844,0.0636748149991035,-8133.4912109375,304.1614990234375,0.5088039636611938,0.1061661690473556,0.506367027759552,290.8666687011719,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.8724060058594,1.0,0.5595303177833557,0.4977129697799682,0.4977129697799682,1.0,1.0,-2.70486831665039,0.9832597374916076,1.7216084003448486,0.3762078583240509,0.0,0.0,1.0,196.7390289306641,163.0,179.07847595214844,-32092.041015625,2032.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0799865722656,311.7968444824219,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7728631496429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.000784357835073,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2541483342647552,-4813.28857421875,304.19635009765625,0.7599300146102905,0.3295263350009918,0.3021081686019897,293.3625793457031,297.1499938964844,293.1499938964844,0.2054859697818756,-4283.85498046875,304.1937561035156,0.7207648754119873,0.2771078646183014,0.2689306437969208,293.2029724121094,297.1499938964844,293.1499938964844,0.5341175198554993,-6704.41650390625,304.19781494140625,0.9241251945495604,0.5983664989471436,0.4207580387592315,293.2188415527344,297.1499938964844,293.1499938964844,0.7348341345787048,-11590.6728515625,304.2440795898437,0.9990000128746032,0.7814234495162964,0.7250162363052368,293.201416015625,297.1499938964844,293.1499938964844,0.0613943375647068,-7926.1259765625,304.1614685058594,0.5114244818687439,0.1048433110117912,0.4988051652908325,291.0083923339844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2995910644531,291.0154113769531,1.0,0.547946035861969,0.5012643337249756,0.5012643337249756,1.0,1.0,-2.659598588943481,0.9704912900924684,1.6891074180603027,0.3737801611423492,0.0,0.0,1.0,186.8441619873047,151.0,197.52493286132807,-31971.904296875,1917.0960693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3084411621094,312.0411376953125,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7753645777702332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007868964457884,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2541483342647552,-4813.28857421875,304.19635009765625,0.7599300146102905,0.3295263350009918,0.3021081686019897,293.3625793457031,297.1499938964844,293.1499938964844,0.2054859697818756,-4283.85498046875,304.1937561035156,0.7207648754119873,0.2771078646183014,0.2689306437969208,293.2029724121094,297.1499938964844,293.1499938964844,0.5341175198554993,-6704.41650390625,304.19781494140625,0.9241251945495604,0.5983664989471436,0.4207580387592315,293.2188415527344,297.1499938964844,293.1499938964844,0.7348341345787048,-11590.6728515625,304.2440795898437,0.9990000128746032,0.7814234495162964,0.7250162363052368,293.201416015625,297.1499938964844,293.1499938964844,0.0613943375647068,-7926.1259765625,304.1614685058594,0.5114244818687439,0.1048433110117912,0.4988051652908325,291.0083923339844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2995910644531,291.0154113769531,1.0,0.547946035861969,0.5012643337249756,0.5012643337249756,1.0,1.0,-2.659598588943481,0.9704912900924684,1.6891074180603027,0.3737801611423492,0.0,0.0,1.0,186.8441619873047,151.0,197.52493286132807,-31971.904296875,1917.0960693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3084411621094,312.0411376953125,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7753645777702332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0007868964457884,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2446948885917663,-4668.27392578125,304.1966857910156,0.7633338570594788,0.3240653872489929,0.2969134449958801,293.3664245605469,297.1499938964844,293.1499938964844,0.1965044736862182,-4131.341796875,304.19415283203125,0.7225441336631775,0.2709462642669678,0.2628139853477478,293.20751953125,297.1499938964844,293.1499938964844,0.522632896900177,-6589.78759765625,304.2010498046875,0.9337627291679382,0.5961077213287354,0.4189841449260711,293.19403076171875,297.1499938964844,293.1499938964844,0.6983679533004761,-11118.07421875,304.2734680175781,0.9990000128746032,0.7846751809120178,0.7029714584350586,293.20147705078125,297.1499938964844,293.1499938964844,0.0589444078505039,-7704.1279296875,304.1617431640625,0.5145003199577332,0.1035265922546386,0.4913192987442016,291.1814270019531,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.1898498535156,1.0,0.5354107618331909,0.5050331354141235,0.5050331354141235,1.0,1.0,-2.608797550201416,0.9555402398109436,1.6532572507858276,0.370185911655426,0.0,0.0,0.9934401512145996,176.67153930664062,139.0,232.9113006591797,-31870.060546875,1795.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6176147460937,312.3619689941406,278.1499938964844,0.0,18000.0,316.6700134277344,36037.39453125,36000.0,0.0,0.0,0.7731025218963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7898801565170288,1.789906620979309,-2.647335168148857e-05,0.0,0.0007846007938496,0.0,0.0,637.82568359375,0.0,0.0,0.0,0.9769381284713744,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2446948885917663,-4668.27392578125,304.1966857910156,0.7633338570594788,0.3240653872489929,0.2969134449958801,293.3664245605469,297.1499938964844,293.1499938964844,0.1965044736862182,-4131.341796875,304.19415283203125,0.7225441336631775,0.2709462642669678,0.2628139853477478,293.20751953125,297.1499938964844,293.1499938964844,0.522632896900177,-6589.78759765625,304.2010498046875,0.9337627291679382,0.5961077213287354,0.4189841449260711,293.19403076171875,297.1499938964844,293.1499938964844,0.6983679533004761,-11118.07421875,304.2734680175781,0.9990000128746032,0.7846751809120178,0.7029714584350586,293.20147705078125,297.1499938964844,293.1499938964844,0.0589444078505039,-7704.1279296875,304.1617431640625,0.5145003199577332,0.1035265922546386,0.4913192987442016,291.1814270019531,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.1898498535156,1.0,0.5354107618331909,0.5050331354141235,0.5050331354141235,1.0,1.0,-2.608797550201416,0.9555402398109436,1.6532572507858276,0.370185911655426,0.0,0.0,0.9934401512145996,176.67153930664062,139.0,232.9113006591797,-31870.060546875,1795.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6176147460937,312.3619689941406,278.1499938964844,0.0,18000.0,316.6700134277344,36037.39453125,36000.0,0.0,0.0,0.7731025218963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7898801565170288,1.789906620979309,-2.647335168148857e-05,0.0,0.0007846007938496,0.0,0.0,637.82568359375,0.0,0.0,0.0,0.9769381284713744,4.0,0.0,1.0
636180,293.3631896972656,297.1499938964844,293.1499938964844,0.235629454255104,-4528.21875,304.1961669921875,0.767605721950531,0.3186671733856201,0.2917461395263672,293.36993408203125,297.1499938964844,293.1499938964844,0.1878213733434677,-3982.61767578125,304.1938781738281,0.7249158620834351,0.2647519409656524,0.2566398382186889,293.2119140625,297.1499938964844,293.1499938964844,0.5113789439201355,-6477.48681640625,304.20269775390625,0.9445044994354248,0.5937572121620178,0.4171219170093536,293.15576171875,297.1499938964844,293.1499938964844,0.6599931716918945,-10625.0048828125,304.2960205078125,0.9990000128746032,0.7912901639938354,0.6792605519294739,293.201171875,297.1499938964844,293.1499938964844,0.0565761141479015,-7491.943359375,304.1617431640625,0.5183492302894592,0.1022815927863121,0.4839902818202972,291.34820556640625,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.35516357421875,1.0,0.5221726894378662,0.509030282497406,0.509030282497406,1.0,1.0,-2.555637121200561,0.9396568536758424,1.6159802675247192,0.3661876320838928,0.0,0.0,0.9554891586303712,166.10830688476562,127.0,226.5467987060547,-31614.095703125,1672.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9437255859375,312.6508178710937,278.1499938964844,0.0,18000.0,316.6700134277344,36428.04296875,36000.0,0.0,0.0,0.7694112062454224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7598369121551514,1.759862780570984,-2.591409611341078e-05,0.0,0.0007808545487932,0.0,0.0,611.3803100585938,0.0,0.0,0.0,0.9620574116706848,4.0,0.0,1.0
636240,293.3631896972656,297.1499938964844,293.1499938964844,0.235629454255104,-4528.21875,304.1961669921875,0.767605721950531,0.3186671733856201,0.2917461395263672,293.36993408203125,297.1499938964844,293.1499938964844,0.1878213733434677,-3982.61767578125,304.1938781738281,0.7249158620834351,0.2647519409656524,0.2566398382186889,293.2119140625,297.1499938964844,293.1499938964844,0.5113789439201355,-6477.48681640625,304.20269775390625,0.9445044994354248,0.5937572121620178,0.4171219170093536,293.15576171875,297.1499938964844,293.1499938964844,0.6599931716918945,-10625.0048828125,304.2960205078125,0.9990000128746032,0.7912901639938354,0.6792605519294739,293.201171875,297.1499938964844,293.1499938964844,0.0565761141479015,-7491.943359375,304.1617431640625,0.5183492302894592,0.1022815927863121,0.4839902818202972,291.34820556640625,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.35516357421875,1.0,0.5221726894378662,0.509030282497406,0.509030282497406,1.0,1.0,-2.555637121200561,0.9396568536758424,1.6159802675247192,0.3661876320838928,0.0,0.0,0.9554891586303712,166.10830688476562,127.0,226.5467987060547,-31614.095703125,1672.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9437255859375,312.6508178710937,278.1499938964844,0.0,18000.0,316.6700134277344,36428.04296875,36000.0,0.0,0.0,0.7694112062454224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7598369121551514,1.759862780570984,-2.591409611341078e-05,0.0,0.0007808545487932,0.0,0.0,611.3803100585938,0.0,0.0,0.0,0.9620574116706848,4.0,0.0,1.0
636300,293.36297607421875,297.1499938964844,293.1499938964844,0.2314678132534027,-4463.7724609375,304.1953430175781,0.770119845867157,0.3160067200660705,0.2891893088817596,293.3715209960937,297.1499938964844,293.1499938964844,0.1837699115276336,-3912.951171875,304.1932678222656,0.7263579368591309,0.2616552412509918,0.2535451054573059,293.21392822265625,297.1499938964844,293.1499938964844,0.5063297152519226,-6427.39453125,304.2022705078125,0.9502555131912231,0.5925739407539368,0.4161772727966308,293.1327819824219,297.1499938964844,293.1499938964844,0.6409040689468384,-10379.8046875,304.3041381835937,0.9990000128746032,0.7957294583320618,0.6667740345001221,293.2007751464844,297.1499938964844,293.1499938964844,0.0555067099630832,-7397.21875,304.1615600585937,0.5206531286239624,0.1017114371061325,0.4805049300193786,291.41851806640625,291.1499938964844,254.98834228515625,254.28176879882807,279.1900634765625,293.303466796875,291.4246520996094,1.0,0.5153389573097229,0.5111272931098938,0.5111272931098938,1.0,1.0,-2.5285212993621826,0.9315224289894104,1.596998929977417,0.3641096651554107,0.0,0.0,0.9304998517036438,160.7107391357422,127.0,210.3197784423828,-31425.76953125,1611.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1260681152344,312.78765869140625,278.1499938964844,0.0,18000.0,317.1499938964844,36640.875,36000.0,0.0,0.0,0.7716594934463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730852484703064,1.7308777570724487,-2.5347839255118743e-05,0.0,0.000783136289101,0.0,0.0,586.0647583007812,0.0,0.0,0.0,0.947982668876648,4.0,0.0,1.0
636360,293.3626403808594,297.1499938964844,293.1499938964844,0.2275075018405914,-4402.3037109375,304.1943054199219,0.7729094624519348,0.3133758008480072,0.2866551578044891,293.3729553222656,297.1499938964844,293.1499938964844,0.1798741519451141,-3845.745361328125,304.1924743652344,0.7279862761497498,0.2585635185241699,0.2504507601261139,293.2158508300781,297.1499938964844,293.1499938964844,0.5015900135040283,-6380.458984375,304.2013854980469,0.9562212228775024,0.5913901925086975,0.4152297675609588,293.10760498046875,297.1499938964844,293.1499938964844,0.6218200922012329,-10134.1064453125,304.310791015625,0.9990000128746032,0.800886332988739,0.6538763642311096,293.2001647949219,297.1499938964844,293.1499938964844,0.054510723799467,-7309.513671875,304.1612854003906,0.5232576727867126,0.1011873483657836,0.4771970212459564,291.4820556640625,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078308105469,291.4879150390625,1.0,0.5083803534507751,0.513293445110321,0.513293445110321,1.0,1.0,-2.501149892807007,0.92330139875412,1.5778484344482422,0.3619979619979858,0.0,0.0,0.9019920825958252,155.2543182373047,145.0,194.5741729736328,-31223.359375,1551.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3622436523437,312.9518127441406,278.1499938964844,0.0,18000.0,317.1499938964844,36877.921875,36000.0,0.0,0.0,0.7691136002540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6914076805114746,1.691432237625122,-2.4581719117122706e-05,0.0,0.0007805525092408,0.0,0.0,552.6680908203125,0.0,0.0,0.0,0.928923726081848,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2213153392076492,-4307.1884765625,304.1897277832031,0.7699626088142395,0.3080382645130157,0.2818600237369537,293.3763122558594,297.1499938964844,293.1499938964844,0.1734643876552581,-3735.819091796875,304.1889038085937,0.7238143086433411,0.2522392272949219,0.2444857656955719,293.2199401855469,297.1499938964844,293.1499938964844,0.4953388571739197,-6321.07373046875,304.1944274902344,0.9566787481307985,0.5888893604278564,0.4134940505027771,293.0682678222656,297.1499938964844,293.1499938964844,0.6096003651618958,-10004.564453125,304.2762451171875,0.9990000128746032,0.8099965453147888,0.6502700448036194,293.1994323730469,297.1499938964844,293.1499938964844,0.0532023161649704,-7196.90576171875,304.15966796875,0.5221716165542603,0.1000664308667182,0.4720843434333801,291.543212890625,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128356933594,291.54302978515625,1.0,0.5047764182090759,0.5167394280433655,0.5167394280433655,1.0,1.0,-2.475624322891236,0.9178416728973388,1.557782769203186,0.3617778420448303,0.0,0.0,0.8439978957176208,153.14529418945312,163.0,94.00930786132812,-30866.005859375,1508.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8733825683594,313.2071228027344,278.1499938964844,0.0,18000.0,317.1499938964844,37315.8203125,36000.0,0.0,0.0,0.762139081954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5798890590667725,1.579911470413208,-2.246544318040833e-05,0.0,0.0007734742830507,0.0,0.0,464.98382568359375,0.0,0.0,0.0,0.8760094046592712,4.0,0.0,1.0
