time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2213153392076492,-4307.1884765625,304.1897277832031,0.7699626088142395,0.3080382645130157,0.2818600237369537,293.3763122558594,297.1499938964844,293.1499938964844,0.1734643876552581,-3735.819091796875,304.1889038085937,0.7238143086433411,0.2522392272949219,0.2444857656955719,293.2199401855469,297.1499938964844,293.1499938964844,0.4953388571739197,-6321.07373046875,304.1944274902344,0.9566787481307985,0.5888893604278564,0.4134940505027771,293.0682678222656,297.1499938964844,293.1499938964844,0.6096003651618958,-10004.564453125,304.2762451171875,0.9990000128746032,0.8099965453147888,0.6502700448036194,293.1994323730469,297.1499938964844,293.1499938964844,0.0532023161649704,-7196.90576171875,304.15966796875,0.5221716165542603,0.1000664308667182,0.4720843434333801,291.543212890625,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128356933594,291.54302978515625,1.0,0.5047764182090759,0.5167394280433655,0.5167394280433655,1.0,1.0,-2.475624322891236,0.9178416728973388,1.557782769203186,0.3617778420448303,0.0,0.0,0.8439978957176208,153.14529418945312,163.0,94.00930786132812,-30866.005859375,1508.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8733825683594,313.2071228027344,278.1499938964844,0.0,18000.0,317.1499938964844,37315.8203125,36000.0,0.0,0.0,0.762139081954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5798890590667725,1.579911470413208,-2.246544318040833e-05,0.0,0.0007734742830507,0.0,0.0,464.98382568359375,0.0,0.0,0.0,0.8760094046592712,4.0,0.0,1.0
636540,293.3623352050781,297.1499938964844,293.1499938964844,0.2174638956785202,-4250.15380859375,304.1828918457031,0.7606638073921204,0.3026725053787231,0.2772406339645386,293.3797607421875,297.1499938964844,293.1499938964844,0.1688562333583831,-3658.385498046875,304.18359375,0.713682234287262,0.2458038330078125,0.2386254966259002,293.2235717773437,297.1499938964844,293.1499938964844,0.4940269291400909,-6313.82470703125,304.1817321777344,0.9484098553657532,0.5863838195800781,0.4118931591510772,293.06317138671875,297.1499938964844,293.1499938964844,0.6209980845451355,-10195.0,304.2148132324219,0.9990000128746032,0.8131765127182007,0.6633896827697754,293.1997985839844,297.1499938964844,293.1499938964844,0.0525862537324428,-7149.29833984375,304.157470703125,0.5160475969314575,0.0987408757209777,0.4672897458076477,291.4977111816406,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.31378173828125,291.4936828613281,1.0,0.5076304078102112,0.5194140672683716,0.5194140672683716,1.0,1.0,-2.4710984230041504,0.9199785590171814,1.5511199235916138,0.3647383153438568,0.0,0.0,0.7997869849205017,157.59812927246094,181.0,-30.03521156311035,-30533.96484375,1521.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3908386230469,313.3909606933594,278.1499938964844,0.0,18000.0,316.6700134277344,37314.03515625,36000.0,0.0,0.0,0.7482280731201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4584952592849731,1.4585155248641968,-2.022525768552441e-05,0.0,0.0007593563641421,0.0,0.0,380.0962829589844,0.0,0.0,0.0,0.8196601867675781,4.0,0.0,1.0
636600,293.3623352050781,297.1499938964844,293.1499938964844,0.2174638956785202,-4250.15380859375,304.1828918457031,0.7606638073921204,0.3026725053787231,0.2772406339645386,293.3797607421875,297.1499938964844,293.1499938964844,0.1688562333583831,-3658.385498046875,304.18359375,0.713682234287262,0.2458038330078125,0.2386254966259002,293.2235717773437,297.1499938964844,293.1499938964844,0.4940269291400909,-6313.82470703125,304.1817321777344,0.9484098553657532,0.5863838195800781,0.4118931591510772,293.06317138671875,297.1499938964844,293.1499938964844,0.6209980845451355,-10195.0,304.2148132324219,0.9990000128746032,0.8131765127182007,0.6633896827697754,293.1997985839844,297.1499938964844,293.1499938964844,0.0525862537324428,-7149.29833984375,304.157470703125,0.5160475969314575,0.0987408757209777,0.4672897458076477,291.4977111816406,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.31378173828125,291.4936828613281,1.0,0.5076304078102112,0.5194140672683716,0.5194140672683716,1.0,1.0,-2.4710984230041504,0.9199785590171814,1.5511199235916138,0.3647383153438568,0.0,0.0,0.7997869849205017,157.59812927246094,181.0,-30.03521156311035,-30533.96484375,1521.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3908386230469,313.3909606933594,278.1499938964844,0.0,18000.0,316.6700134277344,37314.03515625,36000.0,0.0,0.0,0.7482280731201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4584952592849731,1.4585155248641968,-2.022525768552441e-05,0.0,0.0007593563641421,0.0,0.0,380.0962829589844,0.0,0.0,0.0,0.8196601867675781,4.0,0.0,1.0
636660,293.3625183105469,297.1499938964844,293.1499938964844,0.2148950695991516,-4213.7216796875,304.1762390136719,0.7479865550994873,0.2972587347030639,0.2727361917495727,293.38336181640625,297.1499938964844,293.1499938964844,0.1651860326528549,-3597.688232421875,304.1785583496094,0.6989084482192993,0.2392557114362716,0.2328207641839981,293.2268371582031,297.1499938964844,293.1499938964844,0.4956896603107452,-6336.81103515625,304.1684265136719,0.9344081282615662,0.5838586688041687,0.4104056656360626,293.0917358398437,297.1499938964844,293.1499938964844,0.6484623551368713,-10595.0693359375,304.1474609375,0.9990000128746032,0.8096542358398438,0.6873522400856018,293.2018127441406,297.1499938964844,293.1499938964844,0.0522012934088707,-7124.48974609375,304.1556396484375,0.5069397687911987,0.0970799475908279,0.4618805646896362,291.39288330078125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3093566894531,291.38739013671875,1.0,0.5148504972457886,0.5214440822601318,0.5214440822601318,1.0,1.0,-2.4792075157165527,0.9264963865280152,1.5527111291885376,0.3693258464336395,0.0,0.0,0.7740408182144165,166.50848388671875,199.0,-115.67277526855467,-30289.265625,1569.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7839050292969,313.4862670898437,278.1499938964844,0.0,18000.0,316.6700134277344,36928.921875,36000.0,0.0,0.0,0.736595630645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365759253501892,1.3657777309417725,-1.8547716535977088e-05,0.0,0.0007475509191863,0.0,0.0,322.1656494140625,0.0,0.0,0.0,0.7773122787475586,4.0,0.0,1.0
636720,293.3625183105469,297.1499938964844,293.1499938964844,0.2148950695991516,-4213.7216796875,304.1762390136719,0.7479865550994873,0.2972587347030639,0.2727361917495727,293.38336181640625,297.1499938964844,293.1499938964844,0.1651860326528549,-3597.688232421875,304.1785583496094,0.6989084482192993,0.2392557114362716,0.2328207641839981,293.2268371582031,297.1499938964844,293.1499938964844,0.4956896603107452,-6336.81103515625,304.1684265136719,0.9344081282615662,0.5838586688041687,0.4104056656360626,293.0917358398437,297.1499938964844,293.1499938964844,0.6484623551368713,-10595.0693359375,304.1474609375,0.9990000128746032,0.8096542358398438,0.6873522400856018,293.2018127441406,297.1499938964844,293.1499938964844,0.0522012934088707,-7124.48974609375,304.1556396484375,0.5069397687911987,0.0970799475908279,0.4618805646896362,291.39288330078125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3093566894531,291.38739013671875,1.0,0.5148504972457886,0.5214440822601318,0.5214440822601318,1.0,1.0,-2.4792075157165527,0.9264963865280152,1.5527111291885376,0.3693258464336395,0.0,0.0,0.7740408182144165,166.50848388671875,199.0,-115.67277526855467,-30289.265625,1569.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7839050292969,313.4862670898437,278.1499938964844,0.0,18000.0,316.6700134277344,36928.921875,36000.0,0.0,0.0,0.736595630645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365759253501892,1.3657777309417725,-1.8547716535977088e-05,0.0,0.0007475509191863,0.0,0.0,322.1656494140625,0.0,0.0,0.0,0.7773122787475586,4.0,0.0,1.0
636780,293.363037109375,297.1499938964844,293.1499938964844,0.2123516947031021,-4176.90576171875,304.1718139648437,0.7339261770248413,0.2917667329311371,0.268279105424881,293.3871459960937,297.1499938964844,293.1499938964844,0.1614701598882675,-3535.382568359375,304.17529296875,0.6818482875823975,0.2325758785009384,0.2270131707191467,293.230224609375,297.1499938964844,293.1499938964844,0.4976311028003692,-6360.75390625,304.1591796875,0.9172532558441162,0.5812254548072815,0.4089466035366058,293.1484069824219,297.1499938964844,293.1499938964844,0.6855159401893616,-11110.56640625,304.0868225097656,0.9990000128746032,0.7996927499771118,0.7183884382247925,293.2054443359375,297.1499938964844,293.1499938964844,0.0515807643532753,-7079.53173828125,304.1548156738281,0.4963295757770538,0.0950340330600738,0.4553102254867553,291.2893371582031,291.1499938964844,255.6061248779297,254.8563232421875,279.1687316894531,293.302978515625,291.2847595214844,1.0,0.5248785614967346,0.5230533480644226,0.5230533480644226,1.0,1.0,-2.494511842727661,0.9354411363601683,1.559070706367493,0.3747791945934295,0.0,0.0,0.7625519037246704,178.66705322265625,202.0,-132.72308349609375,-30230.060546875,1641.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0450134277344,313.55133056640625,278.1499938964844,0.0,18000.0,316.6700134277344,36491.22265625,36000.0,0.0,0.0,0.7249530553817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147668838500977,1.3147845268249512,-1.7618704077904113e-05,0.0,0.0007357352296821,0.0,0.0,292.5368347167969,0.0,0.0,0.0,0.7541174292564392,4.0,0.0,1.0
636840,293.363037109375,297.1499938964844,293.1499938964844,0.2123516947031021,-4176.90576171875,304.1718139648437,0.7339261770248413,0.2917667329311371,0.268279105424881,293.3871459960937,297.1499938964844,293.1499938964844,0.1614701598882675,-3535.382568359375,304.17529296875,0.6818482875823975,0.2325758785009384,0.2270131707191467,293.230224609375,297.1499938964844,293.1499938964844,0.4976311028003692,-6360.75390625,304.1591796875,0.9172532558441162,0.5812254548072815,0.4089466035366058,293.1484069824219,297.1499938964844,293.1499938964844,0.6855159401893616,-11110.56640625,304.0868225097656,0.9990000128746032,0.7996927499771118,0.7183884382247925,293.2054443359375,297.1499938964844,293.1499938964844,0.0515807643532753,-7079.53173828125,304.1548156738281,0.4963295757770538,0.0950340330600738,0.4553102254867553,291.2893371582031,291.1499938964844,255.6061248779297,254.8563232421875,279.1687316894531,293.302978515625,291.2847595214844,1.0,0.5248785614967346,0.5230533480644226,0.5230533480644226,1.0,1.0,-2.494511842727661,0.9354411363601683,1.559070706367493,0.3747791945934295,0.0,0.0,0.7625519037246704,178.66705322265625,202.0,-132.72308349609375,-30230.060546875,1641.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0450134277344,313.55133056640625,278.1499938964844,0.0,18000.0,316.6700134277344,36491.22265625,36000.0,0.0,0.0,0.7249530553817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147668838500977,1.3147845268249512,-1.7618704077904113e-05,0.0,0.0007357352296821,0.0,0.0,292.5368347167969,0.0,0.0,0.0,0.7541174292564392,4.0,0.0,1.0
636900,293.36328125,297.1499938964844,293.1499938964844,0.2108372151851654,-4154.1884765625,304.17059326171875,0.727944552898407,0.2890233397483825,0.2660067081451416,293.3889465332031,297.1499938964844,293.1499938964844,0.1593948900699615,-3499.9052734375,304.1744689941406,0.6743457913398743,0.2292165756225586,0.224043607711792,293.2319030761719,297.1499938964844,293.1499938964844,0.4981585741043091,-6367.333984375,304.1565856933594,0.9103639721870422,0.5798770189285278,0.4081648886203766,293.1837158203125,297.1499938964844,293.1499938964844,0.7020512223243713,-11332.669921875,304.06842041015625,0.9990000128746032,0.7927815914154053,0.7314668297767639,293.2074584960937,297.1499938964844,293.1499938964844,0.0510822273790836,-7040.57421875,304.15484619140625,0.4916457533836365,0.0939330905675888,0.4513792395591736,291.2481994628906,291.1499938964844,255.6678924560547,254.91329956054688,279.16876220703125,293.3030700683594,291.2449645996094,1.0,0.5284561514854431,0.5239888429641724,0.5239888429641724,1.0,1.0,-2.498276472091675,0.9383922815322876,1.5598843097686768,0.3770212233066559,0.0,0.0,0.7602073550224304,183.8646697998047,202.0,-120.27664947509766,-30209.728515625,1669.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1119689941406,313.5669860839844,278.1499938964844,0.0,18000.0,316.19000244140625,36315.609375,36000.0,0.0,0.0,0.7146598696708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3019152879714966,1.301932692527771,-1.737478123686742e-05,0.0,0.0007252889336086,0.0,0.0,285.208251953125,0.0,0.0,0.0,0.7482457160949707,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.209162175655365,-4128.65771484375,304.1698913574219,0.7225879430770874,0.2862938642501831,0.2637245059013366,293.39068603515625,297.1499938964844,293.1499938964844,0.1571806073188781,-3461.656005859375,304.1740417480469,0.6675888895988464,0.2258535772562027,0.221047893166542,293.2336120605469,297.1499938964844,293.1499938964844,0.4983331263065338,-6369.88525390625,304.1550598144531,0.9047114253044128,0.5785039067268372,0.4073529839515686,293.2195739746094,297.1499938964844,293.1499938964844,0.7166195511817932,-11524.2392578125,304.0568542480469,0.9990000128746032,0.7853136658668518,0.7426292896270752,293.2093811035156,297.1499938964844,293.1499938964844,0.050496120005846,-6993.8798828125,304.155029296875,0.4873727262020111,0.0928295776247978,0.4472559988498688,291.2157592773437,291.1499938964844,255.7279815673828,254.9686279296875,279.16973876953125,293.3067321777344,291.2125549316406,1.0,0.5314207077026367,0.525047779083252,0.525047779083252,1.0,1.0,-2.499396085739136,0.9404041171073914,1.5589920282363892,0.3788244128227234,0.0,0.0,0.7590583562850952,188.322998046875,205.0,-107.3204116821289,-30150.39453125,1689.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1053161621094,313.5365600585937,278.1499938964844,0.0,18000.0,316.19000244140625,36196.890625,36000.0,0.0,0.0,0.708881676197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2939499616622925,1.2939671277999878,-1.722237175272312e-05,0.0,0.0007194248028099,0.0,0.0,280.7037048339844,0.0,0.0,0.0,0.7445999383926392,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2051640301942825,-4066.079833984375,304.1700134277344,0.7100512385368347,0.2809532284736633,0.2593540251255035,293.39337158203125,297.1499938964844,293.1499938964844,0.152272418141365,-3375.2578125,304.1742553710937,0.6531191468238831,0.2192108184099197,0.2152193784713745,293.2367858886719,297.1499938964844,293.1499938964844,0.496885597705841,-6355.0673828125,304.1559753417969,0.8920107483863831,0.5757427215576172,0.405795156955719,293.2697448730469,297.1499938964844,293.1499938964844,0.714372456073761,-11465.5380859375,304.0926208496094,0.9882900714874268,0.773282527923584,0.7356939315795898,293.2121276855469,297.1499938964844,293.1499938964844,0.0492317639291286,-6890.26220703125,304.1554870605469,0.4775186777114868,0.0907673090696334,0.4399852156639099,291.1957092285156,291.1499938964844,255.84283447265625,255.073974609375,279.1775817871094,293.3185119628906,291.1955871582031,1.0,0.5344118475914001,0.5282200574874878,0.5282200574874878,1.0,1.0,-2.468258142471313,0.9314975738525392,1.5367604494094849,0.377215027809143,0.0,0.0,0.7552683353424072,198.7235717773437,208.0,-40.47844696044922,-29816.697265625,1690.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0272827148437,313.4817199707031,278.1499938964844,0.0,18000.0,316.19000244140625,36129.8828125,36000.0,0.0,0.0,0.6981467604637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850853204727173,1.2851024866104126,-1.7068388842744753e-05,0.0,0.0007085301913321,0.0,0.0,275.9196472167969,0.0,0.0,0.0,0.7403397560119629,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2051640301942825,-4066.079833984375,304.1700134277344,0.7100512385368347,0.2809532284736633,0.2593540251255035,293.39337158203125,297.1499938964844,293.1499938964844,0.152272418141365,-3375.2578125,304.1742553710937,0.6531191468238831,0.2192108184099197,0.2152193784713745,293.2367858886719,297.1499938964844,293.1499938964844,0.496885597705841,-6355.0673828125,304.1559753417969,0.8920107483863831,0.5757427215576172,0.405795156955719,293.2697448730469,297.1499938964844,293.1499938964844,0.714372456073761,-11465.5380859375,304.0926208496094,0.9882900714874268,0.773282527923584,0.7356939315795898,293.2121276855469,297.1499938964844,293.1499938964844,0.0492317639291286,-6890.26220703125,304.1554870605469,0.4775186777114868,0.0907673090696334,0.4399852156639099,291.1957092285156,291.1499938964844,255.84283447265625,255.073974609375,279.1775817871094,293.3185119628906,291.1955871582031,1.0,0.5344118475914001,0.5282200574874878,0.5282200574874878,1.0,1.0,-2.468258142471313,0.9314975738525392,1.5367604494094849,0.377215027809143,0.0,0.0,0.7552683353424072,198.7235717773437,208.0,-40.47844696044922,-29816.697265625,1690.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0272827148437,313.4817199707031,278.1499938964844,0.0,18000.0,316.19000244140625,36129.8828125,36000.0,0.0,0.0,0.6981467604637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850853204727173,1.2851024866104126,-1.7068388842744753e-05,0.0,0.0007085301913321,0.0,0.0,275.9196472167969,0.0,0.0,0.0,0.7403397560119629,4.0,0.0,1.0
637140,293.36285400390625,297.1499938964844,293.1499938964844,0.2008324563503265,-3997.640625,304.1705627441406,0.6994890570640564,0.2756040096282959,0.2548699378967285,293.3960876464844,297.1499938964844,293.1499938964844,0.147067978978157,-3282.6689453125,304.1748352050781,0.6417511105537415,0.2124902307987213,0.2092174887657165,293.24053955078125,297.1499938964844,293.1499938964844,0.4945438206195831,-6330.8369140625,304.1578674316406,0.8830289840698242,0.5727850198745728,0.4040173292160034,293.2884216308594,297.1499938964844,293.1499938964844,0.7097060680389404,-11385.5234375,304.1191101074219,0.9785146713256836,0.766427218914032,0.7287622690200806,293.2145690917969,297.1499938964844,293.1499938964844,0.0477932393550872,-6771.89794921875,304.1560363769531,0.4683249890804291,0.0886975228786468,0.4322246015071869,291.19024658203125,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1898803710937,1.0,0.5353348255157471,0.5313988924026489,0.5313988924026489,1.0,1.0,-2.4358699321746826,0.9220068454742432,1.513863205909729,0.3748956620693207,0.0,0.0,0.7502294778823853,205.8791656494141,211.0,-17.729307174682617,-29425.17578125,1675.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9390869140625,313.4009094238281,278.1499938964844,0.0,18000.0,315.7099914550781,36155.765625,36000.0,0.0,0.0,0.683055579662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699029445648191,1.269919753074646,-1.683868504187558e-05,0.0,0.0006932145915925,0.0,0.0,268.2261657714844,0.0,0.0,0.0,0.7335885167121887,4.0,0.0,1.0
637200,293.36285400390625,297.1499938964844,293.1499938964844,0.2008324563503265,-3997.640625,304.1705627441406,0.6994890570640564,0.2756040096282959,0.2548699378967285,293.3960876464844,297.1499938964844,293.1499938964844,0.147067978978157,-3282.6689453125,304.1748352050781,0.6417511105537415,0.2124902307987213,0.2092174887657165,293.24053955078125,297.1499938964844,293.1499938964844,0.4945438206195831,-6330.8369140625,304.1578674316406,0.8830289840698242,0.5727850198745728,0.4040173292160034,293.2884216308594,297.1499938964844,293.1499938964844,0.7097060680389404,-11385.5234375,304.1191101074219,0.9785146713256836,0.766427218914032,0.7287622690200806,293.2145690917969,297.1499938964844,293.1499938964844,0.0477932393550872,-6771.89794921875,304.1560363769531,0.4683249890804291,0.0886975228786468,0.4322246015071869,291.19024658203125,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1898803710937,1.0,0.5353348255157471,0.5313988924026489,0.5313988924026489,1.0,1.0,-2.4358699321746826,0.9220068454742432,1.513863205909729,0.3748956620693207,0.0,0.0,0.7502294778823853,205.8791656494141,211.0,-17.729307174682617,-29425.17578125,1675.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9390869140625,313.4009094238281,278.1499938964844,0.0,18000.0,315.7099914550781,36155.765625,36000.0,0.0,0.0,0.683055579662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699029445648191,1.269919753074646,-1.683868504187558e-05,0.0,0.0006932145915925,0.0,0.0,268.2261657714844,0.0,0.0,0.0,0.7335885167121887,4.0,0.0,1.0
637260,293.3612976074219,297.1499938964844,293.1499938964844,0.1967280209064483,-3932.774169921875,304.1705322265625,0.6908252239227295,0.2705201506614685,0.2504653036594391,293.3975830078125,297.1499938964844,293.1499938964844,0.1419951021671295,-3191.964599609375,304.17498779296875,0.6323111057281494,0.205951988697052,0.2032154202461242,293.24322509765625,297.1499938964844,293.1499938964844,0.4924348294734955,-6309.423828125,304.1587219238281,0.876402735710144,0.5699425339698792,0.4021907746791839,293.296142578125,297.1499938964844,293.1499938964844,0.7067080140113831,-11335.6875,304.1341857910156,0.9711394906044006,0.7613416314125061,0.7239497303962708,293.2155456542969,297.1499938964844,293.1499938964844,0.0464402325451374,-6661.6865234375,304.1562805175781,0.4592470526695251,0.0868606492877006,0.4247260093688965,291.1763916015625,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.1755676269531,1.0,0.5353023409843445,0.5344576239585876,0.5344576239585876,1.0,1.0,-2.406380176544189,0.9134537577629088,1.4929263591766355,0.3728540539741516,0.0,0.0,0.7474960088729858,210.92996215820312,214.0,-19.946382522583008,-29024.806640625,1656.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7703552246094,313.2585754394531,278.1499938964844,0.0,18000.0,315.7099914550781,36102.5390625,36000.0,0.0,0.0,0.6721574068069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587021589279177,1.2587188482284546,-1.665466152189765e-05,0.0,0.0006821543211117,0.0,0.0,262.46563720703125,0.0,0.0,0.0,0.7286065220832825,4.0,0.0,1.0
637320,293.3612976074219,297.1499938964844,293.1499938964844,0.1967280209064483,-3932.774169921875,304.1705322265625,0.6908252239227295,0.2705201506614685,0.2504653036594391,293.3975830078125,297.1499938964844,293.1499938964844,0.1419951021671295,-3191.964599609375,304.17498779296875,0.6323111057281494,0.205951988697052,0.2032154202461242,293.24322509765625,297.1499938964844,293.1499938964844,0.4924348294734955,-6309.423828125,304.1587219238281,0.876402735710144,0.5699425339698792,0.4021907746791839,293.296142578125,297.1499938964844,293.1499938964844,0.7067080140113831,-11335.6875,304.1341857910156,0.9711394906044006,0.7613416314125061,0.7239497303962708,293.2155456542969,297.1499938964844,293.1499938964844,0.0464402325451374,-6661.6865234375,304.1562805175781,0.4592470526695251,0.0868606492877006,0.4247260093688965,291.1763916015625,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.1755676269531,1.0,0.5353023409843445,0.5344576239585876,0.5344576239585876,1.0,1.0,-2.406380176544189,0.9134537577629088,1.4929263591766355,0.3728540539741516,0.0,0.0,0.7474960088729858,210.92996215820312,214.0,-19.946382522583008,-29024.806640625,1656.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7703552246094,313.2585754394531,278.1499938964844,0.0,18000.0,315.7099914550781,36102.5390625,36000.0,0.0,0.0,0.6721574068069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587021589279177,1.2587188482284546,-1.665466152189765e-05,0.0,0.0006821543211117,0.0,0.0,262.46563720703125,0.0,0.0,0.0,0.7286065220832825,4.0,0.0,1.0
637380,293.35845947265625,297.1499938964844,293.1499938964844,0.1928375661373138,-3871.06982421875,304.170166015625,0.6834506392478943,0.2657409608364105,0.2463070750236511,293.39752197265625,297.1499938964844,293.1499938964844,0.1371132284402847,-3104.045654296875,304.1748046875,0.6239989995956421,0.1996877938508987,0.1974326968193054,293.2447509765625,297.1499938964844,293.1499938964844,0.4903697073459625,-6288.56103515625,304.15924072265625,0.8711840510368347,0.5672734975814819,0.4004615545272827,293.2996520996094,297.1499938964844,293.1499938964844,0.7038462162017822,-11291.7998046875,304.14410400390625,0.965076982975006,0.7569249868392944,0.7199069261550903,293.2149353027344,297.1499938964844,293.1499938964844,0.0452926121652126,-6568.65869140625,304.1560974121094,0.4518453478813171,0.0853175222873687,0.4184012413024902,291.16387939453125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3278503417969,291.1631774902344,1.0,0.5348856449127197,0.5374261140823364,0.5374261140823364,1.0,1.0,-2.3799033164978027,0.905951201915741,1.473952054977417,0.3711872696876526,0.0,0.0,0.746515691280365,214.7904510498047,217.0,-17.662309646606445,-28680.677734375,1636.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.58453369140625,313.11669921875,278.1499938964844,0.0,18000.0,315.7099914550781,36046.34765625,36000.0,0.0,0.0,0.6621439456939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253814935684204,1.2538315057754517,-1.656738641031552e-05,0.0,0.0006719919038005,0.0,0.0,259.89532470703125,0.0,0.0,0.0,0.7263885736465454,4.0,0.0,1.0
637440,293.35845947265625,297.1499938964844,293.1499938964844,0.1928375661373138,-3871.06982421875,304.170166015625,0.6834506392478943,0.2657409608364105,0.2463070750236511,293.39752197265625,297.1499938964844,293.1499938964844,0.1371132284402847,-3104.045654296875,304.1748046875,0.6239989995956421,0.1996877938508987,0.1974326968193054,293.2447509765625,297.1499938964844,293.1499938964844,0.4903697073459625,-6288.56103515625,304.15924072265625,0.8711840510368347,0.5672734975814819,0.4004615545272827,293.2996520996094,297.1499938964844,293.1499938964844,0.7038462162017822,-11291.7998046875,304.14410400390625,0.965076982975006,0.7569249868392944,0.7199069261550903,293.2149353027344,297.1499938964844,293.1499938964844,0.0452926121652126,-6568.65869140625,304.1560974121094,0.4518453478813171,0.0853175222873687,0.4184012413024902,291.16387939453125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3278503417969,291.1631774902344,1.0,0.5348856449127197,0.5374261140823364,0.5374261140823364,1.0,1.0,-2.3799033164978027,0.905951201915741,1.473952054977417,0.3711872696876526,0.0,0.0,0.746515691280365,214.7904510498047,217.0,-17.662309646606445,-28680.677734375,1636.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.58453369140625,313.11669921875,278.1499938964844,0.0,18000.0,315.7099914550781,36046.34765625,36000.0,0.0,0.0,0.6621439456939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253814935684204,1.2538315057754517,-1.656738641031552e-05,0.0,0.0006719919038005,0.0,0.0,259.89532470703125,0.0,0.0,0.0,0.7263885736465454,4.0,0.0,1.0
637500,293.3567810058594,297.1499938964844,293.1499938964844,0.1909461319446563,-3840.96923828125,304.169921875,0.680044949054718,0.2634296715259552,0.2442955821752548,293.39715576171875,297.1499938964844,293.1499938964844,0.1347267478704452,-3060.816650390625,304.17462158203125,0.619996190071106,0.1966268420219421,0.1946056336164474,293.2452697753906,297.1499938964844,293.1499938964844,0.4893212616443634,-6277.9775390625,304.15948486328125,0.8688591718673706,0.5659703016281128,0.3996161818504333,293.3006896972656,297.1499938964844,293.1499938964844,0.7023387551307678,-11269.880859375,304.1478881835937,0.9622880816459656,0.7548245787620544,0.7180044651031494,293.2143249511719,297.1499938964844,293.1499938964844,0.0447712168097496,-6526.47802734375,304.1559143066406,0.4486295580863952,0.0846148431301117,0.4155484735965729,291.1584777832031,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3275451660156,291.1578674316406,1.0,0.5346173644065857,0.5388920903205872,0.5388920903205872,1.0,1.0,-2.3673620223999023,0.90243262052536,1.464929223060608,0.3704298734664917,0.0,0.0,0.7465003132820129,216.4898223876953,217.0,-16.242691040039062,-28519.755859375,1627.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4850158691406,313.0437316894531,278.1499938964844,0.0,18000.0,315.2300109863281,36024.4296875,36000.0,0.0,0.0,0.6526923179626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2528811693191528,1.2528977394104004,-1.654821608099155e-05,0.0,0.0006623996887356,0.0,0.0,259.3775634765625,0.0,0.0,0.0,0.72596675157547,4.0,0.0,1.0
637560,293.3550109863281,297.1499938964844,293.1499938964844,0.1891362816095352,-3812.1845703125,304.1695861816406,0.6767671704292297,0.2611609697341919,0.2423205971717834,293.3966064453125,297.1499938964844,293.1499938964844,0.132406398653984,-3018.691650390625,304.17437744140625,0.615976870059967,0.1936027556657791,0.1918121427297592,293.2456970214844,297.1499938964844,293.1499938964844,0.4883895814418793,-6268.69482421875,304.159423828125,0.8666530251502991,0.5646814703941345,0.3987786769866943,293.30145263671875,297.1499938964844,293.1499938964844,0.7009500861167908,-11250.1767578125,304.1507873535156,0.9595878720283508,0.7527675032615662,0.7161451578140259,293.2135925292969,297.1499938964844,293.1499938964844,0.0442906320095062,-6487.8544921875,304.1557312011719,0.4456340372562408,0.0839437246322631,0.4128391742706299,291.1506652832031,291.1499938964844,256.2594299316406,255.4506072998047,279.1794738769531,293.3270874023437,291.1493835449219,1.0,0.5343337655067444,0.5403518080711365,0.5403518080711365,1.0,1.0,-2.3551387786865234,0.8990156650543213,1.456123113632202,0.3697008490562439,0.0,0.0,0.7471987009048462,218.10125732421875,220.0,-20.868677139282227,-28339.1328125,1617.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3453369140625,312.9389343261719,278.1499938964844,0.0,18000.0,315.2300109863281,35997.9921875,36000.0,0.0,0.0,0.6477165818214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530380487442017,1.2530546188354492,-1.6544625395908952e-05,0.0,0.0006573499995283,0.0,0.0,259.3871154785156,0.0,0.0,0.0,0.726064145565033,4.0,0.0,1.0
637620,293.3511962890625,297.1499938964844,293.1499938964844,0.1856353729963302,-3756.344970703125,304.1689147949219,0.670515239238739,0.256740540266037,0.2384723275899887,293.3951416015625,297.1499938964844,293.1499938964844,0.1278686076402664,-2935.85205078125,304.173828125,0.6076129078865051,0.1876502484083175,0.1863130927085876,293.2462463378906,297.1499938964844,293.1499938964844,0.4865957200527191,-6250.82568359375,304.1593017578125,0.8624962568283081,0.5621426701545715,0.3971269130706787,293.30230712890625,297.1499938964844,293.1499938964844,0.6981604099273682,-11211.712890625,304.1551513671875,0.9543575048446656,0.7487560510635376,0.7125260233879089,293.2119140625,297.1499938964844,293.1499938964844,0.0433940775692462,-6415.99951171875,304.1553039550781,0.4401440620422363,0.082673467695713,0.4077466130256653,291.1333923339844,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.32574462890625,291.13262939453125,1.0,0.5337609648704529,0.5432619452476501,0.5432619452476501,1.0,1.0,-2.3314595222473145,0.8924208879470825,1.4390387535095217,0.368302434682846,0.0,0.0,0.7506946921348572,221.1605529785156,223.0,-21.03129768371582,-28022.751953125,1598.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0531616210937,312.7366638183594,278.1499938964844,0.0,18000.0,315.2300109863281,35915.21875,36000.0,0.0,0.0,0.6387602090835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260067343711853,1.26008403301239,-1.6633179257041775e-05,0.0,0.0006482604076154,0.0,0.0,262.6623840332031,0.0,0.0,0.0,0.7292094230651855,4.0,0.0,1.0
637680,293.3511962890625,297.1499938964844,293.1499938964844,0.1856353729963302,-3756.344970703125,304.1689147949219,0.670515239238739,0.256740540266037,0.2384723275899887,293.3951416015625,297.1499938964844,293.1499938964844,0.1278686076402664,-2935.85205078125,304.173828125,0.6076129078865051,0.1876502484083175,0.1863130927085876,293.2462463378906,297.1499938964844,293.1499938964844,0.4865957200527191,-6250.82568359375,304.1593017578125,0.8624962568283081,0.5621426701545715,0.3971269130706787,293.30230712890625,297.1499938964844,293.1499938964844,0.6981604099273682,-11211.712890625,304.1551513671875,0.9543575048446656,0.7487560510635376,0.7125260233879089,293.2119140625,297.1499938964844,293.1499938964844,0.0433940775692462,-6415.99951171875,304.1553039550781,0.4401440620422363,0.082673467695713,0.4077466130256653,291.1333923339844,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.32574462890625,291.13262939453125,1.0,0.5337609648704529,0.5432619452476501,0.5432619452476501,1.0,1.0,-2.3314595222473145,0.8924208879470825,1.4390387535095217,0.368302434682846,0.0,0.0,0.7506946921348572,221.1605529785156,223.0,-21.03129768371582,-28022.751953125,1598.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0531616210937,312.7366638183594,278.1499938964844,0.0,18000.0,315.2300109863281,35915.21875,36000.0,0.0,0.0,0.6387602090835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260067343711853,1.26008403301239,-1.6633179257041775e-05,0.0,0.0006482604076154,0.0,0.0,262.6623840332031,0.0,0.0,0.0,0.7292094230651855,4.0,0.0,1.0
637740,293.34716796875,297.1499938964844,293.1499938964844,0.1821551769971847,-3700.44580078125,304.1683959960937,0.6645832061767578,0.2524591088294983,0.2347465306520462,293.3933410644531,297.1499938964844,293.1499938964844,0.123370312154293,-2852.961181640625,304.1733703613281,0.5989817380905151,0.1818073838949203,0.1809155195951461,293.24658203125,297.1499938964844,293.1499938964844,0.4845534265041351,-6230.228515625,304.1596069335937,0.8585687875747681,0.5596345067024231,0.3954953849315643,293.3026428222656,297.1499938964844,293.1499938964844,0.6949069499969482,-11168.0947265625,304.1588439941406,0.9492475390434264,0.7448299527168274,0.7089921236038208,293.2101135253906,297.1499938964844,293.1499938964844,0.0425221621990203,-6345.79638671875,304.1549987792969,0.4351546168327331,0.0814739689230918,0.4029750823974609,291.1229248046875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3240966796875,291.1224060058594,1.0,0.5332183837890625,0.5461736917495728,0.5461736917495728,1.0,1.0,-2.308562755584717,0.886062741279602,1.4224998950958252,0.3669537305831909,0.0,0.0,0.7550554275512695,224.10728454589844,226.0,-15.68360996246338,-27732.23828125,1580.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7528686523437,312.537353515625,278.1499938964844,0.0,18000.0,314.75,35875.46484375,36000.0,0.0,0.0,0.6262784600257874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711747884750366,1.2711915969848633,-1.6794920156826265e-05,0.0,0.0006355930236168,0.0,0.0,268.1397399902344,0.0,0.0,0.0,0.73419588804245,4.0,0.0,1.0
637800,293.34716796875,297.1499938964844,293.1499938964844,0.1821551769971847,-3700.44580078125,304.1683959960937,0.6645832061767578,0.2524591088294983,0.2347465306520462,293.3933410644531,297.1499938964844,293.1499938964844,0.123370312154293,-2852.961181640625,304.1733703613281,0.5989817380905151,0.1818073838949203,0.1809155195951461,293.24658203125,297.1499938964844,293.1499938964844,0.4845534265041351,-6230.228515625,304.1596069335937,0.8585687875747681,0.5596345067024231,0.3954953849315643,293.3026428222656,297.1499938964844,293.1499938964844,0.6949069499969482,-11168.0947265625,304.1588439941406,0.9492475390434264,0.7448299527168274,0.7089921236038208,293.2101135253906,297.1499938964844,293.1499938964844,0.0425221621990203,-6345.79638671875,304.1549987792969,0.4351546168327331,0.0814739689230918,0.4029750823974609,291.1229248046875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3240966796875,291.1224060058594,1.0,0.5332183837890625,0.5461736917495728,0.5461736917495728,1.0,1.0,-2.308562755584717,0.886062741279602,1.4224998950958252,0.3669537305831909,0.0,0.0,0.7550554275512695,224.10728454589844,226.0,-15.68360996246338,-27732.23828125,1580.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7528686523437,312.537353515625,278.1499938964844,0.0,18000.0,314.75,35875.46484375,36000.0,0.0,0.0,0.6262784600257874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711747884750366,1.2711915969848633,-1.6794920156826265e-05,0.0,0.0006355930236168,0.0,0.0,268.1397399902344,0.0,0.0,0.0,0.73419588804245,4.0,0.0,1.0
637860,293.343017578125,297.1499938964844,293.1499938964844,0.1788755357265472,-3647.691162109375,304.167724609375,0.6589244604110718,0.2483071982860565,0.2311345785856247,293.3912658691406,297.1499938964844,293.1499938964844,0.1190307438373565,-2772.480224609375,304.1728210449219,0.5901602506637573,0.1760629713535308,0.1756089031696319,293.2467346191406,297.1499938964844,293.1499938964844,0.4827392995357513,-6212.1552734375,304.159423828125,0.8548059463500977,0.5571568608283997,0.393881231546402,293.30255126953125,297.1499938964844,293.1499938964844,0.6918779611587524,-11128.533203125,304.160888671875,0.9442071914672852,0.7409771084785461,0.7055227160453796,293.208251953125,297.1499938964844,293.1499938964844,0.0417221672832965,-6281.8369140625,304.1546630859375,0.4305558800697326,0.0803281068801879,0.3984450399875641,291.1073913574219,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3222351074219,291.1065673828125,1.0,0.5327272415161133,0.5490962266921997,0.5490962266921997,1.0,1.0,-2.2863006591796875,0.8798924088478088,1.4064083099365234,0.3656372427940368,0.0,0.0,0.7616755366325378,227.0040740966797,229.0,-20.457910537719727,-27419.896484375,1563.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37994384765625,312.28521728515625,278.1499938964844,0.0,18000.0,314.75,35813.62109375,36000.0,0.0,0.0,0.6187413334846497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286742925643921,1.2867599725723269,-1.7022754036588594e-05,0.0,0.0006279438384808,0.0,0.0,275.94256591796875,0.0,0.0,0.0,0.7412685751914978,4.0,0.0,1.0
637920,293.343017578125,297.1499938964844,293.1499938964844,0.1788755357265472,-3647.691162109375,304.167724609375,0.6589244604110718,0.2483071982860565,0.2311345785856247,293.3912658691406,297.1499938964844,293.1499938964844,0.1190307438373565,-2772.480224609375,304.1728210449219,0.5901602506637573,0.1760629713535308,0.1756089031696319,293.2467346191406,297.1499938964844,293.1499938964844,0.4827392995357513,-6212.1552734375,304.159423828125,0.8548059463500977,0.5571568608283997,0.393881231546402,293.30255126953125,297.1499938964844,293.1499938964844,0.6918779611587524,-11128.533203125,304.160888671875,0.9442071914672852,0.7409771084785461,0.7055227160453796,293.208251953125,297.1499938964844,293.1499938964844,0.0417221672832965,-6281.8369140625,304.1546630859375,0.4305558800697326,0.0803281068801879,0.3984450399875641,291.1073913574219,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3222351074219,291.1065673828125,1.0,0.5327272415161133,0.5490962266921997,0.5490962266921997,1.0,1.0,-2.2863006591796875,0.8798924088478088,1.4064083099365234,0.3656372427940368,0.0,0.0,0.7616755366325378,227.0040740966797,229.0,-20.457910537719727,-27419.896484375,1563.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37994384765625,312.28521728515625,278.1499938964844,0.0,18000.0,314.75,35813.62109375,36000.0,0.0,0.0,0.6187413334846497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286742925643921,1.2867599725723269,-1.7022754036588594e-05,0.0,0.0006279438384808,0.0,0.0,275.94256591796875,0.0,0.0,0.0,0.7412685751914978,4.0,0.0,1.0
637980,293.3387451171875,297.1499938964844,293.1499938964844,0.175622746348381,-3595.009765625,304.167236328125,0.653520941734314,0.2442802935838699,0.2276340723037719,293.38897705078125,297.1499938964844,293.1499938964844,0.1147325783967971,-2692.01220703125,304.17236328125,0.5811671018600464,0.1704128831624984,0.1703899651765823,293.2467346191406,297.1499938964844,293.1499938964844,0.4807199239730835,-6191.78076171875,304.15966796875,0.8511797785758972,0.5547083616256714,0.3922876715660095,293.3021850585937,297.1499938964844,293.1499938964844,0.6885086894035339,-11084.798828125,304.1628723144531,0.9392290711402892,0.7371887564659119,0.7021166086196899,293.2063903808594,297.1499938964844,293.1499938964844,0.0409306026995182,-6218.189453125,304.1544189453125,0.4262904524803161,0.0792277529835701,0.3941189050674438,291.0973815917969,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3202209472656,291.096923828125,1.0,0.5322980880737305,0.5520339608192444,0.5520339608192444,1.0,1.0,-2.264624118804932,0.8738961815834045,1.3907278776168823,0.3643504977226257,0.0,0.0,0.7694330811500549,229.8795166015625,232.0,-14.652826309204102,-27147.810546875,1546.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01611328125,312.0523376464844,278.1499938964844,0.0,18000.0,314.75,35771.16015625,36000.0,0.0,0.0,0.6125991344451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307587504386902,1.3076049089431765,-1.7341537386528216e-05,0.0,0.0006217102054506,0.0,0.0,286.75994873046875,0.0,0.0,0.0,0.7506817579269409,4.0,0.0,1.0
638040,293.3387451171875,297.1499938964844,293.1499938964844,0.175622746348381,-3595.009765625,304.167236328125,0.653520941734314,0.2442802935838699,0.2276340723037719,293.38897705078125,297.1499938964844,293.1499938964844,0.1147325783967971,-2692.01220703125,304.17236328125,0.5811671018600464,0.1704128831624984,0.1703899651765823,293.2467346191406,297.1499938964844,293.1499938964844,0.4807199239730835,-6191.78076171875,304.15966796875,0.8511797785758972,0.5547083616256714,0.3922876715660095,293.3021850585937,297.1499938964844,293.1499938964844,0.6885086894035339,-11084.798828125,304.1628723144531,0.9392290711402892,0.7371887564659119,0.7021166086196899,293.2063903808594,297.1499938964844,293.1499938964844,0.0409306026995182,-6218.189453125,304.1544189453125,0.4262904524803161,0.0792277529835701,0.3941189050674438,291.0973815917969,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3202209472656,291.096923828125,1.0,0.5322980880737305,0.5520339608192444,0.5520339608192444,1.0,1.0,-2.264624118804932,0.8738961815834045,1.3907278776168823,0.3643504977226257,0.0,0.0,0.7694330811500549,229.8795166015625,232.0,-14.652826309204102,-27147.810546875,1546.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01611328125,312.0523376464844,278.1499938964844,0.0,18000.0,314.75,35771.16015625,36000.0,0.0,0.0,0.6125991344451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307587504386902,1.3076049089431765,-1.7341537386528216e-05,0.0,0.0006217102054506,0.0,0.0,286.75994873046875,0.0,0.0,0.0,0.7506817579269409,4.0,0.0,1.0
638100,293.33660888671875,297.1499938964844,293.1499938964844,0.1740061044692993,-3568.69970703125,304.16705322265625,0.6509095430374146,0.2423120737075805,0.2259241491556167,293.3877868652344,297.1499938964844,293.1499938964844,0.1126002222299575,-2651.808837890625,304.17218017578125,0.5766162276268005,0.1676222681999206,0.1678126007318496,293.2466735839844,297.1499938964844,293.1499938964844,0.4796273708343506,-6180.6943359375,304.1598815917969,0.8494095802307129,0.5534918904304504,0.3914961814880371,293.3019104003906,297.1499938964844,293.1499938964844,0.6866918802261353,-11061.3125,304.1638488769531,0.9367607831954956,0.7353126406669617,0.7004308104515076,293.2054748535156,297.1499938964844,293.1499938964844,0.0405370518565177,-6186.40576171875,304.1543273925781,0.4242691397666931,0.0786929130554199,0.3920247852802276,291.0945739746094,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.31915283203125,291.0942687988281,1.0,0.5321074724197388,0.5535100698471069,0.5535100698471069,1.0,1.0,-2.253982782363892,0.8709559440612793,1.383026957511902,0.3637158572673797,0.0,0.0,0.773420512676239,231.3150634765625,232.0,-11.158683776855469,-27019.3203125,1538.7449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84136962890625,311.9422607421875,278.1499938964844,0.0,18000.0,314.2699890136719,35762.51171875,36000.0,0.0,0.0,0.605197548866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3185734748840332,1.3185909986495972,-1.7514777937321924e-05,0.0,0.0006141985650174,0.0,0.0,292.621826171875,0.0,0.0,0.0,0.7556713819503784,4.0,0.0,1.0
638160,293.3344421386719,297.1499938964844,293.1499938964844,0.1724478751420974,-3543.34619140625,304.1667785644531,0.6483556032180786,0.2403727918863296,0.2242398411035537,293.38653564453125,297.1499938964844,293.1499938964844,0.1105125322937965,-2612.33251953125,304.17193603515625,0.5720361471176147,0.1648536920547485,0.1652556657791137,293.2466125488281,297.1499938964844,293.1499938964844,0.4786205589771271,-6170.572265625,304.159912109375,0.8476657867431641,0.552281379699707,0.3907081186771393,293.3016052246094,297.1499938964844,293.1499938964844,0.6849831938743591,-11039.46875,304.1643981933594,0.9343081116676332,0.7334490418434143,0.6987554430961609,293.20458984375,297.1499938964844,293.1499938964844,0.0401620231568813,-6156.27099609375,304.1542358398437,0.4223156869411468,0.0781673416495323,0.3899722993373871,291.0899353027344,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3180847167969,291.0889892578125,1.0,0.5319323539733887,0.5549914240837097,0.5549914240837097,1.0,1.0,-2.2434637546539307,0.8680509924888611,1.3754127025604248,0.3630857467651367,0.0,0.0,0.777848482131958,232.7503662109375,220.0,-14.100552558898926,-26869.056640625,1530.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6358642578125,311.80523681640625,278.1499938964844,0.0,18000.0,314.2699890136719,35752.18359375,36000.0,0.0,0.0,0.6023150086402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329861760139465,1.3298794031143188,-1.7693986592348665e-05,0.0,0.0006112731643952,0.0,0.0,298.7315673828125,0.0,0.0,0.0,0.76083904504776,4.0,0.0,1.0
