time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298034667969,297.1499938964844,293.1499938964844,0.1692144572734832,-3490.449462890625,304.1665954589844,0.6464213728904724,0.2366402000188827,0.2207521647214889,293.3837280273437,297.1499938964844,293.1499938964844,0.1062267199158668,-2530.69287109375,304.1717834472656,0.5660392045974731,0.159429058432579,0.1599892526865005,293.2461242675781,297.1499938964844,293.1499938964844,0.4763629138469696,-6147.63525390625,304.160400390625,0.8482555747032166,0.5499286651611328,0.3889884352684021,293.3006286621094,297.1499938964844,293.1499938964844,0.6812862157821655,-10992.029296875,304.1658020019531,0.9348577857017516,0.7298055291175842,0.6952272653579712,293.2025756835937,297.1499938964844,293.1499938964844,0.0392345711588859,-6081.33642578125,304.1543884277344,0.4210542142391205,0.0771897733211517,0.3849703967571258,291.08111572265625,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3156433105469,291.0809020996094,1.0,0.5270788073539734,0.5580421686172485,0.5580421686172485,1.0,1.0,-2.2206387519836426,0.8614735007286072,1.3591651916503906,0.3614662885665893,0.0,0.0,0.7878011465072632,229.4725036621093,208.0,-9.886975288391112,-26590.791015625,1490.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.248291015625,311.5604858398437,278.1499938964844,0.0,18000.0,314.2699890136719,35709.96484375,36000.0,0.0,0.0,0.5975158214569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562041521072388,1.3562222719192505,-1.8114114936906844e-05,0.0,0.0006064025801606,0.0,0.0,313.29986572265625,0.0,0.0,0.0,0.7728683948516846,4.0,0.0,1.0
638280,293.3298034667969,297.1499938964844,293.1499938964844,0.1692144572734832,-3490.449462890625,304.1665954589844,0.6464213728904724,0.2366402000188827,0.2207521647214889,293.3837280273437,297.1499938964844,293.1499938964844,0.1062267199158668,-2530.69287109375,304.1717834472656,0.5660392045974731,0.159429058432579,0.1599892526865005,293.2461242675781,297.1499938964844,293.1499938964844,0.4763629138469696,-6147.63525390625,304.160400390625,0.8482555747032166,0.5499286651611328,0.3889884352684021,293.3006286621094,297.1499938964844,293.1499938964844,0.6812862157821655,-10992.029296875,304.1658020019531,0.9348577857017516,0.7298055291175842,0.6952272653579712,293.2025756835937,297.1499938964844,293.1499938964844,0.0392345711588859,-6081.33642578125,304.1543884277344,0.4210542142391205,0.0771897733211517,0.3849703967571258,291.08111572265625,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3156433105469,291.0809020996094,1.0,0.5270788073539734,0.5580421686172485,0.5580421686172485,1.0,1.0,-2.2206387519836426,0.8614735007286072,1.3591651916503906,0.3614662885665893,0.0,0.0,0.7878011465072632,229.4725036621093,208.0,-9.886975288391112,-26590.791015625,1490.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.248291015625,311.5604858398437,278.1499938964844,0.0,18000.0,314.2699890136719,35709.96484375,36000.0,0.0,0.0,0.5975158214569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562041521072388,1.3562222719192505,-1.8114114936906844e-05,0.0,0.0006064025801606,0.0,0.0,313.29986572265625,0.0,0.0,0.0,0.7728683948516846,4.0,0.0,1.0
638340,293.3246765136719,297.1499938964844,293.1499938964844,0.1659006625413894,-3435.805419921875,304.1665954589844,0.6466058492660522,0.2331250607967376,0.2173161059617996,293.3804016113281,297.1499938964844,293.1499938964844,0.1018998697400093,-2447.380126953125,304.1717224121094,0.5621330738067627,0.1541829407215118,0.1547369360923767,293.2452392578125,297.1499938964844,293.1499938964844,0.4736441373825073,-6119.73486328125,304.1614685058594,0.8515453338623047,0.547674298286438,0.3872266411781311,293.2992553710937,297.1499938964844,293.1499938964844,0.676948070526123,-10936.14453125,304.1677551269531,0.9389760494232178,0.7262696623802185,0.6916519403457642,293.2001953125,297.1499938964844,293.1499938964844,0.0382289960980415,-5999.3388671875,304.15460205078125,0.4216618239879608,0.0763390362262725,0.3798080682754516,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.312744140625,291.0822448730469,1.0,0.519951581954956,0.5611424446105957,0.5611424446105957,1.0,1.0,-2.1975913047790527,0.8547555208206177,1.342835783958435,0.3597157895565033,0.0,0.0,0.7968529462814331,222.3841094970703,196.0,-0.7205391526222229,-26329.943359375,1435.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90478515625,311.3490295410156,278.1499938964844,0.0,18000.0,313.7900085449219,35722.94140625,36000.0,0.0,0.0,0.5889454483985901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817644119262695,1.38178288936615,-1.8542019461165186e-05,0.0,0.0005977047258056,0.0,0.0,328.0770874023437,0.0,0.0,0.0,0.7845854759216309,4.0,0.0,1.0
638400,293.3246765136719,297.1499938964844,293.1499938964844,0.1659006625413894,-3435.805419921875,304.1665954589844,0.6466058492660522,0.2331250607967376,0.2173161059617996,293.3804016113281,297.1499938964844,293.1499938964844,0.1018998697400093,-2447.380126953125,304.1717224121094,0.5621330738067627,0.1541829407215118,0.1547369360923767,293.2452392578125,297.1499938964844,293.1499938964844,0.4736441373825073,-6119.73486328125,304.1614685058594,0.8515453338623047,0.547674298286438,0.3872266411781311,293.2992553710937,297.1499938964844,293.1499938964844,0.676948070526123,-10936.14453125,304.1677551269531,0.9389760494232178,0.7262696623802185,0.6916519403457642,293.2001953125,297.1499938964844,293.1499938964844,0.0382289960980415,-5999.3388671875,304.15460205078125,0.4216618239879608,0.0763390362262725,0.3798080682754516,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.312744140625,291.0822448730469,1.0,0.519951581954956,0.5611424446105957,0.5611424446105957,1.0,1.0,-2.1975913047790527,0.8547555208206177,1.342835783958435,0.3597157895565033,0.0,0.0,0.7968529462814331,222.3841094970703,196.0,-0.7205391526222229,-26329.943359375,1435.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90478515625,311.3490295410156,278.1499938964844,0.0,18000.0,313.7900085449219,35722.94140625,36000.0,0.0,0.0,0.5889454483985901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817644119262695,1.38178288936615,-1.8542019461165186e-05,0.0,0.0005977047258056,0.0,0.0,328.0770874023437,0.0,0.0,0.0,0.7845854759216309,4.0,0.0,1.0
638460,293.3192443847656,297.1499938964844,293.1499938964844,0.1627559512853622,-3383.864990234375,304.1662902832031,0.6481558084487915,0.2298005670309066,0.2139786630868911,293.37664794921875,297.1499938964844,293.1499938964844,0.0977121591567993,-2366.1376953125,304.17144775390625,0.5595275163650513,0.149103969335556,0.1495636105537414,293.2440185546875,297.1499938964844,293.1499938964844,0.4710861146450043,-6093.73486328125,304.1618957519531,0.8566020131111145,0.545508623123169,0.385466456413269,293.2975158691406,297.1499938964844,293.1499938964844,0.6728110313415527,-10883.5078125,304.168701171875,0.9452776312828064,0.7228380441665649,0.6880905032157898,293.19757080078125,297.1499938964844,293.1499938964844,0.0372732542455196,-5921.5947265625,304.1546630859375,0.423564076423645,0.0756013095378875,0.3747847378253937,291.0787658691406,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3095703125,291.0784912109375,1.0,0.5114781260490417,0.5642717480659485,0.5642717480659485,1.0,1.0,-2.174942970275879,0.8481423854827881,1.3268004655838013,0.3579626679420471,0.0,0.0,0.8064567446708679,213.2477569580078,184.0,-4.496786594390869,-26040.98828125,1374.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5362243652344,311.10943603515625,278.1499938964844,0.0,18000.0,313.7900085449219,35719.08984375,36000.0,0.0,0.0,0.5849239230155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064337015151978,1.4064526557922363,-1.8958831788040698e-05,0.0,0.000593623437453,0.0,0.0,342.7625732421875,0.0,0.0,0.0,0.7960060238838196,4.0,0.0,1.0
638520,293.3192443847656,297.1499938964844,293.1499938964844,0.1627559512853622,-3383.864990234375,304.1662902832031,0.6481558084487915,0.2298005670309066,0.2139786630868911,293.37664794921875,297.1499938964844,293.1499938964844,0.0977121591567993,-2366.1376953125,304.17144775390625,0.5595275163650513,0.149103969335556,0.1495636105537414,293.2440185546875,297.1499938964844,293.1499938964844,0.4710861146450043,-6093.73486328125,304.1618957519531,0.8566020131111145,0.545508623123169,0.385466456413269,293.2975158691406,297.1499938964844,293.1499938964844,0.6728110313415527,-10883.5078125,304.168701171875,0.9452776312828064,0.7228380441665649,0.6880905032157898,293.19757080078125,297.1499938964844,293.1499938964844,0.0372732542455196,-5921.5947265625,304.1546630859375,0.423564076423645,0.0756013095378875,0.3747847378253937,291.0787658691406,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3095703125,291.0784912109375,1.0,0.5114781260490417,0.5642717480659485,0.5642717480659485,1.0,1.0,-2.174942970275879,0.8481423854827881,1.3268004655838013,0.3579626679420471,0.0,0.0,0.8064567446708679,213.2477569580078,184.0,-4.496786594390869,-26040.98828125,1374.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5362243652344,311.10943603515625,278.1499938964844,0.0,18000.0,313.7900085449219,35719.08984375,36000.0,0.0,0.0,0.5849239230155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064337015151978,1.4064526557922363,-1.8958831788040698e-05,0.0,0.000593623437453,0.0,0.0,342.7625732421875,0.0,0.0,0.0,0.7960060238838196,4.0,0.0,1.0
638580,293.31365966796875,297.1499938964844,293.1499938964844,0.1596600413322448,-3332.421875,304.166015625,0.6507473587989807,0.2266439646482467,0.210752859711647,293.3726501464844,297.1499938964844,293.1499938964844,0.0935910120606422,-2285.583984375,304.1711730957031,0.557847261428833,0.1441763341426849,0.1444906592369079,293.2425842285156,297.1499938964844,293.1499938964844,0.4683585464954376,-6065.87939453125,304.1624755859375,0.8630369305610657,0.5434195399284363,0.3837287425994873,293.2955322265625,297.1499938964844,293.1499938964844,0.6684311628341675,-10827.6591796875,304.1697692871094,0.9530448317527772,0.7195026874542236,0.6845777034759521,293.1947937011719,297.1499938964844,293.1499938964844,0.0363401249051094,-5845.17919921875,304.1546630859375,0.4265300333499908,0.0749583318829536,0.3699885904788971,291.0799560546875,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3061828613281,291.08013916015625,1.0,0.5021935701370239,0.5674201250076294,0.5674201250076294,1.0,1.0,-2.1529078483581543,0.841718852519989,1.3111889362335205,0.35624760389328,0.0,0.0,0.8157994151115417,202.96017456054688,172.0,1.3338143825531006,-25791.193359375,1311.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2202453613281,310.9136657714844,278.1499938964844,0.0,18000.0,313.7900085449219,35724.17578125,36000.0,0.0,0.0,0.5817538499832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317773580551147,1.4317967891693115,-1.9396780771785416e-05,0.0,0.000590406183619,0.0,0.0,358.3643798828125,0.0,0.0,0.0,0.8076999187469482,4.0,0.0,1.0
638640,293.31365966796875,297.1499938964844,293.1499938964844,0.1596600413322448,-3332.421875,304.166015625,0.6507473587989807,0.2266439646482467,0.210752859711647,293.3726501464844,297.1499938964844,293.1499938964844,0.0935910120606422,-2285.583984375,304.1711730957031,0.557847261428833,0.1441763341426849,0.1444906592369079,293.2425842285156,297.1499938964844,293.1499938964844,0.4683585464954376,-6065.87939453125,304.1624755859375,0.8630369305610657,0.5434195399284363,0.3837287425994873,293.2955322265625,297.1499938964844,293.1499938964844,0.6684311628341675,-10827.6591796875,304.1697692871094,0.9530448317527772,0.7195026874542236,0.6845777034759521,293.1947937011719,297.1499938964844,293.1499938964844,0.0363401249051094,-5845.17919921875,304.1546630859375,0.4265300333499908,0.0749583318829536,0.3699885904788971,291.0799560546875,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3061828613281,291.08013916015625,1.0,0.5021935701370239,0.5674201250076294,0.5674201250076294,1.0,1.0,-2.1529078483581543,0.841718852519989,1.3111889362335205,0.35624760389328,0.0,0.0,0.8157994151115417,202.96017456054688,172.0,1.3338143825531006,-25791.193359375,1311.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2202453613281,310.9136657714844,278.1499938964844,0.0,18000.0,313.7900085449219,35724.17578125,36000.0,0.0,0.0,0.5817538499832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317773580551147,1.4317967891693115,-1.9396780771785416e-05,0.0,0.000590406183619,0.0,0.0,358.3643798828125,0.0,0.0,0.0,0.8076999187469482,4.0,0.0,1.0
638700,293.31085205078125,297.1499938964844,293.1499938964844,0.1581226885318756,-3306.751220703125,304.1658935546875,0.6523814797401428,0.2251214534044265,0.2091817557811737,293.3705749511719,297.1499938964844,293.1499938964844,0.0915480926632881,-2245.516845703125,304.1710510253906,0.5572853684425354,0.1417635083198547,0.1419934332370758,293.2418212890625,297.1499938964844,293.1499938964844,0.4669052362442016,-6050.986328125,304.162841796875,0.8667076230049133,0.5423967242240906,0.3828681409358978,293.29449462890625,297.1499938964844,293.1499938964844,0.6661131978034973,-10798.046875,304.1703796386719,0.9573178887367249,0.7178627252578735,0.6828382015228271,293.1933898925781,297.1499938964844,293.1499938964844,0.0358809828758239,-5807.3251953125,304.1546325683594,0.4283812344074249,0.074666753411293,0.3676817715167999,291.0830078125,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.304443359375,291.0833740234375,1.0,0.4973456263542175,0.5690009593963623,0.5690009593963623,1.0,1.0,-2.142127752304077,0.838581383228302,1.3035463094711304,0.3554065525531769,0.0,0.0,0.81996089220047,197.556640625,172.0,5.098360061645508,-25674.59375,1279.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0825500488281,310.8299255371094,278.1499938964844,0.0,18000.0,313.3099975585937,35740.0390625,36000.0,0.0,0.0,0.5756157636642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4433560371398926,1.443375587463379,-1.960252302524168e-05,0.0,0.000584176799748,0.0,0.0,365.6997985839844,0.0,0.0,0.0,0.8130617141723633,4.0,0.0,1.0
638760,293.3080749511719,297.1499938964844,293.1499938964844,0.1566393375396728,-3281.981201171875,304.16571044921875,0.6542239189147949,0.2236293405294418,0.2076358199119568,293.3684997558594,297.1499938964844,293.1499938964844,0.0895411446690559,-2206.177734375,304.1708679199219,0.5568808317184448,0.1393776834011078,0.1395197361707687,293.24102783203125,297.1499938964844,293.1499938964844,0.4655335545539856,-6037.02197265625,304.1629943847656,0.8706613779067993,0.5413869023323059,0.3820131719112396,293.29345703125,297.1499938964844,293.1499938964844,0.6639039516448975,-10770.0322265625,304.1706848144531,0.9617816209793092,0.7162401080131531,0.6811099052429199,293.1919860839844,297.1499938964844,293.1499938964844,0.0354431048035621,-5771.29150390625,304.15460205078125,0.430471658706665,0.074392057955265,0.3654332160949707,291.0844116210937,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3027038574219,291.0840759277344,1.0,0.49239581823349,0.5705863833427429,0.5705863833427429,1.0,1.0,-2.1314961910247803,0.835489809513092,1.296006441116333,0.3545752465724945,0.0,0.0,0.824157178401947,192.0432586669922,160.0,2.2331202030181885,-25535.734375,1247.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9203491210937,310.7221069335937,278.1499938964844,0.0,18000.0,313.3099975585937,35754.76171875,36000.0,0.0,0.0,0.573855459690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454150676727295,1.45417058467865,-1.9795785192400217e-05,0.0,0.0005823903484269,0.0,0.0,372.6345825195313,0.0,0.0,0.0,0.8180936574935913,4.0,0.0,1.0
638820,293.302734375,297.1499938964844,293.1499938964844,0.15378138422966,-3234.167724609375,304.1652526855469,0.6585215330123901,0.2207112461328506,0.204603761434555,293.3644714355469,297.1499938964844,293.1499938964844,0.0855883508920669,-2128.824462890625,304.1705017089844,0.5564879775047302,0.1346559673547744,0.1346220970153808,293.2394104003906,297.1499938964844,293.1499938964844,0.4629454910755157,-6010.76904296875,304.1629943847656,0.8794217705726624,0.539408802986145,0.3803252577781677,293.2912292480469,297.1499938964844,293.1499938964844,0.6596997380256653,-10716.951171875,304.1708374023437,0.9711428880691528,0.7130541205406189,0.6776986122131348,293.1892395019531,297.1499938964844,293.1499938964844,0.0346169210970401,-5703.28955078125,304.1544494628906,0.435403048992157,0.0738882794976234,0.3611063361167907,291.0832824707031,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.29931640625,291.0834045410156,1.0,0.4822435081005096,0.5737731456756592,0.5737731456756592,1.0,1.0,-2.1106505393981934,0.8294339776039124,1.2812166213989258,0.3529387414455414,0.0,0.0,0.833229660987854,180.79054260253903,148.0,1.5127739906311035,-25290.66015625,1183.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6346740722656,310.540283203125,278.1499938964844,0.0,18000.0,313.3099975585937,35748.44140625,36000.0,0.0,0.0,0.5708640217781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4767001867294312,1.4767204523086548,-2.019568273681216e-05,0.0,0.0005793544114567,0.0,0.0,387.3113098144531,0.0,0.0,0.0,0.8286074995994568,4.0,0.0,1.0
638880,293.302734375,297.1499938964844,293.1499938964844,0.15378138422966,-3234.167724609375,304.1652526855469,0.6585215330123901,0.2207112461328506,0.204603761434555,293.3644714355469,297.1499938964844,293.1499938964844,0.0855883508920669,-2128.824462890625,304.1705017089844,0.5564879775047302,0.1346559673547744,0.1346220970153808,293.2394104003906,297.1499938964844,293.1499938964844,0.4629454910755157,-6010.76904296875,304.1629943847656,0.8794217705726624,0.539408802986145,0.3803252577781677,293.2912292480469,297.1499938964844,293.1499938964844,0.6596997380256653,-10716.951171875,304.1708374023437,0.9711428880691528,0.7130541205406189,0.6776986122131348,293.1892395019531,297.1499938964844,293.1499938964844,0.0346169210970401,-5703.28955078125,304.1544494628906,0.435403048992157,0.0738882794976234,0.3611063361167907,291.0832824707031,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.29931640625,291.0834045410156,1.0,0.4822435081005096,0.5737731456756592,0.5737731456756592,1.0,1.0,-2.1106505393981934,0.8294339776039124,1.2812166213989258,0.3529387414455414,0.0,0.0,0.833229660987854,180.79054260253903,148.0,1.5127739906311035,-25290.66015625,1183.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6346740722656,310.540283203125,278.1499938964844,0.0,18000.0,313.3099975585937,35748.44140625,36000.0,0.0,0.0,0.5708640217781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4767001867294312,1.4767204523086548,-2.019568273681216e-05,0.0,0.0005793544114567,0.0,0.0,387.3113098144531,0.0,0.0,0.0,0.8286074995994568,4.0,0.0,1.0
638940,293.2978210449219,297.1499938964844,293.1499938964844,0.1508763432502746,-3185.189208984375,304.1650085449219,0.6636202931404114,0.217836320400238,0.2016143798828125,293.3609313964844,297.1499938964844,293.1499938964844,0.081579715013504,-2050.5576171875,304.1703491210937,0.5565444827079773,0.1299449205398559,0.1297419816255569,293.2378234863281,297.1499938964844,293.1499938964844,0.4600877165794372,-5981.513671875,304.1634216308594,0.8893240690231323,0.5374653935432434,0.3786598742008209,293.2890319824219,297.1499938964844,293.1499938964844,0.6551268696784973,-10658.74609375,304.1715087890625,0.980843424797058,0.7099206447601318,0.6743354797363281,293.1865539550781,297.1499938964844,293.1499938964844,0.0337998159229755,-5635.18798828125,304.1543273925781,0.4414023160934448,0.073434792459011,0.3569848239421844,291.0899353027344,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2961730957031,291.0904235839844,1.0,0.47181236743927,0.5769904851913452,0.5769904851913452,1.0,1.0,-2.090209484100342,0.8234906196594238,1.266718864440918,0.3513144850730896,0.0,0.0,0.8408554196357727,169.37271118164062,136.0,8.256966590881348,-25071.142578125,1121.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40106201171875,310.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,35778.75390625,35280.0,0.0,0.0,0.5667898058891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971288442611694,1.4971494674682615,-2.0571449567796662e-05,0.0,0.0005752196302637,0.0,0.0,401.0730285644531,0.0,0.0,0.0,0.8281200528144836,4.0,0.0,1.0
639000,293.2978210449219,297.1499938964844,293.1499938964844,0.1508763432502746,-3185.189208984375,304.1650085449219,0.6636202931404114,0.217836320400238,0.2016143798828125,293.3609313964844,297.1499938964844,293.1499938964844,0.081579715013504,-2050.5576171875,304.1703491210937,0.5565444827079773,0.1299449205398559,0.1297419816255569,293.2378234863281,297.1499938964844,293.1499938964844,0.4600877165794372,-5981.513671875,304.1634216308594,0.8893240690231323,0.5374653935432434,0.3786598742008209,293.2890319824219,297.1499938964844,293.1499938964844,0.6551268696784973,-10658.74609375,304.1715087890625,0.980843424797058,0.7099206447601318,0.6743354797363281,293.1865539550781,297.1499938964844,293.1499938964844,0.0337998159229755,-5635.18798828125,304.1543273925781,0.4414023160934448,0.073434792459011,0.3569848239421844,291.0899353027344,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2961730957031,291.0904235839844,1.0,0.47181236743927,0.5769904851913452,0.5769904851913452,1.0,1.0,-2.090209484100342,0.8234906196594238,1.266718864440918,0.3513144850730896,0.0,0.0,0.8408554196357727,169.37271118164062,136.0,8.256966590881348,-25071.142578125,1121.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40106201171875,310.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,35778.75390625,35280.0,0.0,0.0,0.5667898058891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971288442611694,1.4971494674682615,-2.0571449567796662e-05,0.0,0.0005752196302637,0.0,0.0,401.0730285644531,0.0,0.0,0.0,0.8281200528144836,4.0,0.0,1.0
639060,293.2933959960937,297.1499938964844,293.1499938964844,0.148169070482254,-3139.60546875,304.16455078125,0.6695746779441833,0.2149877101182937,0.19864521920681,293.35791015625,297.1499938964844,293.1499938964844,0.0776194036006927,-1973.964599609375,304.1701965332031,0.557000994682312,0.1252108514308929,0.1248402595520019,293.2362365722656,297.1499938964844,293.1499938964844,0.4577550292015075,-5958.03564453125,304.16290283203125,0.9004302620887756,0.5355600714683533,0.3770162463188171,293.2868347167969,297.1499938964844,293.1499938964844,0.6512830853462219,-10610.654296875,304.1708374023437,0.9906505942344666,0.7068480253219604,0.6710208654403687,293.1840209960937,297.1499938964844,293.1499938964844,0.0330754369497299,-5575.32373046875,304.1540832519531,0.4486016631126404,0.0730214118957519,0.3530369699001312,291.0838623046875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.29327392578125,291.0845031738281,1.0,0.4611360728740692,0.5802437663078308,0.5802437663078308,1.0,1.0,-2.0700600147247314,0.8176155686378479,1.2524445056915283,0.349682480096817,0.0,0.0,0.8503338694572449,157.8822479248047,124.0,1.6691973209381104,-24813.314453125,1060.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2084350585937,310.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,35108.3125,35280.0,0.0,0.0,0.5641128420829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502393364906311,1.5024138689041138,-2.0515719370450824e-05,0.0,0.0005725028458982,0.0,0.0,402.5862426757813,0.0,0.0,0.0,0.8390754461288452,4.0,0.0,1.0
639120,293.2933959960937,297.1499938964844,293.1499938964844,0.148169070482254,-3139.60546875,304.16455078125,0.6695746779441833,0.2149877101182937,0.19864521920681,293.35791015625,297.1499938964844,293.1499938964844,0.0776194036006927,-1973.964599609375,304.1701965332031,0.557000994682312,0.1252108514308929,0.1248402595520019,293.2362365722656,297.1499938964844,293.1499938964844,0.4577550292015075,-5958.03564453125,304.16290283203125,0.9004302620887756,0.5355600714683533,0.3770162463188171,293.2868347167969,297.1499938964844,293.1499938964844,0.6512830853462219,-10610.654296875,304.1708374023437,0.9906505942344666,0.7068480253219604,0.6710208654403687,293.1840209960937,297.1499938964844,293.1499938964844,0.0330754369497299,-5575.32373046875,304.1540832519531,0.4486016631126404,0.0730214118957519,0.3530369699001312,291.0838623046875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.29327392578125,291.0845031738281,1.0,0.4611360728740692,0.5802437663078308,0.5802437663078308,1.0,1.0,-2.0700600147247314,0.8176155686378479,1.2524445056915283,0.349682480096817,0.0,0.0,0.8503338694572449,157.8822479248047,124.0,1.6691973209381104,-24813.314453125,1060.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2084350585937,310.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,35108.3125,35280.0,0.0,0.0,0.5641128420829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502393364906311,1.5024138689041138,-2.0515719370450824e-05,0.0,0.0005725028458982,0.0,0.0,402.5862426757813,0.0,0.0,0.0,0.8390754461288452,4.0,0.0,1.0
639180,293.2892150878906,297.1499938964844,293.1499938964844,0.1452352553606033,-3089.515380859375,304.1645812988281,0.6763454675674438,0.2122076600790023,0.1957284659147262,293.35516357421875,297.1499938964844,293.1499938964844,0.0734729394316673,-1894.1953125,304.1703796386719,0.5577827095985413,0.1205025613307952,0.1199487298727035,293.2347412109375,297.1499938964844,293.1499938964844,0.4545827805995941,-5925.208984375,304.1639099121094,0.9131282567977904,0.5336780548095703,0.3753959834575653,293.2843933105469,297.1499938964844,293.1499938964844,0.6449362635612488,-10526.416015625,304.1748046875,0.9990000128746032,0.7038704752922058,0.6662908792495728,293.1816101074219,297.1499938964844,293.1499938964844,0.0322960093617439,-5508.92041015625,304.1540222167969,0.4569989144802093,0.0726477280259132,0.3492863178253174,291.1004638671875,291.1499938964844,257.65533447265625,256.6523132324219,279.18328857421875,293.2904663085937,291.1017150878906,1.0,0.4501734673976898,0.5835981965065002,0.5835981965065002,1.0,1.0,-2.048679828643799,0.8111603260040283,1.23751962184906,0.3478226661682129,0.0,0.0,0.8559142351150513,146.53689575195312,112.0,18.837417602539062,-24616.67578125,999.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555725097656,310.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,35121.47265625,35280.0,0.0,0.0,0.5617280602455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177934169769287,1.5178142786026,-2.08011351787718e-05,0.0,0.0005700825713574,0.0,0.0,413.2042236328125,0.0,0.0,0.0,0.846183717250824,4.0,0.0,1.0
639240,293.2892150878906,297.1499938964844,293.1499938964844,0.1452352553606033,-3089.515380859375,304.1645812988281,0.6763454675674438,0.2122076600790023,0.1957284659147262,293.35516357421875,297.1499938964844,293.1499938964844,0.0734729394316673,-1894.1953125,304.1703796386719,0.5577827095985413,0.1205025613307952,0.1199487298727035,293.2347412109375,297.1499938964844,293.1499938964844,0.4545827805995941,-5925.208984375,304.1639099121094,0.9131282567977904,0.5336780548095703,0.3753959834575653,293.2843933105469,297.1499938964844,293.1499938964844,0.6449362635612488,-10526.416015625,304.1748046875,0.9990000128746032,0.7038704752922058,0.6662908792495728,293.1816101074219,297.1499938964844,293.1499938964844,0.0322960093617439,-5508.92041015625,304.1540222167969,0.4569989144802093,0.0726477280259132,0.3492863178253174,291.1004638671875,291.1499938964844,257.65533447265625,256.6523132324219,279.18328857421875,293.2904663085937,291.1017150878906,1.0,0.4501734673976898,0.5835981965065002,0.5835981965065002,1.0,1.0,-2.048679828643799,0.8111603260040283,1.23751962184906,0.3478226661682129,0.0,0.0,0.8559142351150513,146.53689575195312,112.0,18.837417602539062,-24616.67578125,999.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555725097656,310.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,35121.47265625,35280.0,0.0,0.0,0.5617280602455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177934169769287,1.5178142786026,-2.08011351787718e-05,0.0,0.0005700825713574,0.0,0.0,413.2042236328125,0.0,0.0,0.0,0.846183717250824,4.0,0.0,1.0
639300,293.2869873046875,297.1499938964844,293.1499938964844,0.1437252312898636,-3063.4609375,304.1646728515625,0.6789808869361877,0.2108807116746902,0.1943623423576355,293.3536071777344,297.1499938964844,293.1499938964844,0.0713855996727943,-1854.26025390625,304.17047119140625,0.5573511123657227,0.1182088702917099,0.1175919994711875,293.2339172363281,297.1499938964844,293.1499938964844,0.4526533186435699,-5904.98974609375,304.1648864746094,0.9187033772468568,0.5327672362327576,0.3746373951435089,293.27838134765625,297.1499938964844,293.1499938964844,0.6323344707489014,-10353.3095703125,304.1932678222656,0.9990000128746032,0.7033424377441406,0.6554201245307922,293.1802978515625,297.1499938964844,293.1499938964844,0.0319337621331214,-5477.1435546875,304.1539611816406,0.4606209695339203,0.0725079998373985,0.3477855920791626,291.1188049316406,291.1499938964844,257.7021484375,256.6913146972656,279.1861877441406,293.2873840332031,291.12188720703125,1.0,0.4442147016525268,0.5856272578239441,0.5856272578239441,1.0,1.0,-2.028301954269409,0.8038711547851562,1.224430799484253,0.3449855446815491,0.0,0.0,0.8562438488006592,141.80300903320312,112.0,39.35694122314453,-24449.431640625,963.6839599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018310546875,310.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35171.84765625,34200.0,0.0,0.0,0.5605121850967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225940942764282,1.5226149559020996,-2.0901159587083384e-05,0.0,0.0005688486271537,0.0,0.0,416.6990051269531,0.0,0.0,0.0,0.8333477973937988,4.0,0.0,1.0
639360,293.28485107421875,297.1499938964844,293.1499938964844,0.1423311233520507,-3039.502197265625,304.16455078125,0.681891679763794,0.2095654159784317,0.1930180639028549,293.3520812988281,297.1499938964844,293.1499938964844,0.0693594887852668,-1815.8782958984373,304.17041015625,0.5571122169494629,0.115931399166584,0.1152619421482086,293.23321533203125,297.1499938964844,293.1499938964844,0.4509938061237335,-5887.86376953125,304.1651916503906,0.9247629046440125,0.5318453311920166,0.3738791644573211,293.26568603515625,297.1499938964844,293.1499938964844,0.618427574634552,-10163.16796875,304.2106628417969,0.9990000128746032,0.7042040228843689,0.6430976986885071,293.178955078125,297.1499938964844,293.1499938964844,0.0316241160035133,-5450.240234375,304.15380859375,0.4646133184432983,0.0723857134580612,0.3463934957981109,291.1310729980469,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.2820129394531,291.1329345703125,1.0,0.4379819929599762,0.5876993536949158,0.5876993536949158,1.0,1.0,-2.006535053253174,0.7959833741188049,1.210551619529724,0.3417455852031708,0.0,0.0,0.8561582565307617,136.96282958984375,100.0,35.65924453735352,-24196.09375,926.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9852600097656,310.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,34405.359375,34200.0,0.0,0.0,0.5589966177940369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5025871992111206,1.5026075839996338,-2.0360283087939024e-05,0.0,0.0005673104897141,0.0,0.0,400.5528564453125,0.0,0.0,0.0,0.8368009328842163,4.0,0.0,1.0
639420,293.2806396484375,297.1499938964844,293.1499938964844,0.1391069740056991,-2983.132080078125,304.1650695800781,0.6887550354003906,0.2069989591836929,0.1903652846813202,293.34893798828125,297.1499938964844,293.1499938964844,0.0650534182786941,-1734.6622314453125,304.1708068847656,0.5573645234107971,0.1114472150802612,0.1106466799974441,293.2319641113281,297.1499938964844,293.1499938964844,0.4461134076118469,-5836.26318359375,304.1683044433594,0.9384453296661376,0.5299882292747498,0.3723416030406952,293.2257385253906,297.1499938964844,293.1499938964844,0.5860044360160828,-9722.9716796875,304.2443542480469,0.9990000128746032,0.7093327045440674,0.6166734099388123,293.1761474609375,297.1499938964844,293.1499938964844,0.0308938305824995,-5383.87646484375,304.1537475585937,0.4727501273155212,0.0722208172082901,0.3438669145107269,291.1937561035156,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2681579589844,291.1982421875,1.0,0.4248348474502563,0.5919803977012634,0.5919803977012634,1.0,1.0,-1.961193919181824,0.7793927192687988,1.181801199913025,0.3348040580749511,0.0,0.0,0.8465597033500671,126.91484832763672,88.0,78.95448303222656,-23834.015625,852.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0235900878906,310.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,34409.65234375,34200.0,0.0,0.0,0.5552233457565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4890764951705933,1.4890965223312378,-2.011580727412365e-05,0.0,0.0005634811241179,0.0,0.0,391.4648132324219,0.0,0.0,0.0,0.830023467540741,4.0,0.0,1.0
639480,293.2806396484375,297.1499938964844,293.1499938964844,0.1391069740056991,-2983.132080078125,304.1650695800781,0.6887550354003906,0.2069989591836929,0.1903652846813202,293.34893798828125,297.1499938964844,293.1499938964844,0.0650534182786941,-1734.6622314453125,304.1708068847656,0.5573645234107971,0.1114472150802612,0.1106466799974441,293.2319641113281,297.1499938964844,293.1499938964844,0.4461134076118469,-5836.26318359375,304.1683044433594,0.9384453296661376,0.5299882292747498,0.3723416030406952,293.2257385253906,297.1499938964844,293.1499938964844,0.5860044360160828,-9722.9716796875,304.2443542480469,0.9990000128746032,0.7093327045440674,0.6166734099388123,293.1761474609375,297.1499938964844,293.1499938964844,0.0308938305824995,-5383.87646484375,304.1537475585937,0.4727501273155212,0.0722208172082901,0.3438669145107269,291.1937561035156,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2681579589844,291.1982421875,1.0,0.4248348474502563,0.5919803977012634,0.5919803977012634,1.0,1.0,-1.961193919181824,0.7793927192687988,1.181801199913025,0.3348040580749511,0.0,0.0,0.8465597033500671,126.91484832763672,88.0,78.95448303222656,-23834.015625,852.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0235900878906,310.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,34409.65234375,34200.0,0.0,0.0,0.5552233457565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4890764951705933,1.4890965223312378,-2.011580727412365e-05,0.0,0.0005634811241179,0.0,0.0,391.4648132324219,0.0,0.0,0.0,0.830023467540741,4.0,0.0,1.0
639540,293.2764587402344,297.1499938964844,293.1499938964844,0.1358506828546524,-2925.78564453125,304.1654663085937,0.6971102952957153,0.2045392245054245,0.1877922117710113,293.3455505371094,297.1499938964844,293.1499938964844,0.0607233494520187,-1654.2608642578125,304.17108154296875,0.5587126612663269,0.1070934683084487,0.1061328873038292,293.2308654785156,297.1499938964844,293.1499938964844,0.4407316446304321,-5779.43212890625,304.171142578125,0.9537712931632996,0.5281345248222351,0.3707904517650604,293.1701354980469,297.1499938964844,293.1499938964844,0.5501779913902283,-9238.4482421875,304.2724304199219,0.9990000128746032,0.7186510562896729,0.5880783200263977,293.1732788085937,297.1499938964844,293.1499938964844,0.0302027631551027,-5318.970703125,304.1536560058594,0.4809261262416839,0.0721402093768119,0.3417094051837921,291.2690124511719,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569885253906,291.2735900878906,1.0,0.4109030365943908,0.596586287021637,0.596586287021637,1.0,1.0,-1.9138917922973635,0.7620164155960083,1.151875376701355,0.327445924282074,0.0,0.0,0.825667679309845,116.53987884521484,106.0,97.56625366210938,-23416.578125,777.8357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1465759277344,310.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,34664.21484375,33120.0,0.0,0.0,0.5502803921699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452449083328247,1.4524686336517334,-1.9519124180078503e-05,0.0,0.0005584646132774,0.0,0.0,368.2951049804688,0.0,0.0,0.0,0.7976998090744019,4.0,0.0,1.0
639600,293.2764587402344,297.1499938964844,293.1499938964844,0.1358506828546524,-2925.78564453125,304.1654663085937,0.6971102952957153,0.2045392245054245,0.1877922117710113,293.3455505371094,297.1499938964844,293.1499938964844,0.0607233494520187,-1654.2608642578125,304.17108154296875,0.5587126612663269,0.1070934683084487,0.1061328873038292,293.2308654785156,297.1499938964844,293.1499938964844,0.4407316446304321,-5779.43212890625,304.171142578125,0.9537712931632996,0.5281345248222351,0.3707904517650604,293.1701354980469,297.1499938964844,293.1499938964844,0.5501779913902283,-9238.4482421875,304.2724304199219,0.9990000128746032,0.7186510562896729,0.5880783200263977,293.1732788085937,297.1499938964844,293.1499938964844,0.0302027631551027,-5318.970703125,304.1536560058594,0.4809261262416839,0.0721402093768119,0.3417094051837921,291.2690124511719,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569885253906,291.2735900878906,1.0,0.4109030365943908,0.596586287021637,0.596586287021637,1.0,1.0,-1.9138917922973635,0.7620164155960083,1.151875376701355,0.327445924282074,0.0,0.0,0.825667679309845,116.53987884521484,106.0,97.56625366210938,-23416.578125,777.8357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1465759277344,310.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,34664.21484375,33120.0,0.0,0.0,0.5502803921699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452449083328247,1.4524686336517334,-1.9519124180078503e-05,0.0,0.0005584646132774,0.0,0.0,368.2951049804688,0.0,0.0,0.0,0.7976998090744019,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1335805505514145,-2886.56005859375,304.1640625,0.6970616579055786,0.2020505517721176,0.185497373342514,293.3424377441406,297.1499938964844,293.1499938964844,0.0570159070193767,-1587.347412109375,304.17022705078125,0.5522501468658447,0.1027702242136001,0.1019582897424697,293.2301940917969,297.1499938964844,293.1499938964844,0.4378522634506225,-5750.69580078125,304.1687927246094,0.9566485285758972,0.5262235999107361,0.3694175779819488,293.1174011230469,297.1499938964844,293.1499938964844,0.5385384559631348,-9101.0146484375,304.24981689453125,0.9990000128746032,0.7288904786109924,0.5810059309005737,293.17108154296875,297.1499938964844,293.1499938964844,0.0299827344715595,-5298.13427734375,304.1528015136719,0.4826480746269226,0.0719993039965629,0.340770274400711,291.28515625,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2550048828125,291.2851867675781,1.0,0.4074010252952575,0.6003585457801819,0.6003585457801819,1.0,1.0,-1.89482581615448,0.7565624713897705,1.1382633447647097,0.3255844712257385,0.0,0.0,0.8059221506118774,113.85572052001952,124.0,34.15633010864258,-23097.9453125,753.6040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3467102050781,310.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,33766.078125,33120.0,0.0,0.0,0.5438939332962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783398866653442,1.378358006477356,-1.804207931854762e-05,0.0,0.0005519831902347,0.0,0.0,320.54443359375,0.0,0.0,0.0,0.7760034799575806,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1335805505514145,-2886.56005859375,304.1640625,0.6970616579055786,0.2020505517721176,0.185497373342514,293.3424377441406,297.1499938964844,293.1499938964844,0.0570159070193767,-1587.347412109375,304.17022705078125,0.5522501468658447,0.1027702242136001,0.1019582897424697,293.2301940917969,297.1499938964844,293.1499938964844,0.4378522634506225,-5750.69580078125,304.1687927246094,0.9566485285758972,0.5262235999107361,0.3694175779819488,293.1174011230469,297.1499938964844,293.1499938964844,0.5385384559631348,-9101.0146484375,304.24981689453125,0.9990000128746032,0.7288904786109924,0.5810059309005737,293.17108154296875,297.1499938964844,293.1499938964844,0.0299827344715595,-5298.13427734375,304.1528015136719,0.4826480746269226,0.0719993039965629,0.340770274400711,291.28515625,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2550048828125,291.2851867675781,1.0,0.4074010252952575,0.6003585457801819,0.6003585457801819,1.0,1.0,-1.89482581615448,0.7565624713897705,1.1382633447647097,0.3255844712257385,0.0,0.0,0.8059221506118774,113.85572052001952,124.0,34.15633010864258,-23097.9453125,753.6040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3467102050781,310.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,33766.078125,33120.0,0.0,0.0,0.5438939332962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783398866653442,1.378358006477356,-1.804207931854762e-05,0.0,0.0005519831902347,0.0,0.0,320.54443359375,0.0,0.0,0.0,0.7760034799575806,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1318945884704589,-2858.006103515625,304.16217041015625,0.6898601055145264,0.1995294094085693,0.1833636909723281,293.339599609375,297.1499938964844,293.1499938964844,0.0536820404231548,-1528.5277099609375,304.1690368652344,0.5393333435058594,0.0984696894884109,0.0980152413249015,293.229736328125,297.1499938964844,293.1499938964844,0.4365981519222259,-5739.634765625,304.16455078125,0.94938987493515,0.5242865681648254,0.3681745529174804,293.09820556640625,297.1499938964844,293.1499938964844,0.5470579862594604,-9244.6796875,304.2019348144531,0.9990000128746032,0.7336832880973816,0.591326117515564,293.16961669921875,297.1499938964844,293.1499938964844,0.0300098583102226,-5302.43701171875,304.1518249511719,0.4792028963565826,0.0717632323503494,0.3404671847820282,291.263671875,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.26080322265625,1.0,0.4109460115432739,0.6030845046043396,0.6030845046043396,1.0,1.0,-1.8980529308319087,0.7601631283760071,1.137889742851257,0.3282014429569244,0.0,0.0,0.7916916608810425,117.15745544433594,142.0,-21.25042152404785,-23021.978515625,766.8796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002746582031,310.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33590.44140625,33120.0,0.0,0.0,0.5372365713119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3329334259033203,1.3329507112503052,-1.7254778867936693e-05,0.0,0.0005452267942018,0.0,0.0,294.51092529296875,0.0,0.0,0.0,0.7550675272941589,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1318945884704589,-2858.006103515625,304.16217041015625,0.6898601055145264,0.1995294094085693,0.1833636909723281,293.339599609375,297.1499938964844,293.1499938964844,0.0536820404231548,-1528.5277099609375,304.1690368652344,0.5393333435058594,0.0984696894884109,0.0980152413249015,293.229736328125,297.1499938964844,293.1499938964844,0.4365981519222259,-5739.634765625,304.16455078125,0.94938987493515,0.5242865681648254,0.3681745529174804,293.09820556640625,297.1499938964844,293.1499938964844,0.5470579862594604,-9244.6796875,304.2019348144531,0.9990000128746032,0.7336832880973816,0.591326117515564,293.16961669921875,297.1499938964844,293.1499938964844,0.0300098583102226,-5302.43701171875,304.1518249511719,0.4792028963565826,0.0717632323503494,0.3404671847820282,291.263671875,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.26080322265625,1.0,0.4109460115432739,0.6030845046043396,0.6030845046043396,1.0,1.0,-1.8980529308319087,0.7601631283760071,1.137889742851257,0.3282014429569244,0.0,0.0,0.7916916608810425,117.15745544433594,142.0,-21.25042152404785,-23021.978515625,766.8796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002746582031,310.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33590.44140625,33120.0,0.0,0.0,0.5372365713119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3329334259033203,1.3329507112503052,-1.7254778867936693e-05,0.0,0.0005452267942018,0.0,0.0,294.51092529296875,0.0,0.0,0.0,0.7550675272941589,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1312731802463531,-2847.818603515625,304.1611022949219,0.6844420433044434,0.1982595026493072,0.1823460906744003,293.3383483886719,297.1499938964844,293.1499938964844,0.0521385706961154,-1501.765869140625,304.1683654785156,0.5313759446144104,0.0963162928819656,0.0961042121052742,293.2295837402344,297.1499938964844,293.1499938964844,0.4366319477558136,-5741.24365234375,304.161865234375,0.9429579973220824,0.5233078002929688,0.3675906062126159,293.1025085449219,297.1499938964844,293.1499938964844,0.5573031902313232,-9398.1533203125,304.1738586425781,0.9990000128746032,0.7335041165351868,0.601201593875885,293.1693725585937,297.1499938964844,293.1499938964844,0.0300736743956804,-5310.81201171875,304.1513671875,0.4758678674697876,0.0715647563338279,0.3403078317642212,291.2373352050781,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2513732910156,291.2334899902344,1.0,0.4147146642208099,0.6040529012680054,0.6040529012680054,1.0,1.0,-1.9054977893829343,0.7642661929130554,1.141231656074524,0.330584317445755,0.0,0.0,0.7884655594825745,120.47991180419922,142.0,-48.13092422485352,-23033.912109375,783.7372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5404968261719,310.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,33466.921875,32040.0,0.0,0.0,0.5340890288352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3179326057434082,1.3179495334625244,-1.698537016636692e-05,0.0,0.0005420324741862,0.0,0.0,286.0741271972656,0.0,0.0,0.0,0.7332330942153931,4.0,0.0,1.0
