time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.267578125,297.1499938964844,293.1499938964844,0.1309711784124374,-2843.670654296875,304.1596069335937,0.6781959533691406,0.1969818323850631,0.1813540160655975,293.3371887207031,297.1499938964844,293.1499938964844,0.0507570952177047,-1478.334228515625,304.16754150390625,0.5228790640830994,0.0941564515233039,0.0942228063941001,293.2294616699219,297.1499938964844,293.1499938964844,0.4376967251300812,-5754.21875,304.1577453613281,0.9350852966308594,0.5223240852355957,0.3670264184474945,293.115478515625,297.1499938964844,293.1499938964844,0.5717202425003052,-9608.0048828125,304.1432800292969,0.9990000128746032,0.7315670251846313,0.6135510802268982,293.16949462890625,297.1499938964844,293.1499938964844,0.0302203428000211,-5327.85400390625,304.1508483886719,0.4714013934135437,0.0712947994470596,0.3400130569934845,291.1855163574219,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1787414550781,1.0,0.4195218980312347,0.6048070788383484,0.6048070788383484,1.0,1.0,-1.915841817855835,0.7695068120956421,1.1463350057601929,0.3334932327270508,0.0,0.0,0.7910751104354858,124.73555755615234,160.0,-97.92864990234376,-22998.119140625,806.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5629272460937,310.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,32425.85546875,32040.0,0.0,0.0,0.5310574173927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916958332061768,1.2917121648788452,-1.6334161045961082e-05,0.0,0.0005389557918533,0.0,0.0,269.5414428710937,0.0,0.0,0.0,0.7339425683021545,4.0,0.0,1.0
640020,293.2656555175781,297.1499938964844,293.1499938964844,0.13008713722229,-2829.774658203125,304.1579284667969,0.6642776131629944,0.1943960487842559,0.1794276088476181,293.3353271484375,297.1499938964844,293.1499938964844,0.0478266589343547,-1428.4273681640625,304.1665954589844,0.5054781436920166,0.0897913128137588,0.0905122086405754,293.2294616699219,297.1499938964844,293.1499938964844,0.4389309883117676,-5769.2255859375,304.1531982421875,0.9166383743286132,0.5203098654747009,0.3659416139125824,293.1647644042969,297.1499938964844,293.1499938964844,0.6065829396247864,-10100.9501953125,304.0876159667969,0.9990000128746032,0.7225130796432495,0.6439682841300964,293.1707763671875,297.1499938964844,293.1499938964844,0.0303152464330196,-5341.32177734375,304.1504211425781,0.4584038555622101,0.0705457627773284,0.3388710916042328,291.1075744628906,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.10321044921875,1.0,0.4315363764762878,0.6059455275535583,0.6059455275535583,1.0,1.0,-1.9429198503494265,0.7825825214385986,1.1603373289108276,0.3405525386333465,0.0,0.0,0.8022833466529846,135.6136932373047,163.0,-100.67694091796876,-23203.09375,865.1174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947814941406,310.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31883.74609375,32040.0,0.0,0.0,0.5261680483818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032636642456057,1.3032801151275637,-1.6393849364249036e-05,0.0,0.0005339936469681,0.0,0.0,274.0816955566406,0.0,0.0,0.0,0.7388643622398376,4.0,0.0,1.0
640080,293.2656555175781,297.1499938964844,293.1499938964844,0.13008713722229,-2829.774658203125,304.1579284667969,0.6642776131629944,0.1943960487842559,0.1794276088476181,293.3353271484375,297.1499938964844,293.1499938964844,0.0478266589343547,-1428.4273681640625,304.1665954589844,0.5054781436920166,0.0897913128137588,0.0905122086405754,293.2294616699219,297.1499938964844,293.1499938964844,0.4389309883117676,-5769.2255859375,304.1531982421875,0.9166383743286132,0.5203098654747009,0.3659416139125824,293.1647644042969,297.1499938964844,293.1499938964844,0.6065829396247864,-10100.9501953125,304.0876159667969,0.9990000128746032,0.7225130796432495,0.6439682841300964,293.1707763671875,297.1499938964844,293.1499938964844,0.0303152464330196,-5341.32177734375,304.1504211425781,0.4584038555622101,0.0705457627773284,0.3388710916042328,291.1075744628906,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.10321044921875,1.0,0.4315363764762878,0.6059455275535583,0.6059455275535583,1.0,1.0,-1.9429198503494265,0.7825825214385986,1.1603373289108276,0.3405525386333465,0.0,0.0,0.8022833466529846,135.6136932373047,163.0,-100.67694091796876,-23203.09375,865.1174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947814941406,310.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31883.74609375,32040.0,0.0,0.0,0.5261680483818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032636642456057,1.3032801151275637,-1.6393849364249036e-05,0.0,0.0005339936469681,0.0,0.0,274.0816955566406,0.0,0.0,0.0,0.7388643622398376,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1289287358522415,-2810.561767578125,304.1572265625,0.6533923745155334,0.1918515413999557,0.1774494051933288,293.33367919921875,297.1499938964844,293.1499938964844,0.0446550734341144,-1374.4844970703125,304.1663818359375,0.4911628067493438,0.0854357555508613,0.0867198482155799,293.22967529296875,297.1499938964844,293.1499938964844,0.439384400844574,-5774.94580078125,304.1514587402344,0.9030975699424744,0.518256664276123,0.3647710680961609,293.2319641113281,297.1499938964844,293.1499938964844,0.6365790963172913,-10508.1865234375,304.0591735839844,0.9990000128746032,0.7085257768630981,0.6684627532958984,293.1723937988281,297.1499938964844,293.1499938964844,0.0301393866539001,-5330.02197265625,304.1506042480469,0.447155237197876,0.0696882456541061,0.3366892337799072,291.0502624511719,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2586364746094,291.0476379394531,1.0,0.440375417470932,0.6077151894569397,0.6077151894569397,1.0,1.0,-1.961389422416687,0.7922106385231018,1.16917884349823,0.3461996912956238,0.0,0.0,0.8197682499885559,144.66281127929688,166.0,-79.86434936523438,-23353.400390625,911.6058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.283203125,310.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31643.65234375,30960.0,0.0,0.0,0.5232917666435242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337025165557861,1.3370420932769775,-1.6880854673217982e-05,0.0,0.0005310746491886,0.0,0.0,291.413818359375,0.0,0.0,0.0,0.739388644695282,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1289287358522415,-2810.561767578125,304.1572265625,0.6533923745155334,0.1918515413999557,0.1774494051933288,293.33367919921875,297.1499938964844,293.1499938964844,0.0446550734341144,-1374.4844970703125,304.1663818359375,0.4911628067493438,0.0854357555508613,0.0867198482155799,293.22967529296875,297.1499938964844,293.1499938964844,0.439384400844574,-5774.94580078125,304.1514587402344,0.9030975699424744,0.518256664276123,0.3647710680961609,293.2319641113281,297.1499938964844,293.1499938964844,0.6365790963172913,-10508.1865234375,304.0591735839844,0.9990000128746032,0.7085257768630981,0.6684627532958984,293.1723937988281,297.1499938964844,293.1499938964844,0.0301393866539001,-5330.02197265625,304.1506042480469,0.447155237197876,0.0696882456541061,0.3366892337799072,291.0502624511719,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2586364746094,291.0476379394531,1.0,0.440375417470932,0.6077151894569397,0.6077151894569397,1.0,1.0,-1.961389422416687,0.7922106385231018,1.16917884349823,0.3461996912956238,0.0,0.0,0.8197682499885559,144.66281127929688,166.0,-79.86434936523438,-23353.400390625,911.6058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.283203125,310.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31643.65234375,30960.0,0.0,0.0,0.5232917666435242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337025165557861,1.3370420932769775,-1.6880854673217982e-05,0.0,0.0005310746491886,0.0,0.0,291.413818359375,0.0,0.0,0.0,0.739388644695282,4.0,0.0,1.0
640260,293.261474609375,297.1499938964844,293.1499938964844,0.1276225298643112,-2788.192626953125,304.1570739746094,0.6424914598464966,0.1894293278455734,0.1756398826837539,293.3316345214844,297.1499938964844,293.1499938964844,0.041447315365076,-1319.8958740234375,304.1662902832031,0.4758488237857818,0.0811960771679878,0.0830868855118751,293.2297058105469,297.1499938964844,293.1499938964844,0.438981145620346,-5770.78466796875,304.15191650390625,0.8895829916000366,0.5162331461906433,0.3636691570281982,293.2780456542969,297.1499938964844,293.1499938964844,0.6358665227890015,-10475.384765625,304.09210205078125,0.9877558946609496,0.6970036625862122,0.6632647514343262,293.17388916015625,297.1499938964844,293.1499938964844,0.0298967026174068,-5311.05419921875,304.1508178710937,0.4359825253486633,0.0688191875815391,0.334721028804779,291.0184936523437,291.1499938964844,258.4441223144531,257.3022155761719,279.1778869628906,293.27508544921875,291.0202331542969,1.0,0.44599050283432,0.6111026406288147,0.6111026406288147,1.0,1.0,-1.9449907541275024,0.787353515625,1.1576372385025024,0.3451133966445923,0.0,0.0,0.8408282399177551,154.43331909179688,169.0,-30.75781440734864,-23180.037109375,929.2157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05010986328125,309.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,30564.353515625,30960.0,0.0,0.0,0.5215669274330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591723442077637,1.3591893911361694,-1.6999378203763627e-05,0.0,0.000529324170202,0.0,0.0,300.6496276855469,0.0,0.0,0.0,0.761983335018158,4.0,0.0,1.0
640320,293.261474609375,297.1499938964844,293.1499938964844,0.1276225298643112,-2788.192626953125,304.1570739746094,0.6424914598464966,0.1894293278455734,0.1756398826837539,293.3316345214844,297.1499938964844,293.1499938964844,0.041447315365076,-1319.8958740234375,304.1662902832031,0.4758488237857818,0.0811960771679878,0.0830868855118751,293.2297058105469,297.1499938964844,293.1499938964844,0.438981145620346,-5770.78466796875,304.15191650390625,0.8895829916000366,0.5162331461906433,0.3636691570281982,293.2780456542969,297.1499938964844,293.1499938964844,0.6358665227890015,-10475.384765625,304.09210205078125,0.9877558946609496,0.6970036625862122,0.6632647514343262,293.17388916015625,297.1499938964844,293.1499938964844,0.0298967026174068,-5311.05419921875,304.1508178710937,0.4359825253486633,0.0688191875815391,0.334721028804779,291.0184936523437,291.1499938964844,258.4441223144531,257.3022155761719,279.1778869628906,293.27508544921875,291.0202331542969,1.0,0.44599050283432,0.6111026406288147,0.6111026406288147,1.0,1.0,-1.9449907541275024,0.787353515625,1.1576372385025024,0.3451133966445923,0.0,0.0,0.8408282399177551,154.43331909179688,169.0,-30.75781440734864,-23180.037109375,929.2157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05010986328125,309.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,30564.353515625,30960.0,0.0,0.0,0.5215669274330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591723442077637,1.3591893911361694,-1.6999378203763627e-05,0.0,0.000529324170202,0.0,0.0,300.6496276855469,0.0,0.0,0.0,0.761983335018158,4.0,0.0,1.0
640380,293.2595520019531,297.1499938964844,293.1499938964844,0.1256085187196731,-2752.252685546875,304.1580810546875,0.634377658367157,0.1869953572750091,0.173744335770607,293.32989501953125,297.1499938964844,293.1499938964844,0.037865649908781,-1258.150390625,304.1668395996094,0.4578877091407776,0.0769459456205368,0.0793714597821235,293.2304077148437,297.1499938964844,293.1499938964844,0.4361707866191864,-5740.07470703125,304.15594482421875,0.8797574043273926,0.5140706300735474,0.3624182939529419,293.29217529296875,297.1499938964844,293.1499938964844,0.6300024390220642,-10377.390625,304.12078857421875,0.976741909980774,0.6908666491508484,0.6569614410400391,293.17529296875,297.1499938964844,293.1499938964844,0.0293250083923339,-5258.53515625,304.1514892578125,0.4278561770915985,0.0679254084825515,0.3321364223957062,291.0472412109375,291.1499938964844,258.5235595703125,257.3672180175781,279.1833190917969,293.2807922363281,291.0489807128906,1.0,0.4494422376155853,0.61479252576828,0.61479252576828,1.0,1.0,-1.926033616065979,0.7813475728034973,1.144685983657837,0.3429541289806366,0.0,0.0,0.8525940775871277,161.71444702148438,172.0,18.87238311767578,-23045.55859375,936.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8481140136719,309.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,30637.52734375,30960.0,0.0,0.0,0.5204026699066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3899034261703491,1.389920949935913,-1.7528942407807335e-05,0.0,0.0005281424964778,0.0,0.0,318.38494873046875,0.0,0.0,0.0,0.7762379050254822,4.0,0.0,1.0
640440,293.2595520019531,297.1499938964844,293.1499938964844,0.1256085187196731,-2752.252685546875,304.1580810546875,0.634377658367157,0.1869953572750091,0.173744335770607,293.32989501953125,297.1499938964844,293.1499938964844,0.037865649908781,-1258.150390625,304.1668395996094,0.4578877091407776,0.0769459456205368,0.0793714597821235,293.2304077148437,297.1499938964844,293.1499938964844,0.4361707866191864,-5740.07470703125,304.15594482421875,0.8797574043273926,0.5140706300735474,0.3624182939529419,293.29217529296875,297.1499938964844,293.1499938964844,0.6300024390220642,-10377.390625,304.12078857421875,0.976741909980774,0.6908666491508484,0.6569614410400391,293.17529296875,297.1499938964844,293.1499938964844,0.0293250083923339,-5258.53515625,304.1514892578125,0.4278561770915985,0.0679254084825515,0.3321364223957062,291.0472412109375,291.1499938964844,258.5235595703125,257.3672180175781,279.1833190917969,293.2807922363281,291.0489807128906,1.0,0.4494422376155853,0.61479252576828,0.61479252576828,1.0,1.0,-1.926033616065979,0.7813475728034973,1.144685983657837,0.3429541289806366,0.0,0.0,0.8525940775871277,161.71444702148438,172.0,18.87238311767578,-23045.55859375,936.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8481140136719,309.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,30637.52734375,30960.0,0.0,0.0,0.5204026699066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3899034261703491,1.389920949935913,-1.7528942407807335e-05,0.0,0.0005281424964778,0.0,0.0,318.38494873046875,0.0,0.0,0.0,0.7762379050254822,4.0,0.0,1.0
640500,293.258544921875,297.1499938964844,293.1499938964844,0.1245960593223571,-2734.162841796875,304.158447265625,0.6310680508613586,0.185808002948761,0.1727847903966903,293.3290100097656,297.1499938964844,293.1499938964844,0.0360726565122604,-1227.0810546875,304.1670227050781,0.4488483965396881,0.0748429149389267,0.077494241297245,293.23077392578125,297.1499938964844,293.1499938964844,0.4346863031387329,-5724.04443359375,304.15753173828125,0.8758944272994995,0.5129805207252502,0.3617538809776306,293.29498291015625,297.1499938964844,293.1499938964844,0.6275206804275513,-10338.4208984375,304.13055419921875,0.972302794456482,0.6885126233100891,0.6547185182571411,293.1758117675781,297.1499938964844,293.1499938964844,0.0290265679359436,-5231.81201171875,304.1517639160156,0.424680233001709,0.0675080418586731,0.3307901620864868,291.0614318847656,291.1499938964844,258.56256103515625,257.3991394042969,279.1842346191406,293.28179931640625,291.06317138671875,1.0,0.4507050216197967,0.6165754795074463,0.6165754795074463,1.0,1.0,-1.9175184965133667,0.7787502408027649,1.1387683153152466,0.3421196341514587,0.0,0.0,0.8570727705955505,164.59609985351562,172.0,28.627790451049805,-22978.111328125,937.7056884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.761962890625,309.8431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,30685.44921875,29880.0,0.0,0.0,0.5199567079544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401742696762085,1.401760458946228,-1.7740483599482104e-05,0.0,0.0005276899319142,0.0,0.0,325.4679260253906,0.0,0.0,0.0,0.7667853236198425,4.0,0.0,1.0
640560,293.2574462890625,297.1499938964844,293.1499938964844,0.1238029673695564,-2720.3056640625,304.1583251953125,0.6280752420425415,0.1846480220556259,0.1718349605798721,293.3280334472656,297.1499938964844,293.1499938964844,0.0343905016779899,-1197.9991455078125,304.1669921875,0.4405072629451751,0.0727664306759834,0.0756247341632843,293.2310485839844,297.1499938964844,293.1499938964844,0.4338965713977813,-5715.94384765625,304.1575927734375,0.8724851012229919,0.5119025111198425,0.3610826134681701,293.2965393066406,297.1499938964844,293.1499938964844,0.6261321306228638,-10316.2265625,304.1365661621094,0.9682956337928772,0.6863700151443481,0.6527283191680908,293.1761474609375,297.1499938964844,293.1499938964844,0.0287071987986564,-5215.29052734375,304.1520080566406,0.4219129383563995,0.0671135559678077,0.3294817507266998,291.0567932128906,291.1499938964844,258.6010437011719,257.4306640625,279.1847229003906,293.2821960449219,291.05615234375,1.0,0.4517559111118316,0.618350088596344,0.618350088596344,1.0,1.0,-1.9093652963638303,0.7762871384620667,1.1330780982971191,0.3413445949554443,0.0,0.0,0.8635691404342651,167.1434326171875,175.0,5.571446418762207,-22829.15625,938.6071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,309.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,29886.6171875,29880.0,0.0,0.0,0.5194216966629028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3902586698532104,1.3902760744094849,-1.7365124222123995e-05,0.0,0.0005271470290608,0.0,0.0,316.4517517089844,0.0,0.0,0.0,0.7741827964782715,4.0,0.0,1.0
640620,293.25506591796875,297.1499938964844,293.1499938964844,0.1219198852777481,-2686.66064453125,304.1587219238281,0.6227280497550964,0.1824069917201995,0.1699811071157455,293.3257751464844,297.1499938964844,293.1499938964844,0.0309995394200086,-1137.857666015625,304.1669616699219,0.4257436692714691,0.0687144696712493,0.0719453170895576,293.2314147949219,297.1499938964844,293.1499938964844,0.4311351180076599,-5686.4521484375,304.1596984863281,0.8666247725486755,0.5097767114639282,0.3597458004951477,293.2977905273437,297.1499938964844,293.1499938964844,0.6217683553695679,-10251.7314453125,304.1482849121094,0.9611440896987916,0.6823999285697937,0.6491242051124573,293.1764831542969,297.1499938964844,293.1499938964844,0.0279239043593406,-5162.9013671875,304.1526184082031,0.417254090309143,0.0663843974471092,0.3270155489444732,291.0768737792969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.28204345703125,291.07879638671875,1.0,0.4534152746200561,0.6218798756599426,0.6218798756599426,1.0,1.0,-1.8938254117965696,0.7716261744499207,1.122199296951294,0.3399028480052948,0.0,0.0,0.8723747134208679,171.53453063964844,178.0,27.91665267944336,-22724.44921875,938.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,309.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,29714.9921875,29880.0,0.0,0.0,0.5183806419372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4068386554718018,1.4068561792373655,-1.76079247466987e-05,0.0,0.0005260904435999,0.0,0.0,325.692138671875,0.0,0.0,0.0,0.7816566228866577,4.0,0.0,1.0
640680,293.25506591796875,297.1499938964844,293.1499938964844,0.1219198852777481,-2686.66064453125,304.1587219238281,0.6227280497550964,0.1824069917201995,0.1699811071157455,293.3257751464844,297.1499938964844,293.1499938964844,0.0309995394200086,-1137.857666015625,304.1669616699219,0.4257436692714691,0.0687144696712493,0.0719453170895576,293.2314147949219,297.1499938964844,293.1499938964844,0.4311351180076599,-5686.4521484375,304.1596984863281,0.8666247725486755,0.5097767114639282,0.3597458004951477,293.2977905273437,297.1499938964844,293.1499938964844,0.6217683553695679,-10251.7314453125,304.1482849121094,0.9611440896987916,0.6823999285697937,0.6491242051124573,293.1764831542969,297.1499938964844,293.1499938964844,0.0279239043593406,-5162.9013671875,304.1526184082031,0.417254090309143,0.0663843974471092,0.3270155489444732,291.0768737792969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.28204345703125,291.07879638671875,1.0,0.4534152746200561,0.6218798756599426,0.6218798756599426,1.0,1.0,-1.8938254117965696,0.7716261744499207,1.122199296951294,0.3399028480052948,0.0,0.0,0.8723747134208679,171.53453063964844,178.0,27.91665267944336,-22724.44921875,938.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,309.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,29714.9921875,29880.0,0.0,0.0,0.5183806419372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4068386554718018,1.4068561792373655,-1.76079247466987e-05,0.0,0.0005260904435999,0.0,0.0,325.692138671875,0.0,0.0,0.0,0.7816566228866577,4.0,0.0,1.0
640740,293.2525329589844,297.1499938964844,293.1499938964844,0.119996078312397,-2652.04736328125,304.15899658203125,0.6178716421127319,0.1802581548690796,0.1681895852088928,293.3228759765625,297.1499938964844,293.1499938964844,0.0277325175702571,-1081.9735107421875,304.1667175292969,0.4131971895694732,0.0648426115512847,0.0683953538537025,293.2316589355469,297.1499938964844,293.1499938964844,0.4279503524303436,-5652.515625,304.1617431640625,0.8615788221359253,0.5076602101325989,0.3583996295928955,293.29803466796875,297.1499938964844,293.1499938964844,0.6167041659355164,-10180.3447265625,304.1571960449219,0.9546756148338318,0.6786062121391296,0.6457101702690125,293.17645263671875,297.1499938964844,293.1499938964844,0.0275825802236795,-5117.69482421875,304.15234375,0.4133591651916504,0.0657140240073204,0.3247250020503998,291.10809326171875,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2812194824219,291.1100769042969,1.0,0.4547004699707031,0.6253927946090698,0.6253927946090698,1.0,1.0,-1.8789442777633667,0.76716548204422,1.1117788553237915,0.3385287225246429,0.0,0.0,0.8758711218833923,175.32583618164062,181.0,39.1444206237793,-22615.59765625,937.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,309.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29774.681640625,28800.0,0.0,0.0,0.517400860786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4175264835357666,1.4175442457199097,-1.7804730305215344e-05,0.0,0.0005250961403362,0.0,0.0,332.2497253417969,0.0,0.0,0.0,0.7716356515884399,4.0,0.0,1.0
640800,293.2525329589844,297.1499938964844,293.1499938964844,0.119996078312397,-2652.04736328125,304.15899658203125,0.6178716421127319,0.1802581548690796,0.1681895852088928,293.3228759765625,297.1499938964844,293.1499938964844,0.0277325175702571,-1081.9735107421875,304.1667175292969,0.4131971895694732,0.0648426115512847,0.0683953538537025,293.2316589355469,297.1499938964844,293.1499938964844,0.4279503524303436,-5652.515625,304.1617431640625,0.8615788221359253,0.5076602101325989,0.3583996295928955,293.29803466796875,297.1499938964844,293.1499938964844,0.6167041659355164,-10180.3447265625,304.1571960449219,0.9546756148338318,0.6786062121391296,0.6457101702690125,293.17645263671875,297.1499938964844,293.1499938964844,0.0275825802236795,-5117.69482421875,304.15234375,0.4133591651916504,0.0657140240073204,0.3247250020503998,291.10809326171875,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2812194824219,291.1100769042969,1.0,0.4547004699707031,0.6253927946090698,0.6253927946090698,1.0,1.0,-1.8789442777633667,0.76716548204422,1.1117788553237915,0.3385287225246429,0.0,0.0,0.8758711218833923,175.32583618164062,181.0,39.1444206237793,-22615.59765625,937.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,309.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29774.681640625,28800.0,0.0,0.0,0.517400860786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4175264835357666,1.4175442457199097,-1.7804730305215344e-05,0.0,0.0005250961403362,0.0,0.0,332.2497253417969,0.0,0.0,0.0,0.7716356515884399,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1184269860386848,-2624.18310546875,304.1586303710937,0.6132363080978394,0.1781937777996063,0.1664609611034393,293.319580078125,297.1499938964844,293.1499938964844,0.0232291556894779,-1001.5421752929688,304.16925048828125,0.402009904384613,0.0611368268728256,0.0650143399834632,293.23175048828125,297.1499938964844,293.1499938964844,0.4257821142673492,-5630.15234375,304.1614990234375,0.8570561408996582,0.5055775046348572,0.3570609092712402,293.2975769042969,297.1499938964844,293.1499938964844,0.6129457950592041,-10129.263671875,304.1611022949219,0.9486278891563416,0.6749483346939087,0.6424097418785095,293.17626953125,297.1499938964844,293.1499938964844,0.0272913537919521,-5082.49072265625,304.15203857421875,0.4099341630935669,0.0650840625166893,0.3225632011890411,291.1109313964844,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.27996826171875,291.1125183105469,1.0,0.4557825326919555,0.6288909316062927,0.6288909316062927,1.0,1.0,-1.8646416664123533,0.7628752589225769,1.1017663478851318,0.3372037410736084,0.0,0.0,0.8810921311378479,178.7593536376953,184.0,19.949914932250977,-22428.623046875,935.5750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5226745605469,309.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28824.716796875,28800.0,0.0,0.0,0.5160218477249146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991643190383911,1.399181604385376,-1.727582457533572e-05,0.0,0.0005236965953372,0.0,0.0,318.6089782714844,0.0,0.0,0.0,0.7755586504936218,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1184269860386848,-2624.18310546875,304.1586303710937,0.6132363080978394,0.1781937777996063,0.1664609611034393,293.319580078125,297.1499938964844,293.1499938964844,0.0232291556894779,-1001.5421752929688,304.16925048828125,0.402009904384613,0.0611368268728256,0.0650143399834632,293.23175048828125,297.1499938964844,293.1499938964844,0.4257821142673492,-5630.15234375,304.1614990234375,0.8570561408996582,0.5055775046348572,0.3570609092712402,293.2975769042969,297.1499938964844,293.1499938964844,0.6129457950592041,-10129.263671875,304.1611022949219,0.9486278891563416,0.6749483346939087,0.6424097418785095,293.17626953125,297.1499938964844,293.1499938964844,0.0272913537919521,-5082.49072265625,304.15203857421875,0.4099341630935669,0.0650840625166893,0.3225632011890411,291.1109313964844,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.27996826171875,291.1125183105469,1.0,0.4557825326919555,0.6288909316062927,0.6288909316062927,1.0,1.0,-1.8646416664123533,0.7628752589225769,1.1017663478851318,0.3372037410736084,0.0,0.0,0.8810921311378479,178.7593536376953,184.0,19.949914932250977,-22428.623046875,935.5750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5226745605469,309.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28824.716796875,28800.0,0.0,0.0,0.5160218477249146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991643190383911,1.399181604385376,-1.727582457533572e-05,0.0,0.0005236965953372,0.0,0.0,318.6089782714844,0.0,0.0,0.0,0.7755586504936218,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1166463419795036,-2591.967529296875,304.1587219238281,0.6086478233337402,0.1762037277221679,0.1647939234972,293.3168029785156,297.1499938964844,293.1499938964844,0.022337993606925,-969.8952026367188,304.1649169921875,0.3896444141864776,0.0574034713208675,0.0616357401013374,293.2317810058594,297.1499938964844,293.1499938964844,0.4226455986499786,-5596.88330078125,304.16290283203125,0.8528583645820618,0.5035001635551453,0.3557280600070953,293.2968139648437,297.1499938964844,293.1499938964844,0.6077630519866943,-10059.1240234375,304.166015625,0.9428223371505736,0.671358585357666,0.6391860246658325,293.17596435546875,297.1499938964844,293.1499938964844,0.0269227903336286,-5038.3916015625,304.1519775390625,0.4067882895469665,0.0644804239273071,0.3204984068870544,291.1405944824219,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787170410156,291.14263916015625,1.0,0.4567526280879974,0.6324059963226318,0.6324059963226318,1.0,1.0,-1.8506319522857664,0.7586492896080017,1.09198260307312,0.3358791768550873,0.0,0.0,0.8804333209991455,182.00054931640625,187.0,36.02920150756836,-22333.900390625,933.2720947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,309.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,28806.166015625,28800.0,0.0,0.0,0.5144730806350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001052379608154,1.4001226425170898,-1.728762435959652e-05,0.0,0.0005221247556619,0.0,0.0,319.10699462890625,0.0,0.0,0.0,0.7758340239524841,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1166463419795036,-2591.967529296875,304.1587219238281,0.6086478233337402,0.1762037277221679,0.1647939234972,293.3168029785156,297.1499938964844,293.1499938964844,0.022337993606925,-969.8952026367188,304.1649169921875,0.3896444141864776,0.0574034713208675,0.0616357401013374,293.2317810058594,297.1499938964844,293.1499938964844,0.4226455986499786,-5596.88330078125,304.16290283203125,0.8528583645820618,0.5035001635551453,0.3557280600070953,293.2968139648437,297.1499938964844,293.1499938964844,0.6077630519866943,-10059.1240234375,304.166015625,0.9428223371505736,0.671358585357666,0.6391860246658325,293.17596435546875,297.1499938964844,293.1499938964844,0.0269227903336286,-5038.3916015625,304.1519775390625,0.4067882895469665,0.0644804239273071,0.3204984068870544,291.1405944824219,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787170410156,291.14263916015625,1.0,0.4567526280879974,0.6324059963226318,0.6324059963226318,1.0,1.0,-1.8506319522857664,0.7586492896080017,1.09198260307312,0.3358791768550873,0.0,0.0,0.8804333209991455,182.00054931640625,187.0,36.02920150756836,-22333.900390625,933.2720947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,309.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,28806.166015625,28800.0,0.0,0.0,0.5144730806350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001052379608154,1.4001226425170898,-1.728762435959652e-05,0.0,0.0005221247556619,0.0,0.0,319.10699462890625,0.0,0.0,0.0,0.7758340239524841,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1157730221748352,-2576.12353515625,304.1587219238281,0.6063880324363708,0.1752350926399231,0.1639826148748397,293.3157043457031,297.1499938964844,293.1499938964844,0.0210526511073112,-941.7421264648438,304.16455078125,0.3822193741798401,0.0555073469877243,0.0599200092256069,293.2317810058594,297.1499938964844,293.1499938964844,0.4210438430309295,-5579.92626953125,304.1634521484375,0.8508417010307312,0.5024610161781311,0.355059266090393,293.2964172363281,297.1499938964844,293.1499938964844,0.6050999760627747,-10023.47265625,304.1679382324219,0.939975380897522,0.6695818305015564,0.6375885605812073,293.17578125,297.1499938964844,293.1499938964844,0.0266807936131954,-5016.53125,304.1520690917969,0.4052774608135223,0.0641843602061271,0.3194888234138489,291.1561584472656,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781066894531,291.1581726074219,1.0,0.4572107791900635,0.6341765522956848,0.6341765522956848,1.0,1.0,-1.8436638116836548,0.7565320134162903,1.0871318578720093,0.3352032601833343,0.0,0.0,0.8784570693969727,183.5799255371093,187.0,39.29262161254883,-22280.70703125,932.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53546142578125,309.7271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,28836.759765625,27720.0,0.0,0.0,0.5136340260505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983376026153564,1.3983548879623413,-1.7264505004277453e-05,0.0,0.0005212732357904,0.0,0.0,318.1597595214844,0.0,0.0,0.0,0.7599714994430542,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1151147782802581,-2564.4873046875,304.1583251953125,0.6041538715362549,0.174284353852272,0.1631861627101898,293.31475830078125,297.1499938964844,293.1499938964844,0.0198579374700784,-914.7711791992188,304.1640625,0.3745326697826385,0.0535910800099372,0.0581843815743923,293.2317810058594,297.1499938964844,293.1499938964844,0.4201597273349762,-5571.12890625,304.16259765625,0.8488724231719971,0.5014289617538452,0.3543915748596191,293.2958984375,297.1499938964844,293.1499938964844,0.6034238934516907,-10002.08203125,304.16766357421875,0.9371638298034668,0.6678273677825928,0.6360046863555908,293.1756286621094,297.1499938964844,293.1499938964844,0.0265188813209533,-5002.56298828125,304.1519775390625,0.4037926793098449,0.0638910233974456,0.318488746881485,291.15264892578125,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.27752685546875,291.1518249511719,1.0,0.4576568305492401,0.6359559297561646,0.6359559297561646,1.0,1.0,-1.8367189168930047,0.7544115781784058,1.0823073387145996,0.3345180153846741,0.0,0.0,0.8784386515617371,185.1397399902344,175.0,11.156999588012695,-22139.59375,930.7057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601501464844,309.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,28047.271484375,27720.0,0.0,0.0,0.5125942230224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724042177200315,1.3724207878112793,-1.6649624740239233e-05,0.0,0.000520217930898,0.0,0.0,301.0274658203125,0.0,0.0,0.0,0.7604774236679077,4.0,0.0,1.0
641220,293.2415771484375,297.1499938964844,293.1499938964844,0.1133992746472358,-2533.39013671875,304.1584167480469,0.6033272743225098,0.1724886000156402,0.161456286907196,293.3131408691406,297.1499938964844,293.1499938964844,0.0173247773200273,-853.5108032226562,304.1601257324219,0.3615678250789642,0.050000000745058,0.0544851049780845,293.2314453125,297.1499938964844,293.1499938964844,0.4171928763389587,-5539.79296875,304.1634216308594,0.8496244549751282,0.4994192123413086,0.3529227674007416,293.2945251464844,297.1499938964844,293.1499938964844,0.5984768867492676,-9936.4931640625,304.17010498046875,0.937774121761322,0.6644070744514465,0.6326956748962402,293.1750793457031,297.1499938964844,293.1499938964844,0.0259538237005472,-4949.1787109375,304.1522827148437,0.403386116027832,0.0633527562022209,0.3155665099620819,291.17144775390625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2761535644531,291.1734924316406,1.0,0.4537522792816162,0.6396353244781494,0.6396353244781494,1.0,1.0,-1.8209550380706787,0.7493241429328918,1.0716309547424316,0.332711398601532,0.0,0.0,0.8747702240943909,182.5406036376953,163.0,29.13170623779297,-22025.091796875,908.6800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6223449707031,309.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,27843.9609375,27720.0,0.0,0.0,0.5102087259292603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630088567733765,1.3630253076553345,-1.644758231122978e-05,0.0,0.000517797016073,0.0,0.0,295.1978759765625,0.0,0.0,0.0,0.7557008266448975,4.0,0.0,1.0
641280,293.2415771484375,297.1499938964844,293.1499938964844,0.1133992746472358,-2533.39013671875,304.1584167480469,0.6033272743225098,0.1724886000156402,0.161456286907196,293.3131408691406,297.1499938964844,293.1499938964844,0.0173247773200273,-853.5108032226562,304.1601257324219,0.3615678250789642,0.050000000745058,0.0544851049780845,293.2314453125,297.1499938964844,293.1499938964844,0.4171928763389587,-5539.79296875,304.1634216308594,0.8496244549751282,0.4994192123413086,0.3529227674007416,293.2945251464844,297.1499938964844,293.1499938964844,0.5984768867492676,-9936.4931640625,304.17010498046875,0.937774121761322,0.6644070744514465,0.6326956748962402,293.1750793457031,297.1499938964844,293.1499938964844,0.0259538237005472,-4949.1787109375,304.1522827148437,0.403386116027832,0.0633527562022209,0.3155665099620819,291.17144775390625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2761535644531,291.1734924316406,1.0,0.4537522792816162,0.6396353244781494,0.6396353244781494,1.0,1.0,-1.8209550380706787,0.7493241429328918,1.0716309547424316,0.332711398601532,0.0,0.0,0.8747702240943909,182.5406036376953,163.0,29.13170623779297,-22025.091796875,908.6800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6223449707031,309.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,27843.9609375,27720.0,0.0,0.0,0.5102087259292603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630088567733765,1.3630253076553345,-1.644758231122978e-05,0.0,0.000517797016073,0.0,0.0,295.1978759765625,0.0,0.0,0.0,0.7557008266448975,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1116089597344398,-2500.724853515625,304.1585998535156,0.605373203754425,0.1708581447601318,0.1597190052270889,293.31378173828125,297.1499938964844,293.1499938964844,0.0165263693779706,-833.4324951171875,304.0990295410156,0.3620518743991852,0.050000000745058,0.0535180307924747,293.2308959960937,297.1499938964844,293.1499938964844,0.413822591304779,-5504.046875,304.1645202636719,0.8539578914642334,0.4974711239337921,0.3513772487640381,293.2929382324219,297.1499938964844,293.1499938964844,0.5929749011993408,-9863.6640625,304.1725158691406,0.9430711269378662,0.6610705852508545,0.6293055415153503,293.1741638183594,297.1499938964844,293.1499938964844,0.0253034178167581,-4886.67333984375,304.152587890625,0.4050659835338592,0.0628993287682533,0.3122512102127075,291.1998291015625,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751159667969,291.2013854980469,1.0,0.4473401010036468,0.6432644128799438,0.6432644128799438,1.0,1.0,-1.807798266410828,0.7453303337097168,1.0624680519104004,0.3313993513584137,0.0,0.0,0.8661318421363831,175.90245056152344,151.0,34.42142105102539,-21914.697265625,876.7695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,309.8066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,27883.26171875,26640.0,0.0,0.0,0.5075428485870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3496938943862915,1.3497101068496704,-1.6237134332186542e-05,0.0,0.000515091465786,0.0,0.0,287.96844482421875,0.0,0.0,0.0,0.7343511581420898,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1116089597344398,-2500.724853515625,304.1585998535156,0.605373203754425,0.1708581447601318,0.1597190052270889,293.31378173828125,297.1499938964844,293.1499938964844,0.0165263693779706,-833.4324951171875,304.0990295410156,0.3620518743991852,0.050000000745058,0.0535180307924747,293.2308959960937,297.1499938964844,293.1499938964844,0.413822591304779,-5504.046875,304.1645202636719,0.8539578914642334,0.4974711239337921,0.3513772487640381,293.2929382324219,297.1499938964844,293.1499938964844,0.5929749011993408,-9863.6640625,304.1725158691406,0.9430711269378662,0.6610705852508545,0.6293055415153503,293.1741638183594,297.1499938964844,293.1499938964844,0.0253034178167581,-4886.67333984375,304.152587890625,0.4050659835338592,0.0628993287682533,0.3122512102127075,291.1998291015625,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751159667969,291.2013854980469,1.0,0.4473401010036468,0.6432644128799438,0.6432644128799438,1.0,1.0,-1.807798266410828,0.7453303337097168,1.0624680519104004,0.3313993513584137,0.0,0.0,0.8661318421363831,175.90245056152344,151.0,34.42142105102539,-21914.697265625,876.7695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,309.8066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,27883.26171875,26640.0,0.0,0.0,0.5075428485870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3496938943862915,1.3497101068496704,-1.6237134332186542e-05,0.0,0.000515091465786,0.0,0.0,287.96844482421875,0.0,0.0,0.0,0.7343511581420898,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102457717061042,-2476.364990234375,304.15802001953125,0.6092059016227722,0.1693878173828125,0.1580490469932556,293.3192749023437,297.1499938964844,293.1499938964844,0.016094272956252,-823.9369506835938,304.0245361328125,0.3668431937694549,0.050000000745058,0.0531819723546505,293.2298889160156,297.1499938964844,293.1499938964844,0.411789983510971,-5483.447265625,304.1631164550781,0.8606064915657043,0.4956203997135162,0.3498319387435913,293.29083251953125,297.1499938964844,293.1499938964844,0.5893380045890808,-9817.525390625,304.171142578125,0.95110684633255,0.6578739881515503,0.6259494423866272,293.17303466796875,297.1499938964844,293.1499938964844,0.0247766617685556,-4837.796875,304.1526184082031,0.4081073701381683,0.0625192299485206,0.3088908493518829,291.1902770996094,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27490234375,291.1910095214844,1.0,0.4393805861473083,0.6469184160232544,0.6469184160232544,1.0,1.0,-1.795469045639038,0.7416474223136902,1.053821682929993,0.3302440047264099,0.0,0.0,0.8615057468414307,167.19175720214844,139.0,5.212394714355469,-21713.447265625,839.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,309.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,26897.37109375,26640.0,0.0,0.0,0.5042828917503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097513914108276,1.3097667694091797,-1.5369127140729688e-05,0.0,0.000511783058755,0.0,0.0,264.0868530273437,0.0,0.0,0.0,0.7280198931694031,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102457717061042,-2476.364990234375,304.15802001953125,0.6092059016227722,0.1693878173828125,0.1580490469932556,293.3192749023437,297.1499938964844,293.1499938964844,0.016094272956252,-823.9369506835938,304.0245361328125,0.3668431937694549,0.050000000745058,0.0531819723546505,293.2298889160156,297.1499938964844,293.1499938964844,0.411789983510971,-5483.447265625,304.1631164550781,0.8606064915657043,0.4956203997135162,0.3498319387435913,293.29083251953125,297.1499938964844,293.1499938964844,0.5893380045890808,-9817.525390625,304.171142578125,0.95110684633255,0.6578739881515503,0.6259494423866272,293.17303466796875,297.1499938964844,293.1499938964844,0.0247766617685556,-4837.796875,304.1526184082031,0.4081073701381683,0.0625192299485206,0.3088908493518829,291.1902770996094,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27490234375,291.1910095214844,1.0,0.4393805861473083,0.6469184160232544,0.6469184160232544,1.0,1.0,-1.795469045639038,0.7416474223136902,1.053821682929993,0.3302440047264099,0.0,0.0,0.8615057468414307,167.19175720214844,139.0,5.212394714355469,-21713.447265625,839.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,309.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,26897.37109375,26640.0,0.0,0.0,0.5042828917503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097513914108276,1.3097667694091797,-1.5369127140729688e-05,0.0,0.000511783058755,0.0,0.0,264.0868530273437,0.0,0.0,0.0,0.7280198931694031,4.0,0.0,1.0
641580,293.23046875,297.1499938964844,293.1499938964844,0.1087171137332916,-2448.482177734375,304.15789794921875,0.6142935752868652,0.1680462509393692,0.1564585417509079,293.3278503417969,297.1499938964844,293.1499938964844,0.0155849540606141,-811.6646118164062,303.9409484863281,0.3727777898311615,0.050000000745058,0.0528033375740051,293.2287902832031,297.1499938964844,293.1499938964844,0.4089113473892212,-5453.08447265625,304.1635437011719,0.8691263198852539,0.4938222765922546,0.3483007848262787,293.28857421875,297.1499938964844,293.1499938964844,0.5845493674278259,-9754.7265625,304.1720886230469,0.9609118700027466,0.6547603607177734,0.6226465106010437,293.1717834472656,297.1499938964844,293.1499938964844,0.0241815410554409,-4779.86962890625,304.1527404785156,0.4122520089149475,0.0621869228780269,0.3055559694766998,291.2056579589844,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2754821777344,291.20672607421875,1.0,0.4304054379463196,0.6506343483924866,0.6506343483924866,1.0,1.0,-1.7832958698272705,0.7379961609840393,1.045299768447876,0.3290846049785614,0.0,0.0,0.8530970215797424,157.3257598876953,127.0,16.994831085205078,-21605.390625,799.5524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8617858886719,309.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,26833.009765625,26640.0,0.0,0.0,0.5007748603820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935699224472046,1.2935850620269775,-1.5098763469723052e-05,0.0,0.0005082228453829,0.0,0.0,255.67437744140625,0.0,0.0,0.0,0.7202242016792297,4.0,0.0,1.0
641640,293.23046875,297.1499938964844,293.1499938964844,0.1087171137332916,-2448.482177734375,304.15789794921875,0.6142935752868652,0.1680462509393692,0.1564585417509079,293.3278503417969,297.1499938964844,293.1499938964844,0.0155849540606141,-811.6646118164062,303.9409484863281,0.3727777898311615,0.050000000745058,0.0528033375740051,293.2287902832031,297.1499938964844,293.1499938964844,0.4089113473892212,-5453.08447265625,304.1635437011719,0.8691263198852539,0.4938222765922546,0.3483007848262787,293.28857421875,297.1499938964844,293.1499938964844,0.5845493674278259,-9754.7265625,304.1720886230469,0.9609118700027466,0.6547603607177734,0.6226465106010437,293.1717834472656,297.1499938964844,293.1499938964844,0.0241815410554409,-4779.86962890625,304.1527404785156,0.4122520089149475,0.0621869228780269,0.3055559694766998,291.2056579589844,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2754821777344,291.20672607421875,1.0,0.4304054379463196,0.6506343483924866,0.6506343483924866,1.0,1.0,-1.7832958698272705,0.7379961609840393,1.045299768447876,0.3290846049785614,0.0,0.0,0.8530970215797424,157.3257598876953,127.0,16.994831085205078,-21605.390625,799.5524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8617858886719,309.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,26833.009765625,26640.0,0.0,0.0,0.5007748603820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935699224472046,1.2935850620269775,-1.5098763469723052e-05,0.0,0.0005082228453829,0.0,0.0,255.67437744140625,0.0,0.0,0.0,0.7202242016792297,4.0,0.0,1.0
