time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1079837307333946,-2435.083740234375,304.15777587890625,0.6171677112579346,0.1674174666404724,0.1556921154260635,293.3328552246094,297.1499938964844,293.1499938964844,0.0153254056349396,-805.25390625,303.8963623046875,0.3761325776576996,0.050000000745058,0.0526032820343971,293.22821044921875,297.1499938964844,293.1499938964844,0.4074865281581878,-5438.0732421875,304.1636657714844,0.8740383386611938,0.4929359555244446,0.3475360870361328,293.2874755859375,297.1499938964844,293.1499938964844,0.5821780562400818,-9723.701171875,304.17236328125,0.9662680625915528,0.6532259583473206,0.6210047006607056,293.1711730957031,297.1499938964844,293.1499938964844,0.023890571668744,-4751.25830078125,304.1527709960937,0.4147320687770843,0.0620329715311527,0.3038990497589111,291.2131042480469,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.2760009765625,291.2139892578125,1.0,0.4256388545036316,0.6525189280509949,0.6525189280509949,1.0,1.0,-1.7772562503814695,0.7361787557601929,1.0410774946212769,0.32850182056427,0.0,0.0,0.8481357097625732,152.12277221679688,127.0,18.186918258666992,-21543.83203125,778.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8971862792969,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,26842.435546875,25560.0,0.0,0.0,0.4989603161811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2845797538757324,1.2845946550369265,-1.496014647273114e-05,0.0,0.000506381271407,0.0,0.0,251.2017517089844,0.0,0.0,0.0,0.700982928276062,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1074768975377082,-2426.193359375,304.15728759765625,0.6202459931373596,0.1668148785829544,0.1549447327852249,293.33819580078125,297.1499938964844,293.1499938964844,0.0150990132242441,-800.09814453125,303.84967041015625,0.3797370791435241,0.050000000745058,0.0523984208703041,293.22760009765625,297.1499938964844,293.1499938964844,0.4068504273891449,-5432.0625,304.1623229980469,0.8793816566467285,0.4920641779899597,0.3467749357223511,293.2862854003906,297.1499938964844,293.1499938964844,0.5809025168418884,-9708.3935546875,304.1705627441406,0.9718373417854308,0.651716411113739,0.6193748712539673,293.1705627441406,297.1499938964844,293.1499938964844,0.0236709248274564,-4731.08251953125,304.15264892578125,0.4175044894218445,0.0618853382766246,0.3022499680519104,291.1992492675781,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.27667236328125,291.1967163085937,1.0,0.4207249581813812,0.6544198989868164,0.6544198989868164,1.0,1.0,-1.7712618112564087,0.7343724966049194,1.0368893146514893,0.327919453382492,0.0,0.0,0.8460134863853455,146.79959106445312,115.0,-15.116671562194824,-21386.138671875,758.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442443847656,309.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,26028.076171875,25560.0,0.0,0.0,0.4969503283500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2525880336761477,1.2526023387908936,-1.4283085874922108e-05,0.0,0.0005043413839302,0.0,0.0,233.56480407714844,0.0,0.0,0.0,0.6985877156257629,4.0,0.0,1.0
641820,293.2225036621094,297.1499938964844,293.1499938964844,0.1062526181340217,-2403.996826171875,304.15692138671875,0.6270974278450012,0.1656838357448578,0.1535091549158096,293.3495178222656,297.1499938964844,293.1499938964844,0.0146016357466578,-787.6521606445312,303.7525634765625,0.3877084255218506,0.050000000745058,0.0519782826304435,293.2263488769531,297.1499938964844,293.1499938964844,0.404657244682312,-5409.216796875,304.16192626953125,0.8914197087287903,0.490355521440506,0.3452758193016052,293.2838439941406,297.1499938964844,293.1499938964844,0.5771161913871765,-9659.3603515625,304.1701354980469,0.9834073185920716,0.6487611532211304,0.6161775588989258,293.1693725585937,297.1499938964844,293.1499938964844,0.0231547970324754,-4680.599609375,304.15264892578125,0.4240661263465881,0.0616066940128803,0.2989818453788757,291.1958923339844,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.1965026855469,1.0,0.4105206429958343,0.6582695841789246,0.6582695841789246,1.0,1.0,-1.7594703435897827,0.730819821357727,1.0286505222320557,0.3267707824707031,0.0,0.0,0.840584397315979,135.8955078125,103.0,-0.1266797184944152,-21276.814453125,716.2245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0290832519531,309.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25755.6015625,25560.0,0.0,0.0,0.4927454590797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359869480133057,1.236000895500183,-1.397059349983465e-05,0.0,0.0005000740056857,0.0,0.0,225.1132049560547,0.0,0.0,0.0,0.6904142498970032,4.0,0.0,1.0
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.1062526181340217,-2403.996826171875,304.15692138671875,0.6270974278450012,0.1656838357448578,0.1535091549158096,293.3495178222656,297.1499938964844,293.1499938964844,0.0146016357466578,-787.6521606445312,303.7525634765625,0.3877084255218506,0.050000000745058,0.0519782826304435,293.2263488769531,297.1499938964844,293.1499938964844,0.404657244682312,-5409.216796875,304.16192626953125,0.8914197087287903,0.490355521440506,0.3452758193016052,293.2838439941406,297.1499938964844,293.1499938964844,0.5771161913871765,-9659.3603515625,304.1701354980469,0.9834073185920716,0.6487611532211304,0.6161775588989258,293.1693725585937,297.1499938964844,293.1499938964844,0.0231547970324754,-4680.599609375,304.15264892578125,0.4240661263465881,0.0616066940128803,0.2989818453788757,291.1958923339844,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.1965026855469,1.0,0.4105206429958343,0.6582695841789246,0.6582695841789246,1.0,1.0,-1.7594703435897827,0.730819821357727,1.0286505222320557,0.3267707824707031,0.0,0.0,0.840584397315979,135.8955078125,103.0,-0.1266797184944152,-21276.814453125,716.2245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0290832519531,309.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25755.6015625,25560.0,0.0,0.0,0.4927454590797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359869480133057,1.236000895500183,-1.397059349983465e-05,0.0,0.0005000740056857,0.0,0.0,225.1132049560547,0.0,0.0,0.0,0.6904142498970032,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1049984544515609,-2381.021240234375,304.1567077636719,0.6351032853126526,0.164643183350563,0.1521483808755874,293.3613586425781,297.1499938964844,293.1499938964844,0.0140944104641675,-774.2120971679688,303.6507263183594,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4021020531654358,-5382.234375,304.1622009277344,0.9053628444671632,0.4886571764945984,0.3437807261943817,293.2815246582031,297.1499938964844,293.1499938964844,0.5728464722633362,-9603.38671875,304.1705322265625,0.9951472878456116,0.6458358764648438,0.613006055355072,293.1682434082031,297.1499938964844,293.1499938964844,0.0226224102079868,-4626.96875,304.15264892578125,0.4322732985019684,0.0613451451063156,0.2957578003406524,291.20477294921875,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.28033447265625,291.20526123046875,1.0,0.3998852074146271,0.6621930599212646,0.6621930599212646,1.0,1.0,-1.7478476762771606,0.7273080945014954,1.0205395221710205,0.3256247043609619,0.0,0.0,0.8326659202575684,124.78775787353516,91.0,8.133628845214844,-21155.9609375,674.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08721923828125,309.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,25739.03515625,24480.0,0.0,0.0,0.4885230958461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2204116582870483,1.2204254865646362,-1.3734519598074256e-05,0.0,0.0004957888741046,0.0,0.0,217.9686737060547,0.0,0.0,0.0,0.6680624485015869,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1049984544515609,-2381.021240234375,304.1567077636719,0.6351032853126526,0.164643183350563,0.1521483808755874,293.3613586425781,297.1499938964844,293.1499938964844,0.0140944104641675,-774.2120971679688,303.6507263183594,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4021020531654358,-5382.234375,304.1622009277344,0.9053628444671632,0.4886571764945984,0.3437807261943817,293.2815246582031,297.1499938964844,293.1499938964844,0.5728464722633362,-9603.38671875,304.1705322265625,0.9951472878456116,0.6458358764648438,0.613006055355072,293.1682434082031,297.1499938964844,293.1499938964844,0.0226224102079868,-4626.96875,304.15264892578125,0.4322732985019684,0.0613451451063156,0.2957578003406524,291.20477294921875,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.28033447265625,291.20526123046875,1.0,0.3998852074146271,0.6621930599212646,0.6621930599212646,1.0,1.0,-1.7478476762771606,0.7273080945014954,1.0205395221710205,0.3256247043609619,0.0,0.0,0.8326659202575684,124.78775787353516,91.0,8.133628845214844,-21155.9609375,674.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08721923828125,309.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,25739.03515625,24480.0,0.0,0.0,0.4885230958461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2204116582870483,1.2204254865646362,-1.3734519598074256e-05,0.0,0.0004957888741046,0.0,0.0,217.9686737060547,0.0,0.0,0.0,0.6680624485015869,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1040968745946884,-2364.87255859375,304.156005859375,0.6430234313011169,0.163721427321434,0.1509421467781067,293.373291015625,297.1499938964844,293.1499938964844,0.0136604271829128,-762.9862670898438,303.5436096191406,0.4032835066318512,0.050000000745058,0.0511811561882495,293.22381591796875,297.1499938964844,293.1499938964844,0.4005050957202911,-5366.0380859375,304.16094970703125,0.9199265241622924,0.487028032541275,0.3423657417297363,293.2723999023437,297.1499938964844,293.1499938964844,0.5567899346351624,-9378.306640625,304.19219970703125,0.9990000128746032,0.6443067193031311,0.596900463104248,293.1669311523437,297.1499938964844,293.1499938964844,0.0222361776977777,-4589.2138671875,304.15240478515625,0.440879762172699,0.0611427202820777,0.2929958999156952,291.1881103515625,291.1499938964844,259.4671630859375,258.127685546875,279.19488525390625,293.2802124023437,291.1908264160156,1.0,0.3883523941040039,0.6668865084648132,0.6668865084648132,1.0,1.0,-1.7216194868087769,0.717305600643158,1.0043139457702637,0.3212201297283172,0.0,0.0,0.8293118476867676,114.88219451904295,79.0,4.053563594818115,-20833.927734375,626.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1682434082031,309.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24717.50390625,24480.0,0.0,0.0,0.4838128387928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1824040412902832,1.1824170351028442,-1.294892717851326e-05,0.0,0.0004910085117444,0.0,0.0,198.837646484375,0.0,0.0,0.0,0.6624866724014282,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1040968745946884,-2364.87255859375,304.156005859375,0.6430234313011169,0.163721427321434,0.1509421467781067,293.373291015625,297.1499938964844,293.1499938964844,0.0136604271829128,-762.9862670898438,303.5436096191406,0.4032835066318512,0.050000000745058,0.0511811561882495,293.22381591796875,297.1499938964844,293.1499938964844,0.4005050957202911,-5366.0380859375,304.16094970703125,0.9199265241622924,0.487028032541275,0.3423657417297363,293.2723999023437,297.1499938964844,293.1499938964844,0.5567899346351624,-9378.306640625,304.19219970703125,0.9990000128746032,0.6443067193031311,0.596900463104248,293.1669311523437,297.1499938964844,293.1499938964844,0.0222361776977777,-4589.2138671875,304.15240478515625,0.440879762172699,0.0611427202820777,0.2929958999156952,291.1881103515625,291.1499938964844,259.4671630859375,258.127685546875,279.19488525390625,293.2802124023437,291.1908264160156,1.0,0.3883523941040039,0.6668865084648132,0.6668865084648132,1.0,1.0,-1.7216194868087769,0.717305600643158,1.0043139457702637,0.3212201297283172,0.0,0.0,0.8293118476867676,114.88219451904295,79.0,4.053563594818115,-20833.927734375,626.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1682434082031,309.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24717.50390625,24480.0,0.0,0.0,0.4838128387928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1824040412902832,1.1824170351028442,-1.294892717851326e-05,0.0,0.0004910085117444,0.0,0.0,198.837646484375,0.0,0.0,0.0,0.6624866724014282,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026420891284942,-2337.309326171875,304.15643310546875,0.6515878438949585,0.1628471314907074,0.1498286873102188,293.38531494140625,297.1499938964844,293.1499938964844,0.0131599949672818,-747.797119140625,303.43603515625,0.4105271100997925,0.050000000745058,0.0508394800126552,293.22283935546875,297.1499938964844,293.1499938964844,0.3964961767196655,-5322.26806640625,304.1639709472656,0.9356569647789,0.4853603839874267,0.3409736454486847,293.2365417480469,297.1499938964844,293.1499938964844,0.5247377157211304,-8929.7236328125,304.2313537597656,0.9990000128746032,0.6484247446060181,0.5690990090370178,293.16534423828125,297.1499938964844,293.1499938964844,0.0217449031770229,-4534.8193359375,304.1524353027344,0.4507660567760467,0.0610352084040641,0.2907862961292267,291.2435913085937,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2478942871094,1.0,0.3754607439041137,0.672238826751709,0.672238826751709,1.0,1.0,-1.6821694374084473,0.7015325427055359,0.9806368947029114,0.3136424124240875,0.0,0.0,0.8133302330970764,105.38682556152344,67.0,59.28452682495117,-20502.84765625,571.9324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28326416015625,310.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24788.0390625,24480.0,0.0,0.0,0.4783728718757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587456464767456,1.158758282661438,-1.2628536751435604e-05,0.0,0.0004854876606259,0.0,0.0,189.1623992919922,0.0,0.0,0.0,0.6511934995651245,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026420891284942,-2337.309326171875,304.15643310546875,0.6515878438949585,0.1628471314907074,0.1498286873102188,293.38531494140625,297.1499938964844,293.1499938964844,0.0131599949672818,-747.797119140625,303.43603515625,0.4105271100997925,0.050000000745058,0.0508394800126552,293.22283935546875,297.1499938964844,293.1499938964844,0.3964961767196655,-5322.26806640625,304.1639709472656,0.9356569647789,0.4853603839874267,0.3409736454486847,293.2365417480469,297.1499938964844,293.1499938964844,0.5247377157211304,-8929.7236328125,304.2313537597656,0.9990000128746032,0.6484247446060181,0.5690990090370178,293.16534423828125,297.1499938964844,293.1499938964844,0.0217449031770229,-4534.8193359375,304.1524353027344,0.4507660567760467,0.0610352084040641,0.2907862961292267,291.2435913085937,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2478942871094,1.0,0.3754607439041137,0.672238826751709,0.672238826751709,1.0,1.0,-1.6821694374084473,0.7015325427055359,0.9806368947029114,0.3136424124240875,0.0,0.0,0.8133302330970764,105.38682556152344,67.0,59.28452682495117,-20502.84765625,571.9324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28326416015625,310.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24788.0390625,24480.0,0.0,0.0,0.4783728718757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587456464767456,1.158758282661438,-1.2628536751435604e-05,0.0,0.0004854876606259,0.0,0.0,189.1623992919922,0.0,0.0,0.0,0.6511934995651245,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019059792160987,-2323.315185546875,304.1565856933594,0.6566243171691895,0.1624304354190826,0.1492799520492553,293.3913879394531,297.1499938964844,293.1499938964844,0.0129109881818294,-739.9600219726562,303.3810729980469,0.4147348999977112,0.050000000745058,0.0506628826260566,293.2224426269531,297.1499938964844,293.1499938964844,0.3943776190280914,-5299.20556640625,304.165283203125,0.944447934627533,0.4845156669616699,0.3402597308158874,293.2108459472656,297.1499938964844,293.1499938964844,0.5072863698005676,-8686.6796875,304.2482604980469,0.9990000128746032,0.652371346950531,0.5541825294494629,293.1644287109375,297.1499938964844,293.1499938964844,0.0215193126350641,-4509.24755859375,304.15240478515625,0.45677649974823,0.0610214807093143,0.2898275554180145,291.2738647460937,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.2671813964844,291.27813720703125,1.0,0.3686225712299347,0.6751159429550171,0.6751159429550171,1.0,1.0,-1.661381721496582,0.693185031414032,0.96819669008255,0.3095885813236236,0.0,0.0,0.8020362854003906,100.4794921875,67.0,70.9540023803711,-20305.490234375,544.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,310.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,24880.369140625,23400.0,0.0,0.0,0.4752801954746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140092134475708,1.1401045322418213,-1.2389021321723703e-05,0.0,0.0004823489580303,0.0,0.0,181.8659820556641,0.0,0.0,0.0,0.6275413632392883,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1013925001025199,-2313.826416015625,304.15631103515625,0.6622350215911865,0.1620334386825561,0.1487446725368499,293.3974609375,297.1499938964844,293.1499938964844,0.012691861949861,-733.4278564453125,303.32391357421875,0.4194729030132293,0.050000000745058,0.0504836998879909,293.2220153808594,297.1499938964844,293.1499938964844,0.3930555284023285,-5285.37109375,304.16485595703125,0.9537052512168884,0.4836802184581756,0.3395452201366424,293.18048095703125,297.1499938964844,293.1499938964844,0.490055114030838,-8447.51171875,304.2616577148437,0.9990000128746032,0.6575573086738586,0.5386260151863098,293.1634826660156,297.1499938964844,293.1499938964844,0.0213723834604024,-4493.5400390625,304.1522216796875,0.4635604619979858,0.0610260479152202,0.2889599800109863,291.2820129394531,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.281982421875,1.0,0.3615456521511078,0.6782100796699524,0.6782100796699524,1.0,1.0,-1.639947533607483,0.6845925450325012,0.9553549289703368,0.305411696434021,0.0,0.0,0.7921677827835083,95.50000762939452,85.0,39.54888916015625,-19988.73046875,516.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4632263183594,310.1033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,24139.517578125,23400.0,0.0,0.0,0.4717163145542145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095341682434082,1.095353364944458,-1.1614006325544324e-05,0.0,0.0004787320795003,0.0,0.0,163.05191040039062,0.0,0.0,0.0,0.6192514896392822,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1005975902080535,-2299.1884765625,304.155517578125,0.6648157835006714,0.1611735820770263,0.147898867726326,293.41015625,297.1499938964844,293.1499938964844,0.0123666916042566,-724.1353759765625,303.2043762207031,0.4224258959293365,0.050000000745058,0.0503818541765213,293.2215881347656,297.1499938964844,293.1499938964844,0.3908188343048095,-5262.1435546875,304.16357421875,0.958226203918457,0.481942355632782,0.3382835984230041,293.1235046386719,297.1499938964844,293.1499938964844,0.477518767118454,-8288.9453125,304.2441101074219,0.9990000128746032,0.6683815717697144,0.5295726656913757,293.16217041015625,297.1499938964844,293.1499938964844,0.0212462004274129,-4479.888671875,304.15167236328125,0.4672528803348541,0.0609506890177726,0.288262277841568,291.2900390625,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.2886962890625,1.0,0.3581353425979614,0.6835679411888123,0.6835679411888123,1.0,1.0,-1.6255637407302856,0.6800779700279236,0.945485770702362,0.3035171329975128,0.0,0.0,0.7726148962974548,92.61811065673828,103.0,9.93309211730957,-19762.11328125,500.0574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68328857421875,310.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23930.140625,23400.0,0.0,0.0,0.4638079404830932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473263263702393,1.047337293624878,-1.0941912478301674e-05,0.0,0.0004707060870714,0.0,0.0,145.60951232910156,0.0,0.0,0.0,0.5968884229660034,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1005975902080535,-2299.1884765625,304.155517578125,0.6648157835006714,0.1611735820770263,0.147898867726326,293.41015625,297.1499938964844,293.1499938964844,0.0123666916042566,-724.1353759765625,303.2043762207031,0.4224258959293365,0.050000000745058,0.0503818541765213,293.2215881347656,297.1499938964844,293.1499938964844,0.3908188343048095,-5262.1435546875,304.16357421875,0.958226203918457,0.481942355632782,0.3382835984230041,293.1235046386719,297.1499938964844,293.1499938964844,0.477518767118454,-8288.9453125,304.2441101074219,0.9990000128746032,0.6683815717697144,0.5295726656913757,293.16217041015625,297.1499938964844,293.1499938964844,0.0212462004274129,-4479.888671875,304.15167236328125,0.4672528803348541,0.0609506890177726,0.288262277841568,291.2900390625,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.2886962890625,1.0,0.3581353425979614,0.6835679411888123,0.6835679411888123,1.0,1.0,-1.6255637407302856,0.6800779700279236,0.945485770702362,0.3035171329975128,0.0,0.0,0.7726148962974548,92.61811065673828,103.0,9.93309211730957,-19762.11328125,500.0574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68328857421875,310.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23930.140625,23400.0,0.0,0.0,0.4638079404830932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473263263702393,1.047337293624878,-1.0941912478301674e-05,0.0,0.0004707060870714,0.0,0.0,145.60951232910156,0.0,0.0,0.0,0.5968884229660034,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1003648564219474,-2295.770751953125,304.154052734375,0.6598929762840271,0.1602542251348495,0.1471799910068512,293.4234924316406,297.1499938964844,293.1499938964844,0.0121726505458354,-720.3150634765625,303.0745544433594,0.4195183515548706,0.050000000745058,0.0504822321236133,293.2214660644531,297.1499938964844,293.1499938964844,0.3905173242092132,-5260.81396484375,304.15948486328125,0.9513150453567504,0.4801551103591919,0.3371244370937347,293.09918212890625,297.1499938964844,293.1499938964844,0.4857672452926636,-8427.9677734375,304.1985168457031,0.9990000128746032,0.6740623712539673,0.5384838581085205,293.1614685058594,297.1499938964844,293.1499938964844,0.021340612322092,-4493.24169921875,304.1509704589844,0.4628574252128601,0.060783926397562,0.2881273031234741,291.2467346191406,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836303710937,291.2417297363281,1.0,0.3620673716068268,0.6877406239509583,0.6877406239509583,1.0,1.0,-1.6339555978775024,0.6854184865951538,0.9485371112823486,0.3069203197956085,0.0,0.0,0.7620689868927002,95.32456970214844,121.0,-51.72602081298828,-19710.345703125,512.7069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8236694335937,310.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,23739.986328125,22320.0,0.0,0.0,0.4559532403945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124059915542605,1.0124164819717407,-1.046213583322242e-05,0.0,0.0004627345770131,0.0,0.0,133.706298828125,0.0,0.0,0.0,0.565985918045044,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1003648564219474,-2295.770751953125,304.154052734375,0.6598929762840271,0.1602542251348495,0.1471799910068512,293.4234924316406,297.1499938964844,293.1499938964844,0.0121726505458354,-720.3150634765625,303.0745544433594,0.4195183515548706,0.050000000745058,0.0504822321236133,293.2214660644531,297.1499938964844,293.1499938964844,0.3905173242092132,-5260.81396484375,304.15948486328125,0.9513150453567504,0.4801551103591919,0.3371244370937347,293.09918212890625,297.1499938964844,293.1499938964844,0.4857672452926636,-8427.9677734375,304.1985168457031,0.9990000128746032,0.6740623712539673,0.5384838581085205,293.1614685058594,297.1499938964844,293.1499938964844,0.021340612322092,-4493.24169921875,304.1509704589844,0.4628574252128601,0.060783926397562,0.2881273031234741,291.2467346191406,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836303710937,291.2417297363281,1.0,0.3620673716068268,0.6877406239509583,0.6877406239509583,1.0,1.0,-1.6339555978775024,0.6854184865951538,0.9485371112823486,0.3069203197956085,0.0,0.0,0.7620689868927002,95.32456970214844,121.0,-51.72602081298828,-19710.345703125,512.7069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8236694335937,310.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,23739.986328125,22320.0,0.0,0.0,0.4559532403945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124059915542605,1.0124164819717407,-1.046213583322242e-05,0.0,0.0004627345770131,0.0,0.0,133.706298828125,0.0,0.0,0.0,0.565985918045044,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008602976799011,-2306.973388671875,304.15191650390625,0.650269091129303,0.1592967212200164,0.1465666890144348,293.4373474121094,297.1499938964844,293.1499938964844,0.0120996525511145,-722.2833251953125,302.9306945800781,0.4130286574363708,0.050000000745058,0.0507327020168304,293.221435546875,297.1499938964844,293.1499938964844,0.3929232954978943,-5289.8095703125,304.15240478515625,0.9361653923988342,0.4783482253551483,0.3360592722892761,293.1127319335937,297.1499938964844,293.1499938964844,0.5112082958221436,-8807.5673828125,304.1399230957031,0.9990000128746032,0.6726837158203125,0.5601086020469666,293.1620483398437,297.1499938964844,293.1499938964844,0.021608518436551,-4530.09375,304.15020751953125,0.4522337913513183,0.060383915901184,0.2878430783748626,291.12823486328125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.12158203125,1.0,0.3714103698730469,0.6902894377708435,0.6902894377708435,1.0,1.0,-1.6578551530838013,0.6972682476043701,0.9605869054794312,0.3136501908302307,0.0,0.0,0.7728272080421448,102.15290832519533,139.0,-127.48794555664062,-19746.333984375,546.8892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85986328125,310.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,22372.91796875,22320.0,0.0,0.0,0.4487718939781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860666394233704,0.9860764741897584,-9.833326657826548e-06,0.0,0.0004554463957902,0.0,0.0,122.72168731689452,0.0,0.0,0.0,0.5655317902565002,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008602976799011,-2306.973388671875,304.15191650390625,0.650269091129303,0.1592967212200164,0.1465666890144348,293.4373474121094,297.1499938964844,293.1499938964844,0.0120996525511145,-722.2833251953125,302.9306945800781,0.4130286574363708,0.050000000745058,0.0507327020168304,293.221435546875,297.1499938964844,293.1499938964844,0.3929232954978943,-5289.8095703125,304.15240478515625,0.9361653923988342,0.4783482253551483,0.3360592722892761,293.1127319335937,297.1499938964844,293.1499938964844,0.5112082958221436,-8807.5673828125,304.1399230957031,0.9990000128746032,0.6726837158203125,0.5601086020469666,293.1620483398437,297.1499938964844,293.1499938964844,0.021608518436551,-4530.09375,304.15020751953125,0.4522337913513183,0.060383915901184,0.2878430783748626,291.12823486328125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.12158203125,1.0,0.3714103698730469,0.6902894377708435,0.6902894377708435,1.0,1.0,-1.6578551530838013,0.6972682476043701,0.9605869054794312,0.3136501908302307,0.0,0.0,0.7728272080421448,102.15290832519533,139.0,-127.48794555664062,-19746.333984375,546.8892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85986328125,310.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,22372.91796875,22320.0,0.0,0.0,0.4487718939781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860666394233704,0.9860764741897584,-9.833326657826548e-06,0.0,0.0004554463957902,0.0,0.0,122.72168731689452,0.0,0.0,0.0,0.5655317902565002,4.0,0.0,1.0
642780,293.1989440917969,297.1499938964844,293.1499938964844,0.1011208146810531,-2313.1630859375,304.1508483886719,0.6383420825004578,0.1582967340946197,0.1460322737693786,293.45184326171875,297.1499938964844,293.1499938964844,0.0120214764028787,-723.500732421875,302.7815246582031,0.404829740524292,0.050000000745058,0.0511050224304199,293.2218933105469,297.1499938964844,293.1499938964844,0.3943222463130951,-5306.4013671875,304.1493225097656,0.9159209728240968,0.4764510691165924,0.3350374400615692,293.1611328125,297.1499938964844,293.1499938964844,0.5462185144424438,-9310.7626953125,304.08502197265625,0.9990000128746032,0.6638826131820679,0.5907930731773376,293.16412353515625,297.1499938964844,293.1499938964844,0.0216597057878971,-4541.64111328125,304.1500549316406,0.4382116198539734,0.0596612766385078,0.2867344617843628,291.044189453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.28680419921875,291.0382080078125,1.0,0.3845592141151428,0.6915302872657776,0.6915302872657776,1.0,1.0,-1.6919382810592651,0.7133604884147644,0.9785777926445008,0.3225130140781402,0.0,0.0,0.7925961017608643,112.2909698486328,142.0,-120.11512756347656,-20043.603515625,598.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6983947753906,309.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22007.744140625,22320.0,0.0,0.0,0.4438026845455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119996070861816,1.012009620666504,-1.0065393325930929e-05,0.0,0.0004504033131524,0.0,0.0,129.98294067382812,0.0,0.0,0.0,0.5769008994102478,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1011208146810531,-2313.1630859375,304.1508483886719,0.6383420825004578,0.1582967340946197,0.1460322737693786,293.45184326171875,297.1499938964844,293.1499938964844,0.0120214764028787,-723.500732421875,302.7815246582031,0.404829740524292,0.050000000745058,0.0511050224304199,293.2218933105469,297.1499938964844,293.1499938964844,0.3943222463130951,-5306.4013671875,304.1493225097656,0.9159209728240968,0.4764510691165924,0.3350374400615692,293.1611328125,297.1499938964844,293.1499938964844,0.5462185144424438,-9310.7626953125,304.08502197265625,0.9990000128746032,0.6638826131820679,0.5907930731773376,293.16412353515625,297.1499938964844,293.1499938964844,0.0216597057878971,-4541.64111328125,304.1500549316406,0.4382116198539734,0.0596612766385078,0.2867344617843628,291.044189453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.28680419921875,291.0382080078125,1.0,0.3845592141151428,0.6915302872657776,0.6915302872657776,1.0,1.0,-1.6919382810592651,0.7133604884147644,0.9785777926445008,0.3225130140781402,0.0,0.0,0.7925961017608643,112.2909698486328,142.0,-120.11512756347656,-20043.603515625,598.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6983947753906,309.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22007.744140625,22320.0,0.0,0.0,0.4438026845455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119996070861816,1.012009620666504,-1.0065393325930929e-05,0.0,0.0004504033131524,0.0,0.0,129.98294067382812,0.0,0.0,0.0,0.5769008994102478,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1012093126773834,-2315.412841796875,304.1505432128906,0.6333989500999451,0.1578049212694168,0.1457443833351135,293.459228515625,297.1499938964844,293.1499938964844,0.0119677511975169,-723.5256958007812,302.7043762207031,0.4014269113540649,0.050000000745058,0.0512753576040267,293.2221984863281,297.1499938964844,293.1499938964844,0.3948988020420074,-5313.13427734375,304.1484069824219,0.9076625108718872,0.475480705499649,0.3344910442829132,293.1949462890625,297.1499938964844,293.1499938964844,0.5626010298728943,-9539.5107421875,304.06719970703125,0.9990000128746032,0.6571033000946045,0.6043130159378052,293.1654357910156,297.1499938964844,293.1499938964844,0.0215956084430217,-4537.90234375,304.1501770019531,0.432201623916626,0.0592226088047027,0.2856463491916656,291.00469970703125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.2917175292969,290.9999084472656,1.0,0.3899126350879669,0.6922581791877747,0.6922581791877747,1.0,1.0,-1.7060744762420654,0.7200878262519836,0.9859867095947266,0.3263363242149353,0.0,0.0,0.8062741756439209,116.90721893310548,142.0,-111.3340072631836,-20175.6328125,621.3737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5457458496094,309.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,21879.076171875,21240.0,0.0,0.0,0.4423788785934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332777500152588,1.0332881212234497,-1.0300568646925967e-05,0.0,0.0004489583079703,0.0,0.0,136.55224609375,0.0,0.0,0.0,0.5715784430503845,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1014520749449729,-2320.8173828125,304.1499938964844,0.6291589140892029,0.1573311388492584,0.1454560160636901,293.46661376953125,297.1499938964844,293.1499938964844,0.011920022778213,-724.1395874023438,302.62353515625,0.3984639942646026,0.050000000745058,0.0514282025396823,293.22247314453125,297.1499938964844,293.1499938964844,0.396064281463623,-5326.59716796875,304.14654541015625,0.9009529948234558,0.474507987499237,0.3339290022850036,293.23016357421875,297.1499938964844,293.1499938964844,0.5784280300140381,-9757.2333984375,304.05352783203125,0.9990000128746032,0.6496212482452393,0.6160362362861633,293.16680908203125,297.1499938964844,293.1499938964844,0.0215462334454059,-4537.0810546875,304.1502380371094,0.4270152449607849,0.0587573237717151,0.2843526005744934,290.948974609375,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011169433594,290.9407043457031,1.0,0.39470174908638,0.6932340264320374,0.6932340264320374,1.0,1.0,-1.7177654504776,0.7257899045944214,0.9919755458831788,0.3296069800853729,0.0,0.0,0.8249952793121338,121.02953338623048,145.0,-138.4341583251953,-20166.71484375,641.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3776550292969,309.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20984.103515625,21240.0,0.0,0.0,0.4414345324039459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034989833831787,1.034999966621399,-1.011967378872214e-05,0.0,0.0004479999479372,0.0,0.0,135.21453857421875,0.0,0.0,0.0,0.5844122767448425,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1012424603104591,-2317.1083984375,304.1504211425781,0.6192059516906738,0.1564731746912002,0.1450531482696533,293.4810791015625,297.1499938964844,293.1499938964844,0.0117662576958537,-721.1904907226562,302.46881103515625,0.3907006978988647,0.050000000745058,0.0518296547234058,293.22296142578125,297.1499938964844,293.1499938964844,0.3952732980251312,-5317.33740234375,304.1492614746094,0.8853723406791687,0.472577303647995,0.3328980803489685,293.2746276855469,297.1499938964844,293.1499938964844,0.5737460851669312,-9667.6318359375,304.0941162109375,0.9842313528060912,0.6384732127189636,0.6077870726585388,293.16949462890625,297.1499938964844,293.1499938964844,0.0212255697697401,-4504.7470703125,304.15069580078125,0.4158730208873749,0.0577908605337142,0.2819940745830536,290.928955078125,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.32208251953125,290.9312744140625,1.0,0.401500940322876,0.697529137134552,0.697529137134552,1.0,1.0,-1.7037745714187622,0.7207146286964417,0.9830600023269652,0.3276147544384002,0.0,0.0,0.8576636910438538,130.9010009765625,148.0,-29.58299446105957,-20148.453125,660.3643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126647949219,309.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,20682.64453125,21240.0,0.0,0.0,0.4409055113792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885697603225708,1.0885804891586304,-1.0742427548393609e-05,0.0,0.0004474630404729,0.0,0.0,152.8588104248047,0.0,0.0,0.0,0.608670175075531,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1012424603104591,-2317.1083984375,304.1504211425781,0.6192059516906738,0.1564731746912002,0.1450531482696533,293.4810791015625,297.1499938964844,293.1499938964844,0.0117662576958537,-721.1904907226562,302.46881103515625,0.3907006978988647,0.050000000745058,0.0518296547234058,293.22296142578125,297.1499938964844,293.1499938964844,0.3952732980251312,-5317.33740234375,304.1492614746094,0.8853723406791687,0.472577303647995,0.3328980803489685,293.2746276855469,297.1499938964844,293.1499938964844,0.5737460851669312,-9667.6318359375,304.0941162109375,0.9842313528060912,0.6384732127189636,0.6077870726585388,293.16949462890625,297.1499938964844,293.1499938964844,0.0212255697697401,-4504.7470703125,304.15069580078125,0.4158730208873749,0.0577908605337142,0.2819940745830536,290.928955078125,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.32208251953125,290.9312744140625,1.0,0.401500940322876,0.697529137134552,0.697529137134552,1.0,1.0,-1.7037745714187622,0.7207146286964417,0.9830600023269652,0.3276147544384002,0.0,0.0,0.8576636910438538,130.9010009765625,148.0,-29.58299446105957,-20148.453125,660.3643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126647949219,309.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,20682.64453125,21240.0,0.0,0.0,0.4409055113792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885697603225708,1.0885804891586304,-1.0742427548393609e-05,0.0,0.0004474630404729,0.0,0.0,152.8588104248047,0.0,0.0,0.0,0.608670175075531,4.0,0.0,1.0
643140,293.1944885253906,297.1499938964844,293.1499938964844,0.1005556210875511,-2303.86767578125,304.1513977050781,0.6117673516273499,0.1555919796228408,0.1445418745279312,293.49578857421875,297.1499938964844,293.1499938964844,0.0115201193839311,-713.6942749023438,302.3149108886719,0.3848052620887756,0.050000000745058,0.0521272122859954,293.22412109375,297.1499938964844,293.1499938964844,0.3926562368869781,-5287.833984375,304.1538391113281,0.8745121359825134,0.4704926609992981,0.3316907882690429,293.2879943847656,297.1499938964844,293.1499938964844,0.5677645206451416,-9569.8369140625,304.12225341796875,0.9715803265571594,0.6325712203979492,0.6017192006111145,293.1719970703125,297.1499938964844,293.1499938964844,0.0206826627254486,-4445.06591796875,304.1513671875,0.4079312682151794,0.0567886047065258,0.2788781225681305,290.9591064453125,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.3346252441406,290.9610900878906,1.0,0.4062106013298034,0.7021505236625671,0.7021505236625671,1.0,1.0,-1.691072702407837,0.716347873210907,0.9747247695922852,0.3258090913295746,0.0,0.0,0.8810338377952576,138.16319274902344,151.0,20.400463104248047,-20076.880859375,672.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731262207031,309.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,20776.037109375,20160.0,0.0,0.0,0.4415449798107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311335563659668,1.1311450004577637,-1.1337272553646471e-05,0.0,0.0004481120267882,0.0,0.0,168.81707763671875,0.0,0.0,0.0,0.6137161254882812,4.0,0.0,1.0
643200,293.1944885253906,297.1499938964844,293.1499938964844,0.1005556210875511,-2303.86767578125,304.1513977050781,0.6117673516273499,0.1555919796228408,0.1445418745279312,293.49578857421875,297.1499938964844,293.1499938964844,0.0115201193839311,-713.6942749023438,302.3149108886719,0.3848052620887756,0.050000000745058,0.0521272122859954,293.22412109375,297.1499938964844,293.1499938964844,0.3926562368869781,-5287.833984375,304.1538391113281,0.8745121359825134,0.4704926609992981,0.3316907882690429,293.2879943847656,297.1499938964844,293.1499938964844,0.5677645206451416,-9569.8369140625,304.12225341796875,0.9715803265571594,0.6325712203979492,0.6017192006111145,293.1719970703125,297.1499938964844,293.1499938964844,0.0206826627254486,-4445.06591796875,304.1513671875,0.4079312682151794,0.0567886047065258,0.2788781225681305,290.9591064453125,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.3346252441406,290.9610900878906,1.0,0.4062106013298034,0.7021505236625671,0.7021505236625671,1.0,1.0,-1.691072702407837,0.716347873210907,0.9747247695922852,0.3258090913295746,0.0,0.0,0.8810338377952576,138.16319274902344,151.0,20.400463104248047,-20076.880859375,672.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731262207031,309.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,20776.037109375,20160.0,0.0,0.0,0.4415449798107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311335563659668,1.1311450004577637,-1.1337272553646471e-05,0.0,0.0004481120267882,0.0,0.0,168.81707763671875,0.0,0.0,0.0,0.6137161254882812,4.0,0.0,1.0
643260,293.1929016113281,297.1499938964844,293.1499938964844,0.1002403572201728,-2298.280029296875,304.1514587402344,0.6058263778686523,0.1547855138778686,0.1440156549215316,293.51025390625,297.1499938964844,293.1499938964844,0.0112884463742375,-707.38134765625,302.1502990722656,0.3805217146873474,0.050000000745058,0.0523561313748359,293.2250671386719,297.1499938964844,293.1499938964844,0.3913894295692444,-5274.28564453125,304.1546936035156,0.8664452433586121,0.4684242606163025,0.3304181694984436,293.2919921875,297.1499938964844,293.1499938964844,0.5651459097862244,-9526.421875,304.1357421875,0.9617443680763244,0.6282565593719482,0.5976533889770508,293.1737670898437,297.1499938964844,293.1499938964844,0.0202549546957016,-4400.31494140625,304.151611328125,0.4017499685287475,0.0558683201670646,0.2757305204868316,290.9436950683594,291.1499938964844,259.9861755371094,258.53082275390625,279.1955871582031,293.34356689453125,290.94439697265625,1.0,0.4097023010253906,0.7069119215011597,0.7069119215011597,1.0,1.0,-1.6805262565612793,0.7129493951797485,0.9675768613815308,0.3245282471179962,0.0,0.0,0.909611701965332,143.73545837402344,154.0,-3.383061408996582,-19886.919921875,680.5350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,309.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19888.7890625,20160.0,0.0,0.0,0.4424720406532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137237310409546,1.1372486352920532,-1.1220698070246726e-05,0.0,0.0004490528663154,0.0,0.0,169.0983428955078,0.0,0.0,0.0,0.6287312507629395,4.0,0.0,1.0
643320,293.1929016113281,297.1499938964844,293.1499938964844,0.1002403572201728,-2298.280029296875,304.1514587402344,0.6058263778686523,0.1547855138778686,0.1440156549215316,293.51025390625,297.1499938964844,293.1499938964844,0.0112884463742375,-707.38134765625,302.1502990722656,0.3805217146873474,0.050000000745058,0.0523561313748359,293.2250671386719,297.1499938964844,293.1499938964844,0.3913894295692444,-5274.28564453125,304.1546936035156,0.8664452433586121,0.4684242606163025,0.3304181694984436,293.2919921875,297.1499938964844,293.1499938964844,0.5651459097862244,-9526.421875,304.1357421875,0.9617443680763244,0.6282565593719482,0.5976533889770508,293.1737670898437,297.1499938964844,293.1499938964844,0.0202549546957016,-4400.31494140625,304.151611328125,0.4017499685287475,0.0558683201670646,0.2757305204868316,290.9436950683594,291.1499938964844,259.9861755371094,258.53082275390625,279.1955871582031,293.34356689453125,290.94439697265625,1.0,0.4097023010253906,0.7069119215011597,0.7069119215011597,1.0,1.0,-1.6805262565612793,0.7129493951797485,0.9675768613815308,0.3245282471179962,0.0,0.0,0.909611701965332,143.73545837402344,154.0,-3.383061408996582,-19886.919921875,680.5350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,309.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19888.7890625,20160.0,0.0,0.0,0.4424720406532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137237310409546,1.1372486352920532,-1.1220698070246726e-05,0.0,0.0004490528663154,0.0,0.0,169.0983428955078,0.0,0.0,0.0,0.6287312507629395,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.0996417254209518,-2286.831787109375,304.1519775390625,0.6009407639503479,0.1540638357400894,0.1435287147760391,293.5242004394531,297.1499938964844,293.1499938964844,0.0110124833881855,-698.227783203125,301.9876708984375,0.3771636486053467,0.050000000745058,0.0525448322296142,293.2257995605469,297.1499938964844,293.1499938964844,0.3888467848300934,-5246.25830078125,304.1573791503906,0.8599639534950256,0.4663749933242798,0.3291365504264831,293.29315185546875,297.1499938964844,293.1499938964844,0.5609704852104187,-9463.7685546875,304.1473693847656,0.953407108783722,0.6244210004806519,0.5941788554191589,293.1749572753906,297.1499938964844,293.1499938964844,0.0197707023471593,-4345.76171875,304.1518859863281,0.3963748514652252,0.0550230965018272,0.2727553248405456,290.9647827148437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977233886719,293.35125732421875,290.966796875,1.0,0.4124461114406585,0.711800217628479,0.711800217628479,1.0,1.0,-1.67088520526886,0.709937572479248,0.9609476327896118,0.3234495520591736,0.0,0.0,0.9330738186836244,148.3099822998047,157.0,23.501359939575195,-19841.365234375,686.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,309.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,19836.197265625,20160.0,0.0,0.0,0.4437854886054992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667780876159668,1.1667897701263428,-1.1622112651821226e-05,0.0,0.0004503858508542,0.0,0.0,180.6212310791016,0.0,0.0,0.0,0.6426037549972534,4.0,0.0,1.0
