time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0996417254209518,-2286.831787109375,304.1519775390625,0.6009407639503479,0.1540638357400894,0.1435287147760391,293.5242004394531,297.1499938964844,293.1499938964844,0.0110124833881855,-698.227783203125,301.9876708984375,0.3771636486053467,0.050000000745058,0.0525448322296142,293.2257995605469,297.1499938964844,293.1499938964844,0.3888467848300934,-5246.25830078125,304.1573791503906,0.8599639534950256,0.4663749933242798,0.3291365504264831,293.29315185546875,297.1499938964844,293.1499938964844,0.5609704852104187,-9463.7685546875,304.1473693847656,0.953407108783722,0.6244210004806519,0.5941788554191589,293.1749572753906,297.1499938964844,293.1499938964844,0.0197707023471593,-4345.76171875,304.1518859863281,0.3963748514652252,0.0550230965018272,0.2727553248405456,290.9647827148437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977233886719,293.35125732421875,290.966796875,1.0,0.4124461114406585,0.711800217628479,0.711800217628479,1.0,1.0,-1.67088520526886,0.709937572479248,0.9609476327896118,0.3234495520591736,0.0,0.0,0.9330738186836244,148.3099822998047,157.0,23.501359939575195,-19841.365234375,686.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,309.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,19836.197265625,20160.0,0.0,0.0,0.4437854886054992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667780876159668,1.1667897701263428,-1.1622112651821226e-05,0.0,0.0004503858508542,0.0,0.0,180.6212310791016,0.0,0.0,0.0,0.6426037549972534,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0993249639868736,-2280.730712890625,304.1521911621094,0.5987638235092163,0.153731420636177,0.1433023810386657,293.5309753417969,297.1499938964844,293.1499938964844,0.0108691873028874,-693.2161254882812,301.90594482421875,0.3757051825523376,0.050000000745058,0.0526295118033885,293.2261047363281,297.1499938964844,293.1499938964844,0.38742396235466,-5230.63134765625,304.1585998535156,0.8570986986160278,0.4653517603874206,0.3284893333911896,293.2933349609375,297.1499938964844,293.1499938964844,0.5586520433425903,-9430.1591796875,304.15203857421875,0.9495782852172852,0.6225736141204834,0.592516303062439,293.1754150390625,297.1499938964844,293.1499938964844,0.0195310115814209,-4318.10888671875,304.1519775390625,0.3937884271144867,0.0546193271875381,0.2713188230991363,290.97930908203125,291.1499938964844,260.0534973144531,258.5833435058594,279.19854736328125,293.3548889160156,290.9815368652344,1.0,0.41363126039505,0.714290201663971,0.714290201663971,1.0,1.0,-1.6662172079086304,0.7084898948669434,0.957727313041687,0.3229368031024933,0.0,0.0,0.9430016875267028,150.35601806640625,157.0,32.11362838745117,-19819.048828125,688.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,309.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,19857.990234375,21240.0,0.0,0.0,0.4445538818836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798691749572754,1.179880976676941,-1.181358857138548e-05,0.0,0.0004511656588874,0.0,0.0,186.0123291015625,0.0,0.0,0.0,0.6638375520706177,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0988076403737068,-2270.48828125,304.1527404785156,0.5967208743095398,0.1534169167280197,0.1430879533290863,293.5376281738281,297.1499938964844,293.1499938964844,0.0107080303132534,-686.8298950195312,301.8276672363281,0.3743531107902527,0.050000000745058,0.0527095608413219,293.2264404296875,297.1499938964844,293.1499938964844,0.3851663768291473,-5205.4326171875,304.16119384765625,0.8544152975082397,0.4643249809741974,0.3278388082981109,293.2933654785156,297.1499938964844,293.1499938964844,0.5551410913467407,-9379.84765625,304.1581115722656,0.945913016796112,0.6207480430603027,0.5908799767494202,293.17578125,297.1499938964844,293.1499938964844,0.0192409995943307,-4282.59521484375,304.15216064453125,0.391191303730011,0.0542239136993885,0.2699049413204193,291.0172424316406,291.1499938964844,260.0753173828125,258.6004333496094,279.19927978515625,293.3584899902344,291.0240478515625,1.0,0.4147263169288635,0.7168099284172058,0.7168099284172058,1.0,1.0,-1.661612629890442,0.707062840461731,0.9545497894287108,0.3224315941333771,0.0,0.0,0.948331654071808,152.28652954101562,160.0,76.70967864990234,-19906.541015625,691.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,309.1494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,20624.505859375,21240.0,0.0,0.0,0.4455393254756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219295859336853,1.219308376312256,-1.2561339644889811e-05,0.0,0.0004521657829172,0.0,0.0,204.68240356445312,0.0,0.0,0.0,0.670224666595459,4.0,0.0,1.0
643620,293.1871032714844,297.1499938964844,293.1499938964844,0.0980138182640075,-2254.935546875,304.15313720703125,0.5929539799690247,0.1528423875570297,0.1426984816789627,293.5506591796875,297.1499938964844,293.1499938964844,0.0104005001485347,-674.8748168945312,301.6662902832031,0.3718872666358948,0.050000000745058,0.0528595596551895,293.22705078125,297.1499938964844,293.1499938964844,0.3813758790493011,-5163.87060546875,304.1636657714844,0.8494504690170288,0.4622644186019897,0.3265201151371002,293.293212890625,297.1499938964844,293.1499938964844,0.5490442514419556,-9294.6611328125,304.1653747558594,0.9389435052871704,0.6171449422836304,0.5876383781433105,293.1763916015625,297.1499938964844,293.1499938964844,0.0187330860644578,-4220.69140625,304.1522827148437,0.3858869075775146,0.0534488521516323,0.2671142518520355,291.07379150390625,291.1499938964844,260.1181030273437,258.634033203125,279.2006225585937,293.36553955078125,291.07666015625,1.0,0.4167169332504272,0.7219390273094177,0.7219390273094177,1.0,1.0,-1.6524991989135742,0.7042270302772522,0.9482722282409668,0.3214185833930969,0.0,0.0,0.9541679620742798,155.89474487304688,148.0,68.55317687988281,-19848.166015625,694.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,309.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21006.146484375,21240.0,0.0,0.0,0.4476746022701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413660287857056,1.2413790225982666,-1.2977428013982715e-05,0.0,0.0004543327959254,0.0,0.0,215.51837158203125,0.0,0.0,0.0,0.6811234951019287,4.0,0.0,1.0
643680,293.1871032714844,297.1499938964844,293.1499938964844,0.0980138182640075,-2254.935546875,304.15313720703125,0.5929539799690247,0.1528423875570297,0.1426984816789627,293.5506591796875,297.1499938964844,293.1499938964844,0.0104005001485347,-674.8748168945312,301.6662902832031,0.3718872666358948,0.050000000745058,0.0528595596551895,293.22705078125,297.1499938964844,293.1499938964844,0.3813758790493011,-5163.87060546875,304.1636657714844,0.8494504690170288,0.4622644186019897,0.3265201151371002,293.293212890625,297.1499938964844,293.1499938964844,0.5490442514419556,-9294.6611328125,304.1653747558594,0.9389435052871704,0.6171449422836304,0.5876383781433105,293.1763916015625,297.1499938964844,293.1499938964844,0.0187330860644578,-4220.69140625,304.1522827148437,0.3858869075775146,0.0534488521516323,0.2671142518520355,291.07379150390625,291.1499938964844,260.1181030273437,258.634033203125,279.2006225585937,293.36553955078125,291.07666015625,1.0,0.4167169332504272,0.7219390273094177,0.7219390273094177,1.0,1.0,-1.6524991989135742,0.7042270302772522,0.9482722282409668,0.3214185833930969,0.0,0.0,0.9541679620742798,155.89474487304688,148.0,68.55317687988281,-19848.166015625,694.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,309.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21006.146484375,21240.0,0.0,0.0,0.4476746022701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413660287857056,1.2413790225982666,-1.2977428013982715e-05,0.0,0.0004543327959254,0.0,0.0,215.51837158203125,0.0,0.0,0.0,0.6811234951019287,4.0,0.0,1.0
643740,293.1847229003906,297.1499938964844,293.1499938964844,0.09727393835783,-2240.656005859375,304.1533203125,0.5935950875282288,0.1523818969726562,0.1421863585710525,293.56304931640625,297.1499938964844,293.1499938964844,0.0100553929805755,-661.0225219726562,301.49951171875,0.3730194568634033,0.050000000745058,0.0527901872992515,293.22723388671875,297.1499938964844,293.1499938964844,0.3779894709587097,-5127.14892578125,304.16473388671875,0.8499922156333923,0.4602701067924499,0.3250707983970642,293.2924194335937,297.1499938964844,293.1499938964844,0.5435203313827515,-9218.9970703125,304.1694030761719,0.9392017722129822,0.6136809587478638,0.584291398525238,293.1766357421875,297.1499938964844,293.1499938964844,0.0181615464389324,-4151.46240234375,304.1524658203125,0.384262353181839,0.0527277439832687,0.2634580135345459,291.1101379394531,291.1499938964844,260.1596984863281,258.6669006347656,279.2025451660156,293.3722229003906,291.1127624511719,1.0,0.4136115312576294,0.7272883653640747,0.7272883653640747,1.0,1.0,-1.641654133796692,0.7005758881568909,0.941078245639801,0.3199641108512878,0.0,0.0,0.957028031349182,153.91421508789062,136.0,55.66938781738281,-19762.048828125,681.1742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,309.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,21142.771484375,22320.0,0.0,0.0,0.449582576751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250861406326294,1.2508745193481443,-1.3152028259355577e-05,0.0,0.0004562691610772,0.0,0.0,220.2219390869141,0.0,0.0,0.0,0.7007623910903931,4.0,0.0,1.0
643800,293.1847229003906,297.1499938964844,293.1499938964844,0.09727393835783,-2240.656005859375,304.1533203125,0.5935950875282288,0.1523818969726562,0.1421863585710525,293.56304931640625,297.1499938964844,293.1499938964844,0.0100553929805755,-661.0225219726562,301.49951171875,0.3730194568634033,0.050000000745058,0.0527901872992515,293.22723388671875,297.1499938964844,293.1499938964844,0.3779894709587097,-5127.14892578125,304.16473388671875,0.8499922156333923,0.4602701067924499,0.3250707983970642,293.2924194335937,297.1499938964844,293.1499938964844,0.5435203313827515,-9218.9970703125,304.1694030761719,0.9392017722129822,0.6136809587478638,0.584291398525238,293.1766357421875,297.1499938964844,293.1499938964844,0.0181615464389324,-4151.46240234375,304.1524658203125,0.384262353181839,0.0527277439832687,0.2634580135345459,291.1101379394531,291.1499938964844,260.1596984863281,258.6669006347656,279.2025451660156,293.3722229003906,291.1127624511719,1.0,0.4136115312576294,0.7272883653640747,0.7272883653640747,1.0,1.0,-1.641654133796692,0.7005758881568909,0.941078245639801,0.3199641108512878,0.0,0.0,0.957028031349182,153.91421508789062,136.0,55.66938781738281,-19762.048828125,681.1742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,309.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,21142.771484375,22320.0,0.0,0.0,0.449582576751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250861406326294,1.2508745193481443,-1.3152028259355577e-05,0.0,0.0004562691610772,0.0,0.0,220.2219390869141,0.0,0.0,0.0,0.7007623910903931,4.0,0.0,1.0
643860,293.181884765625,297.1499938964844,293.1499938964844,0.096231073141098,-2220.14111328125,304.1539306640625,0.5974671244621277,0.152076855301857,0.1416707187891006,293.5746765136719,297.1499938964844,293.1499938964844,0.0096604386344552,-643.4857177734375,301.3393249511719,0.3767127990722656,0.050000000745058,0.05257124081254,293.2270812988281,297.1499938964844,293.1499938964844,0.3733435273170471,-5075.974609375,304.16754150390625,0.8544607162475586,0.458348274230957,0.3235664665699005,293.2911376953125,297.1499938964844,293.1499938964844,0.5362166166305542,-9118.4345703125,304.175048828125,0.9445882439613342,0.6103302836418152,0.5809150338172913,293.1763916015625,297.1499938964844,293.1499938964844,0.0174957606941461,-4066.33154296875,304.1527404785156,0.3855229020118713,0.0521023459732532,0.259502500295639,291.1824645996094,291.1499938964844,260.2001037597656,258.69903564453125,279.20440673828125,293.3785095214844,291.1864929199219,1.0,0.4075781404972076,0.7328236103057861,0.7328236103057861,1.0,1.0,-1.630163550376892,0.6966060400009155,0.9335575103759766,0.3183085024356842,0.0,0.0,0.9479188323020936,148.13442993164062,124.0,84.84097290039062,-19779.38671875,656.8818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22177.625,22320.0,0.0,0.0,0.4514112472534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837891578674316,1.283803105354309,-1.3892872630094644e-05,0.0,0.0004581250250339,0.0,0.0,238.5326538085937,0.0,0.0,0.0,0.7041549682617188,4.0,0.0,1.0
643920,293.181884765625,297.1499938964844,293.1499938964844,0.096231073141098,-2220.14111328125,304.1539306640625,0.5974671244621277,0.152076855301857,0.1416707187891006,293.5746765136719,297.1499938964844,293.1499938964844,0.0096604386344552,-643.4857177734375,301.3393249511719,0.3767127990722656,0.050000000745058,0.05257124081254,293.2270812988281,297.1499938964844,293.1499938964844,0.3733435273170471,-5075.974609375,304.16754150390625,0.8544607162475586,0.458348274230957,0.3235664665699005,293.2911376953125,297.1499938964844,293.1499938964844,0.5362166166305542,-9118.4345703125,304.175048828125,0.9445882439613342,0.6103302836418152,0.5809150338172913,293.1763916015625,297.1499938964844,293.1499938964844,0.0174957606941461,-4066.33154296875,304.1527404785156,0.3855229020118713,0.0521023459732532,0.259502500295639,291.1824645996094,291.1499938964844,260.2001037597656,258.69903564453125,279.20440673828125,293.3785095214844,291.1864929199219,1.0,0.4075781404972076,0.7328236103057861,0.7328236103057861,1.0,1.0,-1.630163550376892,0.6966060400009155,0.9335575103759766,0.3183085024356842,0.0,0.0,0.9479188323020936,148.13442993164062,124.0,84.84097290039062,-19779.38671875,656.8818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22177.625,22320.0,0.0,0.0,0.4514112472534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837891578674316,1.283803105354309,-1.3892872630094644e-05,0.0,0.0004581250250339,0.0,0.0,238.5326538085937,0.0,0.0,0.0,0.7041549682617188,4.0,0.0,1.0
643980,293.1787414550781,297.1499938964844,293.1499938964844,0.095465563237667,-2205.28662109375,304.1539001464844,0.6035540699958801,0.1519046872854232,0.141196072101593,293.5855712890625,297.1499938964844,293.1499938964844,0.0092795342206954,-626.4127807617188,301.1725158691406,0.3822219967842102,0.050000000745058,0.0522644482553005,293.2265625,297.1499938964844,293.1499938964844,0.3695925176143646,-5035.34326171875,304.1679077148437,0.8617849349975586,0.4565004110336303,0.3220444023609161,293.2894287109375,297.1499938964844,293.1499938964844,0.5301421284675598,-9036.541015625,304.1767578125,0.9533419013023376,0.6070992350578308,0.5775525569915771,293.1757507324219,297.1499938964844,293.1499938964844,0.0169076099991798,-3990.7353515625,304.1528015136719,0.3889004290103912,0.0515633299946785,0.2555326819419861,291.2264709472656,291.1499938964844,260.23931884765625,258.7304992675781,279.2060546875,293.3843688964844,291.2292175292969,1.0,0.3996396958827972,0.738512396812439,0.738512396812439,1.0,1.0,-1.6185946464538574,0.6925663352012634,0.9260283708572388,0.3165936470031738,0.0,0.0,0.9346026182174684,140.13040161132812,112.0,64.78772735595703,-19677.58984375,626.7079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017578125,309.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,22408.388671875,22320.0,0.0,0.0,0.4527066648006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775447368621826,1.2775585651397705,-1.3847935406374743e-05,0.0,0.0004594397032633,0.0,0.0,236.1097106933593,0.0,0.0,0.0,0.7013343572616577,4.0,0.0,1.0
644040,293.1787414550781,297.1499938964844,293.1499938964844,0.095465563237667,-2205.28662109375,304.1539001464844,0.6035540699958801,0.1519046872854232,0.141196072101593,293.5855712890625,297.1499938964844,293.1499938964844,0.0092795342206954,-626.4127807617188,301.1725158691406,0.3822219967842102,0.050000000745058,0.0522644482553005,293.2265625,297.1499938964844,293.1499938964844,0.3695925176143646,-5035.34326171875,304.1679077148437,0.8617849349975586,0.4565004110336303,0.3220444023609161,293.2894287109375,297.1499938964844,293.1499938964844,0.5301421284675598,-9036.541015625,304.1767578125,0.9533419013023376,0.6070992350578308,0.5775525569915771,293.1757507324219,297.1499938964844,293.1499938964844,0.0169076099991798,-3990.7353515625,304.1528015136719,0.3889004290103912,0.0515633299946785,0.2555326819419861,291.2264709472656,291.1499938964844,260.23931884765625,258.7304992675781,279.2060546875,293.3843688964844,291.2292175292969,1.0,0.3996396958827972,0.738512396812439,0.738512396812439,1.0,1.0,-1.6185946464538574,0.6925663352012634,0.9260283708572388,0.3165936470031738,0.0,0.0,0.9346026182174684,140.13040161132812,112.0,64.78772735595703,-19677.58984375,626.7079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017578125,309.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,22408.388671875,22320.0,0.0,0.0,0.4527066648006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775447368621826,1.2775585651397705,-1.3847935406374743e-05,0.0,0.0004594397032633,0.0,0.0,236.1097106933593,0.0,0.0,0.0,0.7013343572616577,4.0,0.0,1.0
644100,293.1771240234375,297.1499938964844,293.1499938964844,0.0951354727149009,-2198.908935546875,304.1537780761719,0.6072518825531006,0.1518608927726745,0.1409784108400344,293.5907897949219,297.1499938964844,293.1499938964844,0.0090930964797735,-617.8707275390625,301.0877380371094,0.3855496346950531,0.050000000745058,0.0520895346999168,293.2261657714844,297.1499938964844,293.1499938964844,0.3678653836250305,-5016.72021484375,304.16778564453125,0.8663918375968933,0.4556037783622741,0.3212876617908478,293.2884216308594,297.1499938964844,293.1499938964844,0.5273160934448242,-8998.705078125,304.1770324707031,0.9586483240127563,0.6055300831794739,0.5758952498435974,293.1753234863281,297.1499938964844,293.1499938964844,0.0166321955621242,-3954.87109375,304.1528015136719,0.391194075345993,0.0513216890394687,0.2535773813724518,291.24395751953125,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3871459960937,291.2464294433594,1.0,0.3951660096645355,0.7414060235023499,0.7414060235023499,1.0,1.0,-1.6128774881362915,0.69056236743927,0.9223151206970216,0.3157368302345276,0.0,0.0,0.9265705943107604,135.58566284179688,112.0,56.61507034301758,-19624.9609375,610.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319396972656,309.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22470.849609375,23400.0,0.0,0.0,0.4530724585056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2703934907913208,1.2704073190689087,-1.3751415281149091e-05,0.0,0.0004598109517246,0.0,0.0,232.83566284179688,0.0,0.0,0.0,0.712942361831665,4.0,0.0,1.0
644160,293.17547607421875,297.1499938964844,293.1499938964844,0.0946683511137962,-2189.670166015625,304.1539611816406,0.6113176345825195,0.1518407315015792,0.1407741159200668,293.59588623046875,297.1499938964844,293.1499938964844,0.0088997771963477,-608.4407348632812,301.00665283203125,0.3892229199409485,0.050000000745058,0.0519046336412429,293.22576904296875,297.1499938964844,293.1499938964844,0.365575224161148,-4991.47607421875,304.16876220703125,0.8715959191322327,0.4547170400619507,0.3205336034297943,293.2873840332031,297.1499938964844,293.1499938964844,0.5237092971801758,-8949.400390625,304.1787109375,0.9644184112548828,0.6039800047874451,0.5742520689964294,293.1748352050781,297.1499938964844,293.1499938964844,0.0163320712745189,-3913.947021484375,304.15283203125,0.3937400579452514,0.0510956607758998,0.2516499757766723,291.2779846191406,291.1499938964844,260.2773742675781,258.7612609863281,279.2074584960937,293.389892578125,291.2841796875,1.0,0.3904318809509277,0.7443316578865051,0.7443316578865051,1.0,1.0,-1.6072180271148682,0.6885746121406555,0.9186434149742126,0.3148837387561798,0.0,0.0,0.9148488640785216,130.7896728515625,100.0,82.53932189941406,-19663.638671875,593.3948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,309.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23287.33984375,23400.0,0.0,0.0,0.4533849060535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872812747955322,1.2872954607009888,-1.4198355529515538e-05,0.0,0.0004601280379574,0.0,0.0,243.16590881347656,0.0,0.0,0.0,0.7084059715270996,4.0,0.0,1.0
644220,293.17218017578125,297.1499938964844,293.1499938964844,0.0939873084425926,-2176.383544921875,304.1537475585937,0.6201497912406921,0.1518637239933014,0.140404388308525,293.6058654785156,297.1499938964844,293.1499938964844,0.0085307341068983,-590.4596557617188,300.838134765625,0.396847665309906,0.050000000745058,0.0515136830508708,293.2249450683594,297.1499938964844,293.1499938964844,0.3618325591087341,-4950.880859375,304.16864013671875,0.8837824463844299,0.4529666006565094,0.3190239667892456,293.2852783203125,297.1499938964844,293.1499938964844,0.5176615118980408,-8868.2314453125,304.1791076660156,0.9769402742385864,0.6009277105331421,0.5709850788116455,293.1737670898437,297.1499938964844,293.1499938964844,0.0158043652772903,-3842.06298828125,304.1527709960937,0.3994686603546142,0.0506817214190959,0.2478807270526886,291.3241577148437,291.1499938964844,260.31427001953125,258.7914123535156,279.2088317871094,293.3952941894531,291.3260803222656,1.0,0.3803262710571289,0.7502821683883667,0.7502821683883667,1.0,1.0,-1.596044659614563,0.6846355199813843,0.9114091396331788,0.3131818771362304,0.0,0.0,0.887958824634552,120.66647338867188,88.0,58.05604934692383,-19538.4140625,558.5198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,309.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,23701.99609375,23400.0,0.0,0.0,0.4534912109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2629715204238892,1.2629854679107666,-1.3915659110352864e-05,0.0,0.0004602359549608,0.0,0.0,232.4929962158203,0.0,0.0,0.0,0.6971440315246582,4.0,0.0,1.0
644280,293.17218017578125,297.1499938964844,293.1499938964844,0.0939873084425926,-2176.383544921875,304.1537475585937,0.6201497912406921,0.1518637239933014,0.140404388308525,293.6058654785156,297.1499938964844,293.1499938964844,0.0085307341068983,-590.4596557617188,300.838134765625,0.396847665309906,0.050000000745058,0.0515136830508708,293.2249450683594,297.1499938964844,293.1499938964844,0.3618325591087341,-4950.880859375,304.16864013671875,0.8837824463844299,0.4529666006565094,0.3190239667892456,293.2852783203125,297.1499938964844,293.1499938964844,0.5176615118980408,-8868.2314453125,304.1791076660156,0.9769402742385864,0.6009277105331421,0.5709850788116455,293.1737670898437,297.1499938964844,293.1499938964844,0.0158043652772903,-3842.06298828125,304.1527709960937,0.3994686603546142,0.0506817214190959,0.2478807270526886,291.3241577148437,291.1499938964844,260.31427001953125,258.7914123535156,279.2088317871094,293.3952941894531,291.3260803222656,1.0,0.3803262710571289,0.7502821683883667,0.7502821683883667,1.0,1.0,-1.596044659614563,0.6846355199813843,0.9114091396331788,0.3131818771362304,0.0,0.0,0.887958824634552,120.66647338867188,88.0,58.05604934692383,-19538.4140625,558.5198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,309.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,23701.99609375,23400.0,0.0,0.0,0.4534912109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2629715204238892,1.2629854679107666,-1.3915659110352864e-05,0.0,0.0004602359549608,0.0,0.0,232.4929962158203,0.0,0.0,0.0,0.6971440315246582,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0935921743512153,-2168.883544921875,304.1531677246094,0.6300915479660034,0.151975393295288,0.1400928199291229,293.61541748046875,297.1499938964844,293.1499938964844,0.0081907734274864,-573.8029174804688,300.66033935546875,0.4048651456832886,0.050000000745058,0.051104299724102,293.22393798828125,297.1499938964844,293.1499938964844,0.3590565323829651,-4921.36962890625,304.16705322265625,0.898470938205719,0.4512733519077301,0.3175374269485473,293.28289794921875,297.1499938964844,293.1499938964844,0.5129954814910889,-8806.8935546875,304.1771545410156,0.9902067184448242,0.5979812741279602,0.5677926540374756,293.1726379394531,297.1499938964844,293.1499938964844,0.0153528954833745,-3780.835693359375,304.152587890625,0.4061695039272308,0.0503096655011177,0.2442226856946945,291.3399963378906,291.1499938964844,260.3500061035156,258.82098388671875,279.2100830078125,293.40057373046875,291.3404846191406,1.0,0.36953866481781,0.7563541531562805,0.7563541531562805,1.0,1.0,-1.5851696729660034,0.6807910799980164,0.9043786525726318,0.311510294675827,0.0,0.0,0.8613734245300293,110.08425903320312,76.0,27.96402168273925,-19385.822265625,523.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,309.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,23850.205078125,22320.0,0.0,0.0,0.452624499797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243523597717283,1.2243657112121582,-1.3365863196668217e-05,0.0,0.000459356320789,0.0,0.0,215.00955200195312,0.0,0.0,0.0,0.6639768481254578,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0935921743512153,-2168.883544921875,304.1531677246094,0.6300915479660034,0.151975393295288,0.1400928199291229,293.61541748046875,297.1499938964844,293.1499938964844,0.0081907734274864,-573.8029174804688,300.66033935546875,0.4048651456832886,0.050000000745058,0.051104299724102,293.22393798828125,297.1499938964844,293.1499938964844,0.3590565323829651,-4921.36962890625,304.16705322265625,0.898470938205719,0.4512733519077301,0.3175374269485473,293.28289794921875,297.1499938964844,293.1499938964844,0.5129954814910889,-8806.8935546875,304.1771545410156,0.9902067184448242,0.5979812741279602,0.5677926540374756,293.1726379394531,297.1499938964844,293.1499938964844,0.0153528954833745,-3780.835693359375,304.152587890625,0.4061695039272308,0.0503096655011177,0.2442226856946945,291.3399963378906,291.1499938964844,260.3500061035156,258.82098388671875,279.2100830078125,293.40057373046875,291.3404846191406,1.0,0.36953866481781,0.7563541531562805,0.7563541531562805,1.0,1.0,-1.5851696729660034,0.6807910799980164,0.9043786525726318,0.311510294675827,0.0,0.0,0.8613734245300293,110.08425903320312,76.0,27.96402168273925,-19385.822265625,523.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,309.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,23850.205078125,22320.0,0.0,0.0,0.452624499797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243523597717283,1.2243657112121582,-1.3365863196668217e-05,0.0,0.000459356320789,0.0,0.0,215.00955200195312,0.0,0.0,0.0,0.6639768481254578,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.0936994552612304,-2171.4970703125,304.15191650390625,0.6410665512084961,0.152255967259407,0.1399305611848831,293.623291015625,297.1499938964844,293.1499938964844,0.0078956084325909,-559.7493286132812,300.4706726074219,0.4134570062160492,0.050000000745058,0.0507157631218433,293.2225646972656,297.1499938964844,293.1499938964844,0.3578668236732483,-4910.052734375,304.16339111328125,0.9151827096939088,0.4496748149394989,0.3161197304725647,293.2783508300781,297.1499938964844,293.1499938964844,0.5042639970779419,-8687.88671875,304.1841125488281,0.9990000128746032,0.5955201387405396,0.5586146712303162,293.1713256835937,297.1499938964844,293.1499938964844,0.0150349698960781,-3739.552978515625,304.1522521972656,0.4136860966682434,0.050000000745058,0.2408739179372787,291.30877685546875,291.1499938964844,260.38360595703125,258.8489685058594,279.214599609375,293.4049377441406,291.30865478515625,1.0,0.3579844534397125,0.7629128098487854,0.7629128098487854,1.0,1.0,-1.5672882795333862,0.673658549785614,0.8936297297477722,0.3082569241523742,0.0,0.0,0.8422366380691528,99.90296936035156,64.0,-15.459586143493652,-19087.115234375,485.1105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,309.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22884.3984375,22320.0,0.0,0.0,0.4503396153450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1558178663253784,1.1558300256729126,-1.2156878256064374e-05,0.0,0.0004570374730974,0.0,0.0,183.45835876464844,0.0,0.0,0.0,0.6440214514732361,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.0936994552612304,-2171.4970703125,304.15191650390625,0.6410665512084961,0.152255967259407,0.1399305611848831,293.623291015625,297.1499938964844,293.1499938964844,0.0078956084325909,-559.7493286132812,300.4706726074219,0.4134570062160492,0.050000000745058,0.0507157631218433,293.2225646972656,297.1499938964844,293.1499938964844,0.3578668236732483,-4910.052734375,304.16339111328125,0.9151827096939088,0.4496748149394989,0.3161197304725647,293.2783508300781,297.1499938964844,293.1499938964844,0.5042639970779419,-8687.88671875,304.1841125488281,0.9990000128746032,0.5955201387405396,0.5586146712303162,293.1713256835937,297.1499938964844,293.1499938964844,0.0150349698960781,-3739.552978515625,304.1522521972656,0.4136860966682434,0.050000000745058,0.2408739179372787,291.30877685546875,291.1499938964844,260.38360595703125,258.8489685058594,279.214599609375,293.4049377441406,291.30865478515625,1.0,0.3579844534397125,0.7629128098487854,0.7629128098487854,1.0,1.0,-1.5672882795333862,0.673658549785614,0.8936297297477722,0.3082569241523742,0.0,0.0,0.8422366380691528,99.90296936035156,64.0,-15.459586143493652,-19087.115234375,485.1105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,309.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22884.3984375,22320.0,0.0,0.0,0.4503396153450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1558178663253784,1.1558300256729126,-1.2156878256064374e-05,0.0,0.0004570374730974,0.0,0.0,183.45835876464844,0.0,0.0,0.0,0.6440214514732361,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.0933671817183494,-2164.71630859375,304.15185546875,0.6523029208183289,0.1526160091161728,0.13993701338768,293.6300354003906,297.1499938964844,293.1499938964844,0.0075944759882986,-543.4909057617188,300.3016357421875,0.4223583936691284,0.050000000745058,0.0503849983215332,293.2213134765625,297.1499938964844,293.1499938964844,0.3546311259269714,-4874.33837890625,304.1643981933594,0.9326475262641908,0.4480929672718048,0.3147905468940735,293.2474975585937,297.1499938964844,293.1499938964844,0.4733102917671203,-8242.0791015625,304.22430419921875,0.9990000128746032,0.5984557867050171,0.5297842025756836,293.1695861816406,297.1499938964844,293.1499938964844,0.014738637022674,-3696.4443359375,304.1494445800781,0.4223590791225433,0.050000000745058,0.2390055656433105,291.3472900390625,291.1499938964844,260.4143371582031,258.87457275390625,279.2257995605469,293.406982421875,291.3516540527344,1.0,0.3448976874351501,0.7710545659065247,0.7710545659065247,1.0,1.0,-1.5289429426193235,0.6573484539985657,0.8715944886207581,0.2996932864189148,0.0,0.0,0.8139558434486389,90.79286193847656,52.0,44.16318130493164,-18750.130859375,439.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,309.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,22885.705078125,22320.0,0.0,0.0,0.4464370906352997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109350085258484,1.1093616485595703,-1.1518000974319875e-05,0.0,0.0004530769074335,0.0,0.0,165.4164276123047,0.0,0.0,0.0,0.6219626069068909,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.0933671817183494,-2164.71630859375,304.15185546875,0.6523029208183289,0.1526160091161728,0.13993701338768,293.6300354003906,297.1499938964844,293.1499938964844,0.0075944759882986,-543.4909057617188,300.3016357421875,0.4223583936691284,0.050000000745058,0.0503849983215332,293.2213134765625,297.1499938964844,293.1499938964844,0.3546311259269714,-4874.33837890625,304.1643981933594,0.9326475262641908,0.4480929672718048,0.3147905468940735,293.2474975585937,297.1499938964844,293.1499938964844,0.4733102917671203,-8242.0791015625,304.22430419921875,0.9990000128746032,0.5984557867050171,0.5297842025756836,293.1695861816406,297.1499938964844,293.1499938964844,0.014738637022674,-3696.4443359375,304.1494445800781,0.4223590791225433,0.050000000745058,0.2390055656433105,291.3472900390625,291.1499938964844,260.4143371582031,258.87457275390625,279.2257995605469,293.406982421875,291.3516540527344,1.0,0.3448976874351501,0.7710545659065247,0.7710545659065247,1.0,1.0,-1.5289429426193235,0.6573484539985657,0.8715944886207581,0.2996932864189148,0.0,0.0,0.8139558434486389,90.79286193847656,52.0,44.16318130493164,-18750.130859375,439.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,309.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,22885.705078125,22320.0,0.0,0.0,0.4464370906352997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109350085258484,1.1093616485595703,-1.1518000974319875e-05,0.0,0.0004530769074335,0.0,0.0,165.4164276123047,0.0,0.0,0.0,0.6219626069068909,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.093130774796009,-2159.879638671875,304.1519470214844,0.6588956117630005,0.1528021693229675,0.1399387717247009,293.63336181640625,297.1499938964844,293.1499938964844,0.0074415854178369,-534.8847045898438,300.2197570800781,0.4277978837490082,0.050000000745058,0.050214160233736,293.2208557128906,297.1499938964844,293.1499938964844,0.3527219891548157,-4853.10595703125,304.1652526855469,0.9425864219665528,0.4472818076610565,0.3141058087348938,293.22222900390625,297.1499938964844,293.1499938964844,0.4559147655963897,-7993.849609375,304.2424011230469,0.9990000128746032,0.602179229259491,0.5142603516578674,293.1685485839844,297.1499938964844,293.1499938964844,0.0146040767431259,-3675.456787109375,304.1487731933594,0.4277978837490082,0.050000000745058,0.2381943613290786,291.3760070800781,291.1499938964844,260.4286499023437,258.88653564453125,279.2322998046875,293.41046142578125,291.380615234375,1.0,0.3378889262676239,0.7756521701812744,0.7756521701812744,1.0,1.0,-1.508307933807373,0.6485581994056702,0.8597496747970581,0.295112282037735,0.0,0.0,0.7960150837898254,86.08168029785156,52.0,61.3343620300293,-18547.662109375,415.6800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,309.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,22981.009765625,21240.0,0.0,0.0,0.4437766969203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079029202461243,1.079040288925171,-1.1136621651530731e-05,0.0,0.000450376945082,0.0,0.0,154.56402587890625,0.0,0.0,0.0,0.5928905606269836,4.0,0.0,1.0
644760,293.1581115722656,297.1499938964844,293.1499938964844,0.0930758491158485,-2158.794677734375,304.1517028808594,0.6662413477897644,0.1529999375343322,0.1399464905261993,293.6366577148437,297.1499938964844,293.1499938964844,0.0072984476573765,-527.0997924804688,300.131591796875,0.4340628385543823,0.050000000745058,0.0500408634543418,293.22039794921875,297.1499938964844,293.1499938964844,0.3514686524868011,-4839.6484375,304.1647033691406,0.9531210660934448,0.4464738368988037,0.3134162724018097,293.19140625,297.1499938964844,293.1499938964844,0.4385187029838562,-7746.10546875,304.25714111328125,0.9990000128746032,0.6073097586631775,0.4980182945728302,293.1673278808594,297.1499938964844,293.1499938964844,0.0145039707422256,-3660.839599609375,304.148681640625,0.4340628385543823,0.050000000745058,0.2373723089694976,291.3851928710937,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.4193420410156,291.3847351074219,1.0,0.3305933773517608,0.7808313369750977,0.7808313369750977,1.0,1.0,-1.4867963790893557,0.6394246220588684,0.8473718166351318,0.2903591692447662,0.0,0.0,0.7791619300842285,81.29834747314453,70.0,33.00172805786133,-18218.814453125,392.2056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9394836425781,309.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,22264.8671875,21240.0,0.0,0.0,0.4404310286045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0211327075958252,1.0211429595947266,-1.0236301022814588e-05,0.0,0.0004469814884942,0.0,0.0,133.42677307128906,0.0,0.0,0.0,0.5784583687782288,4.0,0.0,1.0
644820,293.15557861328125,297.1499938964844,293.1499938964844,0.0932397991418838,-2161.963623046875,304.1508483886719,0.6715067028999329,0.1533100008964538,0.1401520520448684,293.64361572265625,297.1499938964844,293.1499938964844,0.0070687467232346,-514.7582397460938,299.9468994140625,0.4383946061134338,0.050000000745058,0.0499332323670387,293.2198791503906,297.1499938964844,293.1499938964844,0.3496262431144714,-4820.28662109375,304.1628112792969,0.9589651226997375,0.4447938501834869,0.3121881783008575,293.1315612792969,297.1499938964844,293.1499938964844,0.4256201386451721,-7575.70458984375,304.24169921875,0.9990000128746032,0.6184394955635071,0.4876524806022644,293.1650085449219,297.1499938964844,293.1499938964844,0.0144492955878376,-3653.1845703125,304.14862060546875,0.4383946061134338,0.050000000745058,0.236861765384674,291.38525390625,291.1499938964844,260.4678039550781,258.9192810058594,279.24774169921875,293.4514465332031,291.3827819824219,1.0,0.3268275558948517,0.7910512089729309,0.7910512089729309,1.0,1.0,-1.4723604917526243,0.6342658996582031,0.8380945920944214,0.287888765335083,0.0,0.0,0.7473984360694885,78.30472564697266,88.0,-2.6475603580474854,-17949.06640625,377.3276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3559875488281,309.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,22045.626953125,21240.0,0.0,0.0,0.4322639107704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470458626747132,0.947055160999298,-9.301252248405945e-06,0.0,0.0004386929213069,0.0,0.0,110.70257568359376,0.0,0.0,0.0,0.5443800687789917,4.0,0.0,1.0
644880,293.15557861328125,297.1499938964844,293.1499938964844,0.0932397991418838,-2161.963623046875,304.1508483886719,0.6715067028999329,0.1533100008964538,0.1401520520448684,293.64361572265625,297.1499938964844,293.1499938964844,0.0070687467232346,-514.7582397460938,299.9468994140625,0.4383946061134338,0.050000000745058,0.0499332323670387,293.2198791503906,297.1499938964844,293.1499938964844,0.3496262431144714,-4820.28662109375,304.1628112792969,0.9589651226997375,0.4447938501834869,0.3121881783008575,293.1315612792969,297.1499938964844,293.1499938964844,0.4256201386451721,-7575.70458984375,304.24169921875,0.9990000128746032,0.6184394955635071,0.4876524806022644,293.1650085449219,297.1499938964844,293.1499938964844,0.0144492955878376,-3653.1845703125,304.14862060546875,0.4383946061134338,0.050000000745058,0.236861765384674,291.38525390625,291.1499938964844,260.4678039550781,258.9192810058594,279.24774169921875,293.4514465332031,291.3827819824219,1.0,0.3268275558948517,0.7910512089729309,0.7910512089729309,1.0,1.0,-1.4723604917526243,0.6342658996582031,0.8380945920944214,0.287888765335083,0.0,0.0,0.7473984360694885,78.30472564697266,88.0,-2.6475603580474854,-17949.06640625,377.3276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3559875488281,309.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,22045.626953125,21240.0,0.0,0.0,0.4322639107704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470458626747132,0.947055160999298,-9.301252248405945e-06,0.0,0.0004386929213069,0.0,0.0,110.70257568359376,0.0,0.0,0.0,0.5443800687789917,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.0939835160970687,-2176.93994140625,304.1492919921875,0.6681584715843201,0.1535114049911499,0.1404343396425247,293.6509094238281,297.1499938964844,293.1499938964844,0.0068960757926106,-506.6000061035156,299.73760986328125,0.4350277483463287,0.050000000745058,0.0500161945819854,293.2196350097656,297.1499938964844,293.1499938964844,0.3498742282390594,-4825.16943359375,304.1580810546875,0.9521543979644777,0.4430717527866363,0.3110592365264892,293.1036376953125,297.1499938964844,293.1499938964844,0.4336299896240234,-7711.64599609375,304.197265625,0.9990000128746032,0.6246414184570312,0.4956530928611755,293.1631164550781,297.1499938964844,293.1499938964844,0.01458490639925,-3677.37451171875,304.14801025390625,0.4350277483463287,0.050000000745058,0.2372552901506424,291.32354736328125,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4720458984375,291.3160400390625,1.0,0.3306347727775574,0.7995928525924683,0.7995928525924683,1.0,1.0,-1.4815106391906738,0.639601469039917,0.8419091105461121,0.291289746761322,0.0,0.0,0.7276836633682251,80.56858825683594,106.0,-77.80421447753906,-17864.494140625,387.6559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6965026855469,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,21804.564453125,20160.0,0.0,0.0,0.4233138263225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896743655204773,0.889682948589325,-8.606844858149998e-06,0.0,0.0004296097031328,0.0,0.0,94.99053192138672,0.0,0.0,0.0,0.5035924315452576,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.0939835160970687,-2176.93994140625,304.1492919921875,0.6681584715843201,0.1535114049911499,0.1404343396425247,293.6509094238281,297.1499938964844,293.1499938964844,0.0068960757926106,-506.6000061035156,299.73760986328125,0.4350277483463287,0.050000000745058,0.0500161945819854,293.2196350097656,297.1499938964844,293.1499938964844,0.3498742282390594,-4825.16943359375,304.1580810546875,0.9521543979644777,0.4430717527866363,0.3110592365264892,293.1036376953125,297.1499938964844,293.1499938964844,0.4336299896240234,-7711.64599609375,304.197265625,0.9990000128746032,0.6246414184570312,0.4956530928611755,293.1631164550781,297.1499938964844,293.1499938964844,0.01458490639925,-3677.37451171875,304.14801025390625,0.4350277483463287,0.050000000745058,0.2372552901506424,291.32354736328125,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4720458984375,291.3160400390625,1.0,0.3306347727775574,0.7995928525924683,0.7995928525924683,1.0,1.0,-1.4815106391906738,0.639601469039917,0.8419091105461121,0.291289746761322,0.0,0.0,0.7276836633682251,80.56858825683594,106.0,-77.80421447753906,-17864.494140625,387.6559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6965026855469,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,21804.564453125,20160.0,0.0,0.0,0.4233138263225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896743655204773,0.889682948589325,-8.606844858149998e-06,0.0,0.0004296097031328,0.0,0.0,94.99053192138672,0.0,0.0,0.0,0.5035924315452576,4.0,0.0,1.0
645060,293.15283203125,297.1499938964844,293.1499938964844,0.0954750999808311,-2207.1611328125,304.1470642089844,0.6591247916221619,0.1536299735307693,0.1407725512981414,293.6585693359375,297.1499938964844,293.1499938964844,0.0067757894285023,-502.8503112792969,299.49200439453125,0.4268739223480224,0.050000000745058,0.0502418726682662,293.21954345703125,297.1499938964844,293.1499938964844,0.3529064059257507,-4862.029296875,304.150390625,0.9361039996147156,0.4413298666477203,0.3100205361843109,293.1147155761719,297.1499938964844,293.1499938964844,0.4590529501438141,-8097.35009765625,304.1390991210937,0.9990000128746032,0.6236569881439209,0.516797661781311,293.1629943847656,297.1499938964844,293.1499938964844,0.0149125289171934,-3735.21240234375,304.14312744140625,0.4268739223480224,0.050000000745058,0.2383258193731308,291.1756286621094,291.1499938964844,260.5121765136719,258.9564819335937,279.213134765625,293.4665832519531,291.1660461425781,1.0,0.3401632308959961,0.8047428131103516,0.8047428131103516,1.0,1.0,-1.5076020956039429,0.6522927284240723,0.8553093671798706,0.2986485064029693,0.0,0.0,0.7339169383049011,86.76052856445312,124.0,-164.857177734375,-17910.32421875,417.0501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9149169921875,309.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,20356.349609375,20160.0,0.0,0.0,0.4144444763660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494259119033813,0.8494337797164917,-7.854281648178585e-06,0.0,0.0004206084413453,0.0,0.0,82.73885345458984,0.0,0.0,0.0,0.4964978396892547,4.0,0.0,1.0
645120,293.15283203125,297.1499938964844,293.1499938964844,0.0954750999808311,-2207.1611328125,304.1470642089844,0.6591247916221619,0.1536299735307693,0.1407725512981414,293.6585693359375,297.1499938964844,293.1499938964844,0.0067757894285023,-502.8503112792969,299.49200439453125,0.4268739223480224,0.050000000745058,0.0502418726682662,293.21954345703125,297.1499938964844,293.1499938964844,0.3529064059257507,-4862.029296875,304.150390625,0.9361039996147156,0.4413298666477203,0.3100205361843109,293.1147155761719,297.1499938964844,293.1499938964844,0.4590529501438141,-8097.35009765625,304.1390991210937,0.9990000128746032,0.6236569881439209,0.516797661781311,293.1629943847656,297.1499938964844,293.1499938964844,0.0149125289171934,-3735.21240234375,304.14312744140625,0.4268739223480224,0.050000000745058,0.2383258193731308,291.1756286621094,291.1499938964844,260.5121765136719,258.9564819335937,279.213134765625,293.4665832519531,291.1660461425781,1.0,0.3401632308959961,0.8047428131103516,0.8047428131103516,1.0,1.0,-1.5076020956039429,0.6522927284240723,0.8553093671798706,0.2986485064029693,0.0,0.0,0.7339169383049011,86.76052856445312,124.0,-164.857177734375,-17910.32421875,417.0501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9149169921875,309.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,20356.349609375,20160.0,0.0,0.0,0.4144444763660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494259119033813,0.8494337797164917,-7.854281648178585e-06,0.0,0.0004206084413453,0.0,0.0,82.73885345458984,0.0,0.0,0.0,0.4964978396892547,4.0,0.0,1.0
