time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.15234375,297.1499938964844,293.1499938964844,0.0966454148292541,-2230.55859375,304.1461181640625,0.6471260190010071,0.1536601781845092,0.1411472409963607,293.6671142578125,297.1499938964844,293.1499938964844,0.0066541237756609,-498.0807800292969,299.2531433105469,0.4167633652687073,0.050000000745058,0.0505848824977874,293.2199401855469,297.1499938964844,293.1499938964844,0.3547342717647552,-4883.85546875,304.14727783203125,0.9143500328063964,0.439488410949707,0.3090174496173858,293.1623229980469,297.1499938964844,293.1499938964844,0.4940231442451477,-8608.9892578125,304.08453369140625,0.9990000128746032,0.6149733066558838,0.5473740100860596,293.16552734375,297.1499938964844,293.1499938964844,0.0152200879529118,-3786.926025390625,304.131103515625,0.4167633652687073,0.050000000745058,0.2399529069662094,291.0711975097656,291.1499938964844,260.5314636230469,258.9727478027344,279.1809387207031,293.4462890625,291.0633544921875,1.0,0.3538604080677032,0.806230902671814,0.806230902671814,1.0,1.0,-1.5459144115447998,0.6702253818511963,0.8756890892982483,0.3087754547595978,0.0,0.0,0.7515692710876465,96.16609954833984,127.0,-148.80409240722656,-18283.599609375,462.6710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88494873046875,309.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19931.451171875,20160.0,0.0,0.0,0.4076544940471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8683339953422546,0.8683419823646545,-7.955422915983945e-06,0.0,0.0004137174983043,0.0,0.0,86.4012451171875,0.0,0.0,0.0,0.5041618347167969,4.0,0.0,1.0
645240,293.15234375,297.1499938964844,293.1499938964844,0.0966454148292541,-2230.55859375,304.1461181640625,0.6471260190010071,0.1536601781845092,0.1411472409963607,293.6671142578125,297.1499938964844,293.1499938964844,0.0066541237756609,-498.0807800292969,299.2531433105469,0.4167633652687073,0.050000000745058,0.0505848824977874,293.2199401855469,297.1499938964844,293.1499938964844,0.3547342717647552,-4883.85546875,304.14727783203125,0.9143500328063964,0.439488410949707,0.3090174496173858,293.1623229980469,297.1499938964844,293.1499938964844,0.4940231442451477,-8608.9892578125,304.08453369140625,0.9990000128746032,0.6149733066558838,0.5473740100860596,293.16552734375,297.1499938964844,293.1499938964844,0.0152200879529118,-3786.926025390625,304.131103515625,0.4167633652687073,0.050000000745058,0.2399529069662094,291.0711975097656,291.1499938964844,260.5314636230469,258.9727478027344,279.1809387207031,293.4462890625,291.0633544921875,1.0,0.3538604080677032,0.806230902671814,0.806230902671814,1.0,1.0,-1.5459144115447998,0.6702253818511963,0.8756890892982483,0.3087754547595978,0.0,0.0,0.7515692710876465,96.16609954833984,127.0,-148.80409240722656,-18283.599609375,462.6710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88494873046875,309.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19931.451171875,20160.0,0.0,0.0,0.4076544940471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8683339953422546,0.8683419823646545,-7.955422915983945e-06,0.0,0.0004137174983043,0.0,0.0,86.4012451171875,0.0,0.0,0.0,0.5041618347167969,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0971589386463165,-2240.809326171875,304.1459045410156,0.6422067880630493,0.1536497771739959,0.1412928849458694,293.6717834472656,297.1499938964844,293.1499938964844,0.0065852841362357,-495.0481567382813,299.1322326660156,0.4127944409847259,0.050000000745058,0.0507434345781803,293.22027587890625,297.1499938964844,293.1499938964844,0.3554625511169433,-4892.45068359375,304.1464538574219,0.905547857284546,0.4385364651679992,0.3084771633148193,293.1964111328125,297.1499938964844,293.1499938964844,0.510421633720398,-8842.33984375,304.0667724609375,0.9990000128746032,0.608128547668457,0.5609458684921265,293.1676330566406,297.1499938964844,293.1499938964844,0.0153538659214973,-3809.7578125,304.1224670410156,0.4127944409847259,0.050000000745058,0.2407049983739853,291.02374267578125,291.1499938964844,260.5404968261719,258.9803466796875,279.169677734375,293.4388122558594,291.0174560546875,1.0,0.3595902323722839,0.8063464164733887,0.8063464164733887,1.0,1.0,-1.5628334283828735,0.6780675053596497,0.8847659230232239,0.3132721185684204,0.0,0.0,0.7647809386253357,100.50879669189452,127.0,-135.68814086914062,-18464.982421875,483.9546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.772705078125,309.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19781.494140625,19080.0,0.0,0.0,0.4054097235202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875417709350586,0.887549877166748,-8.126313332468271e-06,0.0,0.0004114393377676,0.0,0.0,90.77471923828124,0.0,0.0,0.0,0.4976112246513366,4.0,0.0,1.0
645360,293.1522216796875,297.1499938964844,293.1499938964844,0.0978031381964683,-2253.78466796875,304.1454467773437,0.6379346251487732,0.1536230593919754,0.141415923833847,293.6766052246094,297.1499938964844,293.1499938964844,0.0065170465968549,-492.3145751953125,299.003173828125,0.4094029068946838,0.050000000745058,0.0508907511830329,293.2206115722656,297.1499938964844,293.1499938964844,0.3567135035991668,-4907.17431640625,304.1448059082031,0.8982079029083252,0.4375778138637543,0.3079212009906769,293.2322692871094,297.1499938964844,293.1499938964844,0.5255486965179443,-9053.8515625,304.0545349121094,0.9990000128746032,0.600498378276825,0.572025716304779,293.17010498046875,297.1499938964844,293.1499938964844,0.0155072780326008,-3836.709716796875,304.11236572265625,0.4094029068946838,0.050000000745058,0.2414038032293319,290.9608459472656,291.1499938964844,260.5491027832031,258.9876708984375,279.1636047363281,293.43731689453125,290.9501647949219,1.0,0.3647740185260772,0.8065407872200012,0.8065407872200012,1.0,1.0,-1.5766533613204956,0.6844736933708191,0.8921796679496765,0.3170149028301239,0.0,0.0,0.7833992838859558,104.51197052001952,130.0,-162.97897338867188,-18489.2265625,502.8567504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.629150390625,309.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18867.6015625,19080.0,0.0,0.0,0.4037391543388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885067701339722,0.8885146975517273,-7.930045285320375e-06,0.0,0.0004097439232282,0.0,0.0,89.34803009033203,0.0,0.0,0.0,0.5096083879470825,4.0,0.0,1.0
645420,293.1523742675781,297.1499938964844,293.1499938964844,0.0982098504900932,-2261.396728515625,304.1463623046875,0.6278225183486938,0.1535416543483734,0.1417309492826461,293.6866149902344,297.1499938964844,293.1499938964844,0.0063676619902253,-483.880126953125,298.781494140625,0.401382565498352,0.050000000745058,0.0512789972126483,293.2213134765625,297.1499938964844,293.1499938964844,0.3558919131755829,-4897.26123046875,304.1481628417969,0.8810122013092041,0.4356538951396942,0.306889146566391,293.2744140625,297.1499938964844,293.1499938964844,0.5182698965072632,-8928.2529296875,304.098388671875,0.9807648062705994,0.5897674560546875,0.5615919232368469,293.175537109375,297.1499938964844,293.1499938964844,0.0156782884150743,-3863.43505859375,304.0899353027344,0.401382565498352,0.050000000745058,0.2432454824447631,290.9403686523437,291.1499938964844,260.5653076171875,259.0014038085937,279.1773681640625,293.4499816894531,290.9432067871094,1.0,0.3723897933959961,0.8099923729896545,0.8099923729896545,1.0,1.0,-1.5659449100494385,0.6798432469367981,0.8861017227172852,0.314814031124115,0.0,0.0,0.8148573637008667,114.14196014404295,133.0,-31.17940330505371,-18550.498046875,522.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2735595703125,309.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18542.677734375,19080.0,0.0,0.0,0.4020719230175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418919682502748,0.9419004321098328,-8.449944289168343e-06,0.0,0.0004080518847331,0.0,0.0,102.49874877929688,0.0,0.0,0.0,0.5331662893295288,4.0,0.0,1.0
645480,293.1523742675781,297.1499938964844,293.1499938964844,0.0982098504900932,-2261.396728515625,304.1463623046875,0.6278225183486938,0.1535416543483734,0.1417309492826461,293.6866149902344,297.1499938964844,293.1499938964844,0.0063676619902253,-483.880126953125,298.781494140625,0.401382565498352,0.050000000745058,0.0512789972126483,293.2213134765625,297.1499938964844,293.1499938964844,0.3558919131755829,-4897.26123046875,304.1481628417969,0.8810122013092041,0.4356538951396942,0.306889146566391,293.2744140625,297.1499938964844,293.1499938964844,0.5182698965072632,-8928.2529296875,304.098388671875,0.9807648062705994,0.5897674560546875,0.5615919232368469,293.175537109375,297.1499938964844,293.1499938964844,0.0156782884150743,-3863.43505859375,304.0899353027344,0.401382565498352,0.050000000745058,0.2432454824447631,290.9403686523437,291.1499938964844,260.5653076171875,259.0014038085937,279.1773681640625,293.4499816894531,290.9432067871094,1.0,0.3723897933959961,0.8099923729896545,0.8099923729896545,1.0,1.0,-1.5659449100494385,0.6798432469367981,0.8861017227172852,0.314814031124115,0.0,0.0,0.8148573637008667,114.14196014404295,133.0,-31.17940330505371,-18550.498046875,522.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2735595703125,309.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18542.677734375,19080.0,0.0,0.0,0.4020719230175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418919682502748,0.9419004321098328,-8.449944289168343e-06,0.0,0.0004080518847331,0.0,0.0,102.49874877929688,0.0,0.0,0.0,0.5331662893295288,4.0,0.0,1.0
645540,293.1528625488281,297.1499938964844,293.1499938964844,0.0980944857001304,-2258.6435546875,304.14776611328125,0.6209952235221863,0.1533789932727813,0.1418593823909759,293.6977233886719,297.1499938964844,293.1499938964844,0.0061744814738631,-471.6769714355469,298.5738525390625,0.3958944380283355,0.050000000745058,0.051563773304224,293.2225952148437,297.1499938964844,293.1499938964844,0.3534266352653503,-4868.78564453125,304.15283203125,0.8692988753318787,0.4335835576057434,0.3056774735450744,293.28729248046875,297.1499938964844,293.1499938964844,0.512340784072876,-8831.970703125,304.1250305175781,0.9665923118591307,0.5839755535125732,0.5556616187095642,293.1811218261719,297.1499938964844,293.1499938964844,0.0157144889235496,-3869.0048828125,304.065673828125,0.3958944380283355,0.050000000745058,0.2445963472127914,290.9701232910156,291.1499938964844,260.5802917480469,259.01416015625,279.1923522949219,293.4637145996094,290.97216796875,1.0,0.3780521750450134,0.8112843036651611,0.8112843036651611,1.0,1.0,-1.5594853162765503,0.6769894957542419,0.8824958801269531,0.3133768737316131,0.0,0.0,0.8367258906364441,121.23041534423828,136.0,19.130483627319336,-18533.068359375,536.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8967590332031,309.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18627.400390625,18000.0,0.0,0.0,0.4021030366420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835888743400574,0.9835978746414183,-8.95664379640948e-06,0.0,0.0004080834623891,0.0,0.0,114.42267608642578,0.0,0.0,0.0,0.5375982522964478,4.0,0.0,1.0
645600,293.1528625488281,297.1499938964844,293.1499938964844,0.0980944857001304,-2258.6435546875,304.14776611328125,0.6209952235221863,0.1533789932727813,0.1418593823909759,293.6977233886719,297.1499938964844,293.1499938964844,0.0061744814738631,-471.6769714355469,298.5738525390625,0.3958944380283355,0.050000000745058,0.051563773304224,293.2225952148437,297.1499938964844,293.1499938964844,0.3534266352653503,-4868.78564453125,304.15283203125,0.8692988753318787,0.4335835576057434,0.3056774735450744,293.28729248046875,297.1499938964844,293.1499938964844,0.512340784072876,-8831.970703125,304.1250305175781,0.9665923118591307,0.5839755535125732,0.5556616187095642,293.1811218261719,297.1499938964844,293.1499938964844,0.0157144889235496,-3869.0048828125,304.065673828125,0.3958944380283355,0.050000000745058,0.2445963472127914,290.9701232910156,291.1499938964844,260.5802917480469,259.01416015625,279.1923522949219,293.4637145996094,290.97216796875,1.0,0.3780521750450134,0.8112843036651611,0.8112843036651611,1.0,1.0,-1.5594853162765503,0.6769894957542419,0.8824958801269531,0.3133768737316131,0.0,0.0,0.8367258906364441,121.23041534423828,136.0,19.130483627319336,-18533.068359375,536.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8967590332031,309.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18627.400390625,18000.0,0.0,0.0,0.4021030366420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835888743400574,0.9835978746414183,-8.95664379640948e-06,0.0,0.0004080834623891,0.0,0.0,114.42267608642578,0.0,0.0,0.0,0.5375982522964478,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.0983912870287895,-2264.474365234375,304.14801025390625,0.6158412098884583,0.1532674878835678,0.1419572830200195,293.7089538574219,297.1499938964844,293.1499938964844,0.0059878057800233,-460.4740905761719,298.3392944335937,0.3915562629699707,0.050000000745058,0.0517878532409668,293.2235717773437,297.1499938964844,293.1499938964844,0.3524326682090759,-4858.0322265625,304.153564453125,0.8605285882949829,0.4315458238124847,0.3044165074825287,293.2912292480469,297.1499938964844,293.1499938964844,0.5099382996559143,-8792.302734375,304.13720703125,0.9553878903388976,0.5796926021575928,0.5516248345375061,293.1860046386719,297.1499938964844,293.1499938964844,0.015802826732397,-3885.760498046875,304.0408020019531,0.3915562629699707,0.050000000745058,0.2456592768430709,290.94635009765625,291.1499938964844,260.5942687988281,259.026123046875,279.21160888671875,293.4765930175781,290.94659423828125,1.0,0.382485032081604,0.8104159235954285,0.8104159235954285,1.0,1.0,-1.5547873973846436,0.6746768355369568,0.8801105618476868,0.3121413886547088,0.0,0.0,0.8653585314750671,126.81683349609376,139.0,-12.424522399902344,-18366.498046875,548.8593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58966064453125,309.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17714.47265625,18000.0,0.0,0.0,0.4028216004371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908737540245056,0.9908825755119324,-8.837530003802385e-06,0.0,0.0004088127170689,0.0,0.0,114.71804809570312,0.0,0.0,0.0,0.5527520775794983,4.0,0.0,1.0
645720,293.1530456542969,297.1499938964844,293.1499938964844,0.0983912870287895,-2264.474365234375,304.14801025390625,0.6158412098884583,0.1532674878835678,0.1419572830200195,293.7089538574219,297.1499938964844,293.1499938964844,0.0059878057800233,-460.4740905761719,298.3392944335937,0.3915562629699707,0.050000000745058,0.0517878532409668,293.2235717773437,297.1499938964844,293.1499938964844,0.3524326682090759,-4858.0322265625,304.153564453125,0.8605285882949829,0.4315458238124847,0.3044165074825287,293.2912292480469,297.1499938964844,293.1499938964844,0.5099382996559143,-8792.302734375,304.13720703125,0.9553878903388976,0.5796926021575928,0.5516248345375061,293.1860046386719,297.1499938964844,293.1499938964844,0.015802826732397,-3885.760498046875,304.0408020019531,0.3915562629699707,0.050000000745058,0.2456592768430709,290.94635009765625,291.1499938964844,260.5942687988281,259.026123046875,279.21160888671875,293.4765930175781,290.94659423828125,1.0,0.382485032081604,0.8104159235954285,0.8104159235954285,1.0,1.0,-1.5547873973846436,0.6746768355369568,0.8801105618476868,0.3121413886547088,0.0,0.0,0.8653585314750671,126.81683349609376,139.0,-12.424522399902344,-18366.498046875,548.8593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58966064453125,309.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17714.47265625,18000.0,0.0,0.0,0.4028216004371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908737540245056,0.9908825755119324,-8.837530003802385e-06,0.0,0.0004088127170689,0.0,0.0,114.71804809570312,0.0,0.0,0.0,0.5527520775794983,4.0,0.0,1.0
645780,293.1529235839844,297.1499938964844,293.1499938964844,0.0983629897236824,-2263.602783203125,304.1487121582031,0.6116259098052979,0.1532179415225982,0.1420776546001434,293.7200622558594,297.1499938964844,293.1499938964844,0.0057860617525875,-447.273681640625,298.11865234375,0.3878106772899627,0.050000000745058,0.0519753694534301,293.2240905761719,297.1499938964844,293.1499938964844,0.3502154350280761,-4833.01318359375,304.15606689453125,0.8534886240959167,0.4295780062675476,0.3031805455684662,293.2923278808594,297.1499938964844,293.1499938964844,0.5060295462608337,-8733.0595703125,304.1479187011719,0.9458520412445068,0.5758850574493408,0.5481701493263245,293.19024658203125,297.1499938964844,293.1499938964844,0.0158032495528459,-3887.549560546875,304.0164794921875,0.3878106772899627,0.050000000745058,0.2465487718582153,290.9626159667969,291.1499938964844,260.6074523925781,259.03741455078125,279.22998046875,293.4891662597656,290.96441650390625,1.0,0.3861202001571655,0.8095475435256958,0.8095475435256958,1.0,1.0,-1.5505934953689575,0.6725985407829285,0.8779948949813843,0.3110465407371521,0.0,0.0,0.889462411403656,131.48756408691406,142.0,16.71999168395996,-18352.76171875,558.5581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,309.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17640.80859375,18000.0,0.0,0.0,0.4043225646018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023800015449524,1.0238091945648191,-9.223693268722856e-06,0.0,0.000410336011555,0.0,0.0,124.58094024658205,0.0,0.0,0.0,0.5680363774299622,4.0,0.0,1.0
645840,293.1529235839844,297.1499938964844,293.1499938964844,0.0983629897236824,-2263.602783203125,304.1487121582031,0.6116259098052979,0.1532179415225982,0.1420776546001434,293.7200622558594,297.1499938964844,293.1499938964844,0.0057860617525875,-447.273681640625,298.11865234375,0.3878106772899627,0.050000000745058,0.0519753694534301,293.2240905761719,297.1499938964844,293.1499938964844,0.3502154350280761,-4833.01318359375,304.15606689453125,0.8534886240959167,0.4295780062675476,0.3031805455684662,293.2923278808594,297.1499938964844,293.1499938964844,0.5060295462608337,-8733.0595703125,304.1479187011719,0.9458520412445068,0.5758850574493408,0.5481701493263245,293.19024658203125,297.1499938964844,293.1499938964844,0.0158032495528459,-3887.549560546875,304.0164794921875,0.3878106772899627,0.050000000745058,0.2465487718582153,290.9626159667969,291.1499938964844,260.6074523925781,259.03741455078125,279.22998046875,293.4891662597656,290.96441650390625,1.0,0.3861202001571655,0.8095475435256958,0.8095475435256958,1.0,1.0,-1.5505934953689575,0.6725985407829285,0.8779948949813843,0.3110465407371521,0.0,0.0,0.889462411403656,131.48756408691406,142.0,16.71999168395996,-18352.76171875,558.5581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,309.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17640.80859375,18000.0,0.0,0.0,0.4043225646018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023800015449524,1.0238091945648191,-9.223693268722856e-06,0.0,0.000410336011555,0.0,0.0,124.58094024658205,0.0,0.0,0.0,0.5680363774299622,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.0983244031667709,-2262.66650390625,304.1490173339844,0.6097506880760193,0.1532129198312759,0.1421475857496261,293.7255554199219,297.1499938964844,293.1499938964844,0.005683003924787,-440.3483276367188,298.0091552734375,0.3861405551433563,0.050000000745058,0.0520598664879798,293.2242431640625,297.1499938964844,293.1499938964844,0.3489831686019897,-4819.15625,304.1571960449219,0.8503945469856262,0.4286058843135834,0.3025660216808319,293.29248046875,297.1499938964844,293.1499938964844,0.5038838386535645,-8701.501953125,304.15216064453125,0.9414960145950316,0.5740551352500916,0.5465205907821655,293.1921691894531,297.1499938964844,293.1499938964844,0.0157919228076934,-3886.61474609375,304.00439453125,0.3861405551433563,0.050000000745058,0.2469495981931686,290.97479248046875,291.1499938964844,260.6138000488281,259.0428771972656,279.239013671875,293.49542236328125,290.9767761230469,1.0,0.3877281248569488,0.8091133236885071,0.8091133236885071,1.0,1.0,-1.548542022705078,0.6715802550315857,0.8769617676734924,0.3105122447013855,0.0,0.0,0.8999227285385132,133.58950805664062,142.0,25.369741439819336,-18342.798828125,562.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,308.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17658.00390625,18000.0,0.0,0.0,0.4053197205066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038776993751526,1.0387864112854004,-9.415169188287107e-06,0.0,0.0004113479808438,0.0,0.0,129.3720703125,0.0,0.0,0.0,0.575120747089386,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0982838794589042,-2261.689697265625,304.1492614746094,0.6080127358436584,0.1532192677259445,0.1422240436077118,293.7309875488281,297.1499938964844,293.1499938964844,0.0055792680941522,-433.2864685058594,297.8994140625,0.3845911622047424,0.050000000745058,0.0521398410201072,293.2243957519531,297.1499938964844,293.1499938964844,0.347720056772232,-4804.99560546875,304.1581726074219,0.8475087285041809,0.4276397824287414,0.3019525706768036,293.2924194335937,297.1499938964844,293.1499938964844,0.5016782879829407,-8669.5185546875,304.1557922363281,0.9373512864112854,0.5722581744194031,0.5449015498161316,293.1940002441406,297.1499938964844,293.1499938964844,0.0157765578478574,-3885.08154296875,303.9922790527344,0.3845911622047424,0.050000000745058,0.2473289519548416,290.9877624511719,291.1499938964844,260.6200561523437,259.0482788085937,279.2479248046875,293.50164794921875,290.9898681640625,1.0,0.3892330825328827,0.808714747428894,0.808714747428894,1.0,1.0,-1.546505093574524,0.6705725193023682,0.875932514667511,0.3099860846996307,0.0,0.0,0.9094378352165222,135.57717895507812,130.0,30.875871658325195,-18330.673828125,566.7372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887756347656,308.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.349609375,18000.0,0.0,0.0,0.4064282774925232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052383303642273,1.052392840385437,-9.594134098733775e-06,0.0,0.0004124730476178,0.0,0.0,133.86163330078125,0.0,0.0,0.0,0.5815877318382263,4.0,0.0,1.0
646020,293.1517639160156,297.1499938964844,293.1499938964844,0.0980514511466026,-2256.862548828125,304.14990234375,0.6092047095298767,0.1533108651638031,0.1422302573919296,293.7416076660156,297.1499938964844,293.1499938964844,0.0053483424708247,-417.2088012695313,297.6800842285156,0.3855779767036438,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3449069857597351,-4773.48876953125,304.16015625,0.8477655053138733,0.4257610142230987,0.300596684217453,293.29180908203125,297.1499938964844,293.1499938964844,0.4968820810317993,-8600.982421875,304.16180419921875,0.9370912313461304,0.5687763690948486,0.5415517091751099,293.1971435546875,297.1499938964844,293.1499938964844,0.015625761821866,-3865.54638671875,303.9687194824219,0.3855779767036438,0.050000000745058,0.2470867931842804,291.0168762207031,291.1499938964844,260.6322631835937,259.0588073730469,279.2668762207031,293.5140380859375,291.0194702148437,1.0,0.3869784474372864,0.807917594909668,0.807917594909668,1.0,1.0,-1.5405125617980957,0.6676638126373291,0.8728487491607666,0.3084494769573211,0.0,0.0,0.9253159761428832,134.17385864257812,118.0,39.78390121459961,-18289.5078125,559.2417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,308.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17750.853515625,18000.0,0.0,0.0,0.4088187217712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0751670598983765,1.0751769542694092,-9.903302270686254e-06,0.0,0.0004148990556132,0.0,0.0,141.66610717773438,0.0,0.0,0.0,0.5924596190452576,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.0980514511466026,-2256.862548828125,304.14990234375,0.6092047095298767,0.1533108651638031,0.1422302573919296,293.7416076660156,297.1499938964844,293.1499938964844,0.0053483424708247,-417.2088012695313,297.6800842285156,0.3855779767036438,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3449069857597351,-4773.48876953125,304.16015625,0.8477655053138733,0.4257610142230987,0.300596684217453,293.29180908203125,297.1499938964844,293.1499938964844,0.4968820810317993,-8600.982421875,304.16180419921875,0.9370912313461304,0.5687763690948486,0.5415517091751099,293.1971435546875,297.1499938964844,293.1499938964844,0.015625761821866,-3865.54638671875,303.9687194824219,0.3855779767036438,0.050000000745058,0.2470867931842804,291.0168762207031,291.1499938964844,260.6322631835937,259.0588073730469,279.2668762207031,293.5140380859375,291.0194702148437,1.0,0.3869784474372864,0.807917594909668,0.807917594909668,1.0,1.0,-1.5405125617980957,0.6676638126373291,0.8728487491607666,0.3084494769573211,0.0,0.0,0.9253159761428832,134.17385864257812,118.0,39.78390121459961,-18289.5078125,559.2417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,308.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17750.853515625,18000.0,0.0,0.0,0.4088187217712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0751670598983765,1.0751769542694092,-9.903302270686254e-06,0.0,0.0004148990556132,0.0,0.0,141.66610717773438,0.0,0.0,0.0,0.5924596190452576,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0977480709552764,-2250.64892578125,304.15045166015625,0.6138817071914673,0.1535367369651794,0.1422124654054641,293.7518310546875,297.1499938964844,293.1499938964844,0.005104302894324,-399.7519226074219,297.4621276855469,0.3895783126354217,0.050000000745058,0.0518876798450946,293.2238464355469,297.1499938964844,293.1499938964844,0.3418387472629547,-4739.16552734375,304.161865234375,0.8525213003158569,0.4239770472049713,0.2991939485073089,293.2904968261719,297.1499938964844,293.1499938964844,0.4917024075984955,-8527.9365234375,304.1664733886719,0.9427810907363892,0.5654481649398804,0.5381972193717957,293.19952392578125,297.1499938964844,293.1499938964844,0.0153898503631353,-3833.60546875,303.9463806152344,0.3895783126354217,0.050000000745058,0.2461328208446502,291.0517883300781,291.1499938964844,260.6443176269531,259.0692749023437,279.28631591796875,293.5262145996094,291.05474853515625,1.0,0.3815232217311859,0.8071204423904419,0.8071204423904419,1.0,1.0,-1.5333937406539917,0.6642371416091919,0.8691565990447998,0.3066112101078033,0.0,0.0,0.9361302256584167,128.9496307373047,106.0,47.64352416992188,-18240.689453125,541.1161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959289550781,308.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17822.7421875,19080.0,0.0,0.0,0.4111804962158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916290283203125,1.0916391611099243,-1.0136164746654686e-05,0.0,0.0004172959306742,0.0,0.0,147.5539093017578,0.0,0.0,0.0,0.6153450608253479,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0977480709552764,-2250.64892578125,304.15045166015625,0.6138817071914673,0.1535367369651794,0.1422124654054641,293.7518310546875,297.1499938964844,293.1499938964844,0.005104302894324,-399.7519226074219,297.4621276855469,0.3895783126354217,0.050000000745058,0.0518876798450946,293.2238464355469,297.1499938964844,293.1499938964844,0.3418387472629547,-4739.16552734375,304.161865234375,0.8525213003158569,0.4239770472049713,0.2991939485073089,293.2904968261719,297.1499938964844,293.1499938964844,0.4917024075984955,-8527.9365234375,304.1664733886719,0.9427810907363892,0.5654481649398804,0.5381972193717957,293.19952392578125,297.1499938964844,293.1499938964844,0.0153898503631353,-3833.60546875,303.9463806152344,0.3895783126354217,0.050000000745058,0.2461328208446502,291.0517883300781,291.1499938964844,260.6443176269531,259.0692749023437,279.28631591796875,293.5262145996094,291.05474853515625,1.0,0.3815232217311859,0.8071204423904419,0.8071204423904419,1.0,1.0,-1.5333937406539917,0.6642371416091919,0.8691565990447998,0.3066112101078033,0.0,0.0,0.9361302256584167,128.9496307373047,106.0,47.64352416992188,-18240.689453125,541.1161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959289550781,308.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17822.7421875,19080.0,0.0,0.0,0.4111804962158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916290283203125,1.0916391611099243,-1.0136164746654686e-05,0.0,0.0004172959306742,0.0,0.0,147.5539093017578,0.0,0.0,0.0,0.6153450608253479,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0973037257790565,-2241.51708984375,304.1511535644531,0.6177708506584167,0.1537264138460159,0.1422100961208343,293.7578125,297.1499938964844,293.1499938964844,0.0049514160491526,-388.1777648925781,297.3466186523437,0.3928654491901397,0.050000000745058,0.0517211146652698,293.2234191894531,297.1499938964844,293.1499938964844,0.3390428125858307,-4707.30322265625,304.16436767578125,0.8570256233215332,0.4229405522346496,0.2983461916446686,293.2895202636719,297.1499938964844,293.1499938964844,0.4872411787509918,-8464.4462890625,304.17095947265625,0.9482135772705078,0.5635072588920593,0.5361995697021484,293.2006530761719,297.1499938964844,293.1499938964844,0.0151780089363455,-3801.82861328125,303.93408203125,0.3928654491901397,0.050000000745058,0.2453426867723465,291.103271484375,291.1499938964844,260.65155029296875,259.0755310058594,279.2980651855469,293.5333557128906,291.1108703613281,1.0,0.3771705031394958,0.8066616654396057,0.8066616654396057,1.0,1.0,-1.5288265943527222,0.6620476841926575,0.8667788505554199,0.3054323494434356,0.0,0.0,0.935424268245697,124.64740753173828,106.0,95.1178207397461,-18328.98828125,527.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343444824219,308.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18634.435546875,19080.0,0.0,0.0,0.4127202928066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128749966621399,1.128760814666748,-1.0820238458109088e-05,0.0,0.0004188586317468,0.0,0.0,162.95037841796875,0.0,0.0,0.0,0.6208317875862122,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0970536023378372,-2236.3935546875,304.15142822265625,0.6207175850868225,0.153871551156044,0.1422134190797805,293.7617492675781,297.1499938964844,293.1499938964844,0.0048470678739249,-380.3062438964844,297.26812744140625,0.3952742218971252,0.050000000745058,0.0515963993966579,293.2231140136719,297.1499938964844,293.1499938964844,0.3373129665851593,-4687.76025390625,304.1654052734375,0.8606432676315308,0.4222583174705505,0.2977769374847412,293.288818359375,297.1499938964844,293.1499938964844,0.484445184469223,-8425.1005859375,304.1730041503906,0.9524943232536316,0.5622291564941406,0.5348684787750244,293.2012634277344,297.1499938964844,293.1499938964844,0.0150399263948202,-3781.2939453125,303.9260559082031,0.3952742218971252,0.050000000745058,0.2447511106729507,291.1347961425781,291.1499938964844,260.65643310546875,259.07977294921875,279.3059387207031,293.5380554199219,291.1400146484375,1.0,0.3739236891269684,0.8063558340072632,0.8063558340072632,1.0,1.0,-1.5256892442703247,0.6605460047721863,0.8651432394981384,0.304621934890747,0.0,0.0,0.9328157305717468,121.43157958984376,94.0,94.7308120727539,-18308.580078125,516.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018127441406,308.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18831.083984375,19080.0,0.0,0.0,0.4137380421161651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134503722190857,1.1345146894454956,-1.094378785637673e-05,0.0,0.0004198914975859,0.0,0.0,165.5882568359375,0.0,0.0,0.0,0.6237784028053284,4.0,0.0,1.0
646380,293.14678955078125,297.1499938964844,293.1499938964844,0.0966472327709198,-2228.068603515625,304.151611328125,0.6292923092842102,0.1542943269014358,0.1422445178031921,293.7713928222656,297.1499938964844,293.1499938964844,0.0045955046080052,-361.4202270507813,297.0577392578125,0.4019659757614136,0.050000000745058,0.0512497164309024,293.2220764160156,297.1499938964844,293.1499938964844,0.3336975872516632,-4647.3818359375,304.166259765625,0.8717973828315735,0.4206122159957886,0.2963636815547943,293.2867126464844,297.1499938964844,293.1499938964844,0.4784455597400665,-8341.8232421875,304.1752624511719,0.9650347232818604,0.5591355562210083,0.5315888524055481,293.20245361328125,297.1499938964844,293.1499938964844,0.014721886254847,-3734.947021484375,303.9061584472656,0.4019659757614136,0.050000000745058,0.2431065887212753,291.18707275390625,291.1499938964844,260.6687927246094,259.0904846191406,279.32568359375,293.54962158203125,291.1905822753906,1.0,0.3648519515991211,0.8055912852287292,0.8055912852287292,1.0,1.0,-1.517702341079712,0.656728208065033,0.860974133014679,0.3025557100772857,0.0,0.0,0.9241513609886168,112.50602722167967,82.0,74.91282653808594,-18228.517578125,488.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66973876953125,308.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19081.115234375,19080.0,0.0,0.0,0.4159386754035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135850429534912,1.1358615159988403,-1.1018899385817347e-05,0.0,0.0004221248673275,0.0,0.0,166.684326171875,0.0,0.0,0.0,0.6246805787086487,4.0,0.0,1.0
646440,293.14678955078125,297.1499938964844,293.1499938964844,0.0966472327709198,-2228.068603515625,304.151611328125,0.6292923092842102,0.1542943269014358,0.1422445178031921,293.7713928222656,297.1499938964844,293.1499938964844,0.0045955046080052,-361.4202270507813,297.0577392578125,0.4019659757614136,0.050000000745058,0.0512497164309024,293.2220764160156,297.1499938964844,293.1499938964844,0.3336975872516632,-4647.3818359375,304.166259765625,0.8717973828315735,0.4206122159957886,0.2963636815547943,293.2867126464844,297.1499938964844,293.1499938964844,0.4784455597400665,-8341.8232421875,304.1752624511719,0.9650347232818604,0.5591355562210083,0.5315888524055481,293.20245361328125,297.1499938964844,293.1499938964844,0.014721886254847,-3734.947021484375,303.9061584472656,0.4019659757614136,0.050000000745058,0.2431065887212753,291.18707275390625,291.1499938964844,260.6687927246094,259.0904846191406,279.32568359375,293.54962158203125,291.1905822753906,1.0,0.3648519515991211,0.8055912852287292,0.8055912852287292,1.0,1.0,-1.517702341079712,0.656728208065033,0.860974133014679,0.3025557100772857,0.0,0.0,0.9241513609886168,112.50602722167967,82.0,74.91282653808594,-18228.517578125,488.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66973876953125,308.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19081.115234375,19080.0,0.0,0.0,0.4159386754035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135850429534912,1.1358615159988403,-1.1018899385817347e-05,0.0,0.0004221248673275,0.0,0.0,166.684326171875,0.0,0.0,0.0,0.6246805787086487,4.0,0.0,1.0
646500,293.1457824707031,297.1499938964844,293.1499938964844,0.0964991226792335,-2225.021728515625,304.151611328125,0.6342971324920654,0.1545335054397583,0.1422735005617141,293.77606201171875,297.1499938964844,293.1499938964844,0.0044718673452734,-352.0965576171875,296.94921875,0.4057354032993316,0.050000000745058,0.0510626509785652,293.2214660644531,297.1499938964844,293.1499938964844,0.3320620357990265,-4629.22265625,304.1662902832031,0.8785234093666077,0.4198197424411773,0.2956687211990356,293.2855224609375,297.1499938964844,293.1499938964844,0.4756921231746673,-8303.90234375,304.1756896972656,0.9720560312271118,0.5576416850090027,0.5299858450889587,293.202880859375,297.1499938964844,293.1499938964844,0.0145677272230386,-3712.521484375,303.8964233398437,0.4057354032993316,0.050000000745058,0.2422192394733429,291.2076110839844,291.1499938964844,260.6751403808594,259.09600830078125,279.3356018066406,293.5553283691406,291.2107238769531,1.0,0.3598985970020294,0.8052089810371399,0.8052089810371399,1.0,1.0,-1.513688564300537,0.654811441898346,0.8588770627975464,0.3015159070491791,0.0,0.0,0.9182418584823608,107.69571685791016,82.0,65.7989730834961,-18184.638671875,474.2427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797790527344,308.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,19148.08203125,20160.0,0.0,0.0,0.4167908430099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322081089019775,1.1322190761566162,-1.098387838283088e-05,0.0,0.0004229897167533,0.0,0.0,165.45062255859375,0.0,0.0,0.0,0.6379938721656799,4.0,0.0,1.0
646560,293.1447448730469,297.1499938964844,293.1499938964844,0.0961927995085716,-2218.6923828125,304.1518859863281,0.6398699283599854,0.1547874808311462,0.1423111855983734,293.7806701660156,297.1499938964844,293.1499938964844,0.0043489723466336,-342.50250244140625,296.8505249023437,0.409896582365036,0.050000000745058,0.0508691743016243,293.2208251953125,297.1499938964844,293.1499938964844,0.329872578382492,-4604.3994140625,304.1673278808594,0.8860431909561157,0.4190408587455749,0.2949812412261963,293.28424072265625,297.1499938964844,293.1499938964844,0.4721685647964477,-8254.421875,304.1774597167969,0.9794077277183532,0.556172788143158,0.528405487537384,293.2032165527344,297.1499938964844,293.1499938964844,0.014384688809514,-3684.042236328125,303.8872985839844,0.409896582365036,0.050000000745058,0.2413014620542526,291.2459411621094,291.1499938964844,260.681640625,259.1016540527344,279.3454895019531,293.5610046386719,291.2537841796875,1.0,0.3547159433364868,0.8048542737960815,0.8048542737960815,1.0,1.0,-1.509677171707153,0.6528999209403992,0.8567771911621094,0.3004789054393768,0.0,0.0,0.9082639813423156,102.72322082519533,70.0,96.12760925292967,-18245.232421875,459.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900634765625,308.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19937.474609375,20160.0,0.0,0.0,0.4176180958747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1541781425476074,1.1541895866394043,-1.14674321594066e-05,0.0,0.0004238292749505,0.0,0.0,175.8262481689453,0.0,0.0,0.0,0.6361164450645447,4.0,0.0,1.0
646620,293.1427307128906,297.1499938964844,293.1499938964844,0.0958008170127868,-2210.591064453125,304.1518859863281,0.6530933380126953,0.1553321480751037,0.1424085944890976,293.7898254394531,297.1499938964844,293.1499938964844,0.0041011068969964,-323.3196105957031,296.64239501953125,0.4199340343475342,0.050000000745058,0.0504686683416366,293.2195129394531,297.1499938964844,293.1499938964844,0.3262034654617309,-4563.35546875,304.1675720214844,0.9036065936088562,0.4175151884555816,0.293617308139801,293.2816467285156,297.1499938964844,293.1499938964844,0.4661159515380859,-8170.71240234375,304.1782531738281,0.9945906400680542,0.5532974004745483,0.5252869725227356,293.20367431640625,297.1499938964844,293.1499938964844,0.0140550024807453,-3633.564453125,303.8690795898437,0.4199340343475342,0.050000000745058,0.239401638507843,291.3041687011719,291.1499938964844,260.6951599121094,259.1133728027344,279.3653869628906,293.5722351074219,291.3069763183594,1.0,0.3437557816505432,0.8041448593139648,0.8041448593139648,1.0,1.0,-1.5016512870788574,0.6490793824195862,0.8525719046592712,0.2984010279178619,0.0,0.0,0.8831408619880676,92.43560028076172,58.0,71.74081420898438,-18139.923828125,428.37445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464294433594,308.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20373.892578125,20160.0,0.0,0.0,0.4188026189804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376873254776,1.1376986503601074,-1.13366204459453e-05,0.0,0.0004250314086675,0.0,0.0,170.40301513671875,0.0,0.0,0.0,0.6286970973014832,4.0,0.0,1.0
646680,293.1427307128906,297.1499938964844,293.1499938964844,0.0958008170127868,-2210.591064453125,304.1518859863281,0.6530933380126953,0.1553321480751037,0.1424085944890976,293.7898254394531,297.1499938964844,293.1499938964844,0.0041011068969964,-323.3196105957031,296.64239501953125,0.4199340343475342,0.050000000745058,0.0504686683416366,293.2195129394531,297.1499938964844,293.1499938964844,0.3262034654617309,-4563.35546875,304.1675720214844,0.9036065936088562,0.4175151884555816,0.293617308139801,293.2816467285156,297.1499938964844,293.1499938964844,0.4661159515380859,-8170.71240234375,304.1782531738281,0.9945906400680542,0.5532974004745483,0.5252869725227356,293.20367431640625,297.1499938964844,293.1499938964844,0.0140550024807453,-3633.564453125,303.8690795898437,0.4199340343475342,0.050000000745058,0.239401638507843,291.3041687011719,291.1499938964844,260.6951599121094,259.1133728027344,279.3653869628906,293.5722351074219,291.3069763183594,1.0,0.3437557816505432,0.8041448593139648,0.8041448593139648,1.0,1.0,-1.5016512870788574,0.6490793824195862,0.8525719046592712,0.2984010279178619,0.0,0.0,0.8831408619880676,92.43560028076172,58.0,71.74081420898438,-18139.923828125,428.37445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464294433594,308.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20373.892578125,20160.0,0.0,0.0,0.4188026189804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376873254776,1.1376986503601074,-1.13366204459453e-05,0.0,0.0004250314086675,0.0,0.0,170.40301513671875,0.0,0.0,0.0,0.6286970973014832,4.0,0.0,1.0
646740,293.1404724121094,297.1499938964844,293.1499938964844,0.0956441313028335,-2207.135986328125,304.1515197753906,0.6668907403945923,0.1559699028730392,0.142628863453865,293.7984619140625,297.1499938964844,293.1499938964844,0.00387271377258,-305.6025390625,296.422607421875,0.4308513402938843,0.050000000745058,0.0501270554959774,293.2178649902344,297.1499938964844,293.1499938964844,0.3231614828109741,-4529.564453125,304.1668395996094,0.9224345088005066,0.4160883724689483,0.2923580706119537,293.26934814453125,297.1499938964844,293.1499938964844,0.4451339244842529,-7865.81787109375,304.2054138183594,0.9990000128746032,0.5523943901062012,0.5061459541320801,293.2036437988281,297.1499938964844,293.1499938964844,0.0137889711186289,-3592.731201171875,303.8516845703125,0.4308513402938843,0.050000000745058,0.2377811670303344,291.3424987792969,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.59014892578125,291.3480224609375,1.0,0.3315134644508362,0.8034355044364929,0.8034355044364929,1.0,1.0,-1.4750853776931765,0.6366698741912842,0.8384155035018921,0.2916636765003204,0.0,0.0,0.8552870154380798,83.30701446533203,46.0,70.9736099243164,-17862.94140625,391.2493286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,309.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,20557.939453125,19080.0,0.0,0.0,0.418823778629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046525239944458,1.1046634912490845,-1.0928421033895576e-05,0.0,0.0004250528872944,0.0,0.0,158.39508056640625,0.0,0.0,0.0,0.5981888771057129,4.0,0.0,1.0
646800,293.1404724121094,297.1499938964844,293.1499938964844,0.0956441313028335,-2207.135986328125,304.1515197753906,0.6668907403945923,0.1559699028730392,0.142628863453865,293.7984619140625,297.1499938964844,293.1499938964844,0.00387271377258,-305.6025390625,296.422607421875,0.4308513402938843,0.050000000745058,0.0501270554959774,293.2178649902344,297.1499938964844,293.1499938964844,0.3231614828109741,-4529.564453125,304.1668395996094,0.9224345088005066,0.4160883724689483,0.2923580706119537,293.26934814453125,297.1499938964844,293.1499938964844,0.4451339244842529,-7865.81787109375,304.2054138183594,0.9990000128746032,0.5523943901062012,0.5061459541320801,293.2036437988281,297.1499938964844,293.1499938964844,0.0137889711186289,-3592.731201171875,303.8516845703125,0.4308513402938843,0.050000000745058,0.2377811670303344,291.3424987792969,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.59014892578125,291.3480224609375,1.0,0.3315134644508362,0.8034355044364929,0.8034355044364929,1.0,1.0,-1.4750853776931765,0.6366698741912842,0.8384155035018921,0.2916636765003204,0.0,0.0,0.8552870154380798,83.30701446533203,46.0,70.9736099243164,-17862.94140625,391.2493286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,309.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,20557.939453125,19080.0,0.0,0.0,0.418823778629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046525239944458,1.1046634912490845,-1.0928421033895576e-05,0.0,0.0004250528872944,0.0,0.0,158.39508056640625,0.0,0.0,0.0,0.5981888771057129,4.0,0.0,1.0
646860,293.1376953125,297.1499938964844,293.1499938964844,0.0955922454595565,-2205.596923828125,304.151123046875,0.682611882686615,0.1567766666412353,0.1430034786462783,293.8067932128906,297.1499938964844,293.1499938964844,0.0036481467541307,-287.9916687011719,296.2044372558594,0.4440336227416992,0.050000000745058,0.0498054288327693,293.2163391113281,297.1499938964844,293.1499938964844,0.320133626461029,-4495.75634765625,304.16632080078125,0.9438003301620485,0.4146753847599029,0.291142463684082,293.2236328125,297.1499938964844,293.1499938964844,0.4117013216018677,-7379.64990234375,304.2425231933594,0.9990000128746032,0.5585675835609436,0.4750473499298095,293.2024841308594,297.1499938964844,293.1499938964844,0.0135437520220875,-3553.8115234375,303.83746337890625,0.4440336227416992,0.050000000745058,0.2362555116415023,291.38446044921875,291.1499938964844,260.7251281738281,259.1392517089844,279.4660339355469,293.6404724121094,291.3902587890625,1.0,0.3176200687885284,0.8028437495231628,0.8028437495231628,1.0,1.0,-1.4345266819000244,0.6179220676422119,0.8166046738624573,0.2812139987945556,0.0,0.0,0.8213009834289551,74.44249725341797,49.0,70.08717346191406,-17345.1875,349.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,309.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.96875,19080.0,0.0,0.0,0.4163531064987182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245637893676758,1.0245734453201294,-9.724200936034322e-06,0.0,0.0004225454758852,0.0,0.0,129.38038635253906,0.0,0.0,0.0,0.5725947022438049,4.0,0.0,1.0
