time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376953125,297.1499938964844,293.1499938964844,0.0955922454595565,-2205.596923828125,304.151123046875,0.682611882686615,0.1567766666412353,0.1430034786462783,293.8067932128906,297.1499938964844,293.1499938964844,0.0036481467541307,-287.9916687011719,296.2044372558594,0.4440336227416992,0.050000000745058,0.0498054288327693,293.2163391113281,297.1499938964844,293.1499938964844,0.320133626461029,-4495.75634765625,304.16632080078125,0.9438003301620485,0.4146753847599029,0.291142463684082,293.2236328125,297.1499938964844,293.1499938964844,0.4117013216018677,-7379.64990234375,304.2425231933594,0.9990000128746032,0.5585675835609436,0.4750473499298095,293.2024841308594,297.1499938964844,293.1499938964844,0.0135437520220875,-3553.8115234375,303.83746337890625,0.4440336227416992,0.050000000745058,0.2362555116415023,291.38446044921875,291.1499938964844,260.7251281738281,259.1392517089844,279.4660339355469,293.6404724121094,291.3902587890625,1.0,0.3176200687885284,0.8028437495231628,0.8028437495231628,1.0,1.0,-1.4345266819000244,0.6179220676422119,0.8166046738624573,0.2812139987945556,0.0,0.0,0.8213009834289551,74.44249725341797,49.0,70.08717346191406,-17345.1875,349.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,309.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.96875,19080.0,0.0,0.0,0.4163531064987182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245637893676758,1.0245734453201294,-9.724200936034322e-06,0.0,0.0004225454758852,0.0,0.0,129.38038635253906,0.0,0.0,0.0,0.5725947022438049,4.0,0.0,1.0
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0955020859837532,-2202.916748046875,304.15087890625,0.6954148411750793,0.1576880812644958,0.1436111479997635,293.8149108886719,297.1499938964844,293.1499938964844,0.0034295248333364,-270.4437255859375,296.0036315917969,0.455016016960144,0.050000000745058,0.049588032066822,293.2152404785156,297.1499938964844,293.1499938964844,0.3164393603801727,-4453.8056640625,304.1669921875,0.959076166152954,0.4132170677185058,0.2899813652038574,293.15997314453125,297.1499938964844,293.1499938964844,0.3855340182781219,-7002.68115234375,304.2545471191406,0.9990000128746032,0.5696026086807251,0.4528151154518127,293.1996459960937,297.1499938964844,293.1499938964844,0.0133301261812448,-3516.45947265625,303.8289489746094,0.455016016960144,0.050000000745058,0.2352242767810821,291.4543762207031,291.1499938964844,260.74200439453125,259.1537780761719,279.5482177734375,293.7353820800781,291.45880126953125,1.0,0.3082669377326965,0.8022520542144775,0.8022520542144775,1.0,1.0,-1.4056646823883057,0.6046369671821594,0.8010276556015015,0.2736956179141998,0.0,0.0,0.7758118510246277,68.43573760986328,67.0,81.60890197753906,-16956.890625,321.2995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870361328125,309.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19939.9140625,19080.0,0.0,0.0,0.4113845229148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509162306785583,0.9509250521659852,-8.869653356669005e-06,0.0,0.0004175030044279,0.0,0.0,107.68856048583984,0.0,0.0,0.0,0.5383890867233276,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0955020859837532,-2202.916748046875,304.15087890625,0.6954148411750793,0.1576880812644958,0.1436111479997635,293.8149108886719,297.1499938964844,293.1499938964844,0.0034295248333364,-270.4437255859375,296.0036315917969,0.455016016960144,0.050000000745058,0.049588032066822,293.2152404785156,297.1499938964844,293.1499938964844,0.3164393603801727,-4453.8056640625,304.1669921875,0.959076166152954,0.4132170677185058,0.2899813652038574,293.15997314453125,297.1499938964844,293.1499938964844,0.3855340182781219,-7002.68115234375,304.2545471191406,0.9990000128746032,0.5696026086807251,0.4528151154518127,293.1996459960937,297.1499938964844,293.1499938964844,0.0133301261812448,-3516.45947265625,303.8289489746094,0.455016016960144,0.050000000745058,0.2352242767810821,291.4543762207031,291.1499938964844,260.74200439453125,259.1537780761719,279.5482177734375,293.7353820800781,291.45880126953125,1.0,0.3082669377326965,0.8022520542144775,0.8022520542144775,1.0,1.0,-1.4056646823883057,0.6046369671821594,0.8010276556015015,0.2736956179141998,0.0,0.0,0.7758118510246277,68.43573760986328,67.0,81.60890197753906,-16956.890625,321.2995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870361328125,309.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19939.9140625,19080.0,0.0,0.0,0.4113845229148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509162306785583,0.9509250521659852,-8.869653356669005e-06,0.0,0.0004175030044279,0.0,0.0,107.68856048583984,0.0,0.0,0.0,0.5383890867233276,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.095668651163578,-2205.8779296875,304.150390625,0.6979101300239563,0.1580622941255569,0.1439554840326309,293.8187561035156,297.1499938964844,293.1499938964844,0.0033274728339165,-262.4245910644531,295.8907470703125,0.4568508565425873,0.050000000745058,0.0495550967752933,293.2148742675781,297.1499938964844,293.1499938964844,0.3152458369731903,-4440.68359375,304.1660461425781,0.9610272645950316,0.4124655723571777,0.2894420027732849,293.1312866210937,297.1499938964844,293.1499938964844,0.3805446922779083,-6936.30322265625,304.2444152832031,0.9990000128746032,0.5751131176948547,0.4493485987186432,293.1979064941406,297.1499938964844,293.1499938964844,0.0132877873256802,-3509.3212890625,303.8253479003906,0.4568508565425873,0.050000000745058,0.2350680381059646,291.4695129394531,291.1499938964844,260.7510070800781,259.1614990234375,279.5628967285156,293.74835205078125,291.4690246582031,1.0,0.3071913123130798,0.8019562363624573,0.8019562363624573,1.0,1.0,-1.4010319709777832,0.6025030612945557,0.7985288500785828,0.2724106311798095,0.0,0.0,0.7528438568115234,67.5201416015625,67.0,46.66692352294922,-16806.83203125,317.0256042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080749511719,309.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,20010.921875,18000.0,0.0,0.0,0.4080792963504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073988795280457,0.907407283782959,-8.394636097364128e-06,0.0,0.0004141486133448,0.0,0.0,96.1875228881836,0.0,0.0,0.0,0.5036612153053284,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0962805971503257,-2218.065673828125,304.1492004394531,0.6976045370101929,0.1583276540040969,0.1442561447620391,293.8224182128906,297.1499938964844,293.1499938964844,0.0032311745453625,-255.38247680664065,295.7421569824219,0.4560558497905731,0.050000000745058,0.0495692901313304,293.2145080566406,297.1499938964844,293.1499938964844,0.315675675868988,-4447.09423828125,304.16229248046875,0.9593218564987184,0.4117138385772705,0.2889292240142822,293.1106262207031,297.1499938964844,293.1499938964844,0.3823335468769073,-6972.39013671875,304.2238464355469,0.9990000128746032,0.579418957233429,0.4508429169654846,293.19647216796875,297.1499938964844,293.1499938964844,0.0133380936458706,-3521.20556640625,303.8196716308594,0.4560558497905731,0.050000000745058,0.2351353764533996,291.4302978515625,291.1499938964844,260.7604064941406,259.1695861816406,279.5696716308594,293.7538757324219,291.4181213378906,1.0,0.3080434501171112,0.8017977476119995,0.8017977476119995,1.0,1.0,-1.4026637077331543,0.6032354831695557,0.7994282841682434,0.2727916836738586,0.0,0.0,0.7376095652580261,67.90657043457031,85.0,-56.60770034790039,-16571.865234375,318.6828308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0428466796875,309.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19169.576171875,18000.0,0.0,0.0,0.4041825830936432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427676558494568,0.8427751660346985,-7.517473477491876e-06,0.0,0.0004101939266547,0.0,0.0,79.1723861694336,0.0,0.0,0.0,0.4863644540309906,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0977135673165321,-2246.7197265625,304.1471252441406,0.6906593441963196,0.1587016880512237,0.1447555124759674,293.8293151855469,297.1499938964844,293.1499938964844,0.0030670622363686,-243.6867218017578,295.41168212890625,0.4486804902553558,0.050000000745058,0.0497089698910713,293.2137451171875,297.1499938964844,293.1499938964844,0.3176692128181457,-4472.72607421875,304.15496826171875,0.9473059177398682,0.4102324247360229,0.2880010306835174,293.09832763671875,297.1499938964844,293.1499938964844,0.3988485336303711,-7235.1455078125,304.1715087890625,0.9990000128746032,0.5829905271530151,0.4653049409389496,293.1947937011719,297.1499938964844,293.1499938964844,0.0135283069685101,-3561.443603515625,303.8046569824219,0.4486804902553558,0.050000000745058,0.2357979416847229,291.30743408203125,291.1499938964844,260.7805480957031,259.1867980957031,279.5694885253906,293.75653076171875,291.2975769042969,1.0,0.3146628141403198,0.8014808297157288,0.8014808297157288,1.0,1.0,-1.420464038848877,0.6113538146018982,0.8091102838516235,0.27730193734169,0.0,0.0,0.7251145839691162,71.74861145019531,103.0,-133.72071838378906,-16559.373046875,336.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45562744140625,309.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18516.6171875,18000.0,0.0,0.0,0.3956106603145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899408340454102,0.7899476885795593,-6.846050382591784e-06,0.0,0.0004014945297967,0.0,0.0,66.92688751220703,0.0,0.0,0.0,0.4616960883140564,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0977135673165321,-2246.7197265625,304.1471252441406,0.6906593441963196,0.1587016880512237,0.1447555124759674,293.8293151855469,297.1499938964844,293.1499938964844,0.0030670622363686,-243.6867218017578,295.41168212890625,0.4486804902553558,0.050000000745058,0.0497089698910713,293.2137451171875,297.1499938964844,293.1499938964844,0.3176692128181457,-4472.72607421875,304.15496826171875,0.9473059177398682,0.4102324247360229,0.2880010306835174,293.09832763671875,297.1499938964844,293.1499938964844,0.3988485336303711,-7235.1455078125,304.1715087890625,0.9990000128746032,0.5829905271530151,0.4653049409389496,293.1947937011719,297.1499938964844,293.1499938964844,0.0135283069685101,-3561.443603515625,303.8046569824219,0.4486804902553558,0.050000000745058,0.2357979416847229,291.30743408203125,291.1499938964844,260.7805480957031,259.1867980957031,279.5694885253906,293.75653076171875,291.2975769042969,1.0,0.3146628141403198,0.8014808297157288,0.8014808297157288,1.0,1.0,-1.420464038848877,0.6113538146018982,0.8091102838516235,0.27730193734169,0.0,0.0,0.7251145839691162,71.74861145019531,103.0,-133.72071838378906,-16559.373046875,336.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45562744140625,309.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18516.6171875,18000.0,0.0,0.0,0.3956106603145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899408340454102,0.7899476885795593,-6.846050382591784e-06,0.0,0.0004014945297967,0.0,0.0,66.92688751220703,0.0,0.0,0.0,0.4616960883140564,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0992328152060508,-2276.805908203125,304.1455383300781,0.6782884001731873,0.1591345965862274,0.1453807055950164,293.8364562988281,297.1499938964844,293.1499938964844,0.0029030439909547,-231.7879638671875,295.0771179199219,0.4366895258426666,0.050000000745058,0.0499748103320598,293.2132873535156,297.1499938964844,293.1499938964844,0.3197467625141144,-4498.57275390625,304.14990234375,0.9264175295829772,0.4087158441543579,0.2871510982513428,293.1257629394531,297.1499938964844,293.1499938964844,0.428274542093277,-7681.38671875,304.11529541015625,0.9990000128746032,0.5788211822509766,0.4916582405567169,293.1952209472656,297.1499938964844,293.1499938964844,0.0137607138603925,-3608.080810546875,303.784423828125,0.4366895258426666,0.050000000745058,0.2370589822530746,291.1899108886719,291.1499938964844,260.8026428222656,259.2056884765625,279.5548095703125,293.7502746582031,291.1800231933594,1.0,0.3264681100845337,0.8011638522148132,0.8011638522148132,1.0,1.0,-1.453656554222107,0.6265542507171631,0.8271022439002991,0.2857928574085235,0.0,0.0,0.7275835275650024,79.06243896484375,121.0,-156.8218536376953,-16781.814453125,369.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6786193847656,309.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.833984375,18000.0,0.0,0.0,0.3876375257968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77503502368927,0.7750416398048401,-6.613985078729456e-06,0.0,0.0003934028209187,0.0,0.0,63.37690734863281,0.0,0.0,0.0,0.4543960988521576,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0992328152060508,-2276.805908203125,304.1455383300781,0.6782884001731873,0.1591345965862274,0.1453807055950164,293.8364562988281,297.1499938964844,293.1499938964844,0.0029030439909547,-231.7879638671875,295.0771179199219,0.4366895258426666,0.050000000745058,0.0499748103320598,293.2132873535156,297.1499938964844,293.1499938964844,0.3197467625141144,-4498.57275390625,304.14990234375,0.9264175295829772,0.4087158441543579,0.2871510982513428,293.1257629394531,297.1499938964844,293.1499938964844,0.428274542093277,-7681.38671875,304.11529541015625,0.9990000128746032,0.5788211822509766,0.4916582405567169,293.1952209472656,297.1499938964844,293.1499938964844,0.0137607138603925,-3608.080810546875,303.784423828125,0.4366895258426666,0.050000000745058,0.2370589822530746,291.1899108886719,291.1499938964844,260.8026428222656,259.2056884765625,279.5548095703125,293.7502746582031,291.1800231933594,1.0,0.3264681100845337,0.8011638522148132,0.8011638522148132,1.0,1.0,-1.453656554222107,0.6265542507171631,0.8271022439002991,0.2857928574085235,0.0,0.0,0.7275835275650024,79.06243896484375,121.0,-156.8218536376953,-16781.814453125,369.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6786193847656,309.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.833984375,18000.0,0.0,0.0,0.3876375257968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77503502368927,0.7750416398048401,-6.613985078729456e-06,0.0,0.0003934028209187,0.0,0.0,63.37690734863281,0.0,0.0,0.0,0.4543960988521576,4.0,0.0,1.0
647460,293.13446044921875,297.1499938964844,293.1499938964844,0.1008196771144867,-2308.058837890625,304.1444091796875,0.6632550954818726,0.1593848615884781,0.1460337340831756,293.8444519042969,297.1499938964844,293.1499938964844,0.0027385817375034,-219.7169952392578,294.7312316894531,0.4234833717346191,0.050000000745058,0.0503482632339,293.2131042480469,297.1499938964844,293.1499938964844,0.3220290541648865,-4526.29150390625,304.1461486816406,0.9020877480506896,0.4071495532989502,0.286346435546875,293.1885070800781,297.1499938964844,293.1499938964844,0.468063622713089,-8266.8515625,304.0606384277344,0.9990000128746032,0.5667844414710999,0.526455819606781,293.19873046875,297.1499938964844,293.1499938964844,0.014027795754373,-3660.79833984375,303.7552795410156,0.4234833717346191,0.050000000745058,0.2388304769992828,291.0697021484375,291.1499938964844,260.8269348144531,259.226318359375,279.50250244140625,293.6872863769531,291.0596008300781,1.0,0.3420320451259613,0.800226092338562,0.800226092338562,1.0,1.0,-1.4978183507919312,0.6467914581298828,0.8510268330574036,0.2970708012580871,0.0,0.0,0.7462068200111389,89.31805419921875,124.0,-166.61618041992188,-17185.80078125,418.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.651123046875,309.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17777.513671875,18000.0,0.0,0.0,0.3817650377750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791986882686615,0.7919935584068298,-6.698557626805268e-06,0.0,0.0003874429967254,0.0,0.0,66.134521484375,0.0,0.0,0.0,0.4613948762416839,4.0,0.0,1.0
647520,293.13446044921875,297.1499938964844,293.1499938964844,0.1008196771144867,-2308.058837890625,304.1444091796875,0.6632550954818726,0.1593848615884781,0.1460337340831756,293.8444519042969,297.1499938964844,293.1499938964844,0.0027385817375034,-219.7169952392578,294.7312316894531,0.4234833717346191,0.050000000745058,0.0503482632339,293.2131042480469,297.1499938964844,293.1499938964844,0.3220290541648865,-4526.29150390625,304.1461486816406,0.9020877480506896,0.4071495532989502,0.286346435546875,293.1885070800781,297.1499938964844,293.1499938964844,0.468063622713089,-8266.8515625,304.0606384277344,0.9990000128746032,0.5667844414710999,0.526455819606781,293.19873046875,297.1499938964844,293.1499938964844,0.014027795754373,-3660.79833984375,303.7552795410156,0.4234833717346191,0.050000000745058,0.2388304769992828,291.0697021484375,291.1499938964844,260.8269348144531,259.226318359375,279.50250244140625,293.6872863769531,291.0596008300781,1.0,0.3420320451259613,0.800226092338562,0.800226092338562,1.0,1.0,-1.4978183507919312,0.6467914581298828,0.8510268330574036,0.2970708012580871,0.0,0.0,0.7462068200111389,89.31805419921875,124.0,-166.61618041992188,-17185.80078125,418.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.651123046875,309.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17777.513671875,18000.0,0.0,0.0,0.3817650377750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791986882686615,0.7919935584068298,-6.698557626805268e-06,0.0,0.0003874429967254,0.0,0.0,66.134521484375,0.0,0.0,0.0,0.4613948762416839,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1017067283391952,-2325.255615234375,304.1448974609375,0.6478908061981201,0.1592360585927963,0.146418496966362,293.8533020019531,297.1499938964844,293.1499938964844,0.002574676182121,-207.0966339111328,294.4138488769531,0.4114443361759186,0.050000000745058,0.0508013069629669,293.21270751953125,297.1499938964844,293.1499938964844,0.322884738445282,-4536.35400390625,304.1462707519531,0.8793283700942993,0.4056275486946106,0.2856180965900421,293.2540588378906,297.1499938964844,293.1499938964844,0.4742874801158905,-8334.734375,304.08306884765625,0.9815053343772888,0.5524235963821411,0.5269635319709778,293.2049865722656,297.1499938964844,293.1499938964844,0.0142410211265087,-3701.256591796875,303.7184143066406,0.4114443361759186,0.050000000745058,0.2409795224666595,291.0015563964844,291.1499938964844,260.85357666015625,259.2489624023437,279.4908142089844,293.6455078125,291.0040588378906,1.0,0.3533738255500793,0.799288272857666,0.799288272857666,1.0,1.0,-1.5017205476760864,0.6482875347137451,0.8534330129623413,0.2985905408859253,0.0,0.0,0.7725366950035095,100.8828125,127.0,-70.42205047607422,-17373.501953125,449.83697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39910888671875,309.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17545.994140625,18000.0,0.0,0.0,0.3787422478199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346062898635864,0.8346133828163147,-7.067171736707678e-06,0.0,0.0003843752201646,0.0,0.0,74.58397674560547,0.0,0.0,0.0,0.4800185561180115,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1017067283391952,-2325.255615234375,304.1448974609375,0.6478908061981201,0.1592360585927963,0.146418496966362,293.8533020019531,297.1499938964844,293.1499938964844,0.002574676182121,-207.0966339111328,294.4138488769531,0.4114443361759186,0.050000000745058,0.0508013069629669,293.21270751953125,297.1499938964844,293.1499938964844,0.322884738445282,-4536.35400390625,304.1462707519531,0.8793283700942993,0.4056275486946106,0.2856180965900421,293.2540588378906,297.1499938964844,293.1499938964844,0.4742874801158905,-8334.734375,304.08306884765625,0.9815053343772888,0.5524235963821411,0.5269635319709778,293.2049865722656,297.1499938964844,293.1499938964844,0.0142410211265087,-3701.256591796875,303.7184143066406,0.4114443361759186,0.050000000745058,0.2409795224666595,291.0015563964844,291.1499938964844,260.85357666015625,259.2489624023437,279.4908142089844,293.6455078125,291.0040588378906,1.0,0.3533738255500793,0.799288272857666,0.799288272857666,1.0,1.0,-1.5017205476760864,0.6482875347137451,0.8534330129623413,0.2985905408859253,0.0,0.0,0.7725366950035095,100.8828125,127.0,-70.42205047607422,-17373.501953125,449.83697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39910888671875,309.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17545.994140625,18000.0,0.0,0.0,0.3787422478199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346062898635864,0.8346133828163147,-7.067171736707678e-06,0.0,0.0003843752201646,0.0,0.0,74.58397674560547,0.0,0.0,0.0,0.4800185561180115,4.0,0.0,1.0
647700,293.13885498046875,297.1499938964844,293.1499938964844,0.1016175597906112,-2323.1904296875,304.1459655761719,0.6417804956436157,0.1590650975704193,0.1464789360761642,293.8583679199219,297.1499938964844,293.1499938964844,0.0024769173469394,-199.1214599609375,294.2902526855469,0.4069064855575561,0.050000000745058,0.0510068088769912,293.2127990722656,297.1499938964844,293.1499938964844,0.3219105899333954,-4524.64453125,304.1487121582031,0.8701876997947693,0.40481698513031,0.2852229475975036,293.26873779296875,297.1499938964844,293.1499938964844,0.4692740738391876,-8258.2412109375,304.1041564941406,0.9699303507804872,0.5482125878334045,0.5223374366760254,293.2083435058594,297.1499938964844,293.1499938964844,0.0142652336508035,-3705.4833984375,303.70037841796875,0.4069064855575561,0.050000000745058,0.2419543415307998,291.0194702148437,291.1499938964844,260.8678894042969,259.26104736328125,279.50360107421875,293.64825439453125,291.0224304199219,1.0,0.3576737940311432,0.798819363117218,0.798819363117218,1.0,1.0,-1.4966299533843994,0.6459790468215942,0.8506508469581604,0.2968831956386566,0.0,0.0,0.7794668078422546,105.9825210571289,127.0,-14.354877471923828,-17371.341796875,460.1690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2445678710937,309.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17607.794921875,18000.0,0.0,0.0,0.377943217754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523667454719543,0.8523740172386169,-7.263088264153339e-06,0.0,0.0003835643292404,0.0,0.0,78.61257934570312,0.0,0.0,0.0,0.4880682826042175,4.0,0.0,1.0
647760,293.14044189453125,297.1499938964844,293.1499938964844,0.1015069931745529,-2320.804443359375,304.1469116210937,0.6369591355323792,0.1588936299085617,0.1464879065752029,293.8640441894531,297.1499938964844,293.1499938964844,0.002375658834353,-190.89016723632807,294.1627197265625,0.4033411145210266,0.050000000745058,0.0511805899441242,293.2130432128906,297.1499938964844,293.1499938964844,0.3209291100502014,-4513.01904296875,304.1507263183594,0.862888514995575,0.4039758741855621,0.2847764492034912,293.2768859863281,297.1499938964844,293.1499938964844,0.4660784006118774,-8206.19140625,304.11822509765625,0.9601976275444032,0.5451043844223022,0.519095242023468,293.2115783691406,297.1499938964844,293.1499938964844,0.0142781287431716,-3708.2587890625,303.6820068359375,0.4033411145210266,0.050000000745058,0.2427786886692047,291.0350341796875,291.1499938964844,260.8828430175781,259.2737121582031,279.51763916015625,293.6554260253906,291.03717041015625,1.0,0.3613803684711456,0.7983216047286987,0.7983216047286987,1.0,1.0,-1.493409514427185,0.6444317698478699,0.84897780418396,0.2959859073162079,0.0,0.0,0.7855410575866699,110.3235092163086,130.0,10.64159870147705,-17349.875,469.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0871276855469,309.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17676.919921875,18000.0,0.0,0.0,0.3774871528148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662303686141968,0.8662377595901489,-7.423403985740151e-06,0.0,0.0003831014910247,0.0,0.0,81.89974212646484,0.0,0.0,0.0,0.4945160746574402,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1013458147644996,-2317.348876953125,304.148193359375,0.6296957731246948,0.1586228013038635,0.1464917957782745,293.8768310546875,297.1499938964844,293.1499938964844,0.0021645945962518,-173.81307983398438,293.89410400390625,0.3977960050106048,0.050000000745058,0.0514652244746685,293.2135314941406,297.1499938964844,293.1499938964844,0.3190766870975494,-4491.4287109375,304.1535339355469,0.8516851663589478,0.4022812843322754,0.2838108837604522,293.28375244140625,297.1499938964844,293.1499938964844,0.4615156650543213,-8133.10302734375,304.1361389160156,0.944538414478302,0.5404841899871826,0.5146037340164185,293.21734619140625,297.1499938964844,293.1499938964844,0.0142860384657979,-3711.8671875,303.6453552246094,0.3977960050106048,0.050000000745058,0.244128867983818,291.0564880371094,291.1499938964844,260.9149169921875,259.30078125,279.5487365722656,293.6755676269531,291.0579833984375,1.0,0.3674321472644806,0.7973260879516602,0.7973260879516602,1.0,1.0,-1.488824725151062,0.6421923041343689,0.8466323614120483,0.2946747839450836,0.0,0.0,0.7964903116226196,117.44658660888672,133.0,23.89395523071289,-17286.619140625,484.8474426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7841796875,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.138671875,18000.0,0.0,0.0,0.3773846924304962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889474272727966,0.8889550566673279,-7.68321751820622e-06,0.0,0.0003829974739346,0.0,0.0,87.4287338256836,0.0,0.0,0.0,0.50507652759552,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1013458147644996,-2317.348876953125,304.148193359375,0.6296957731246948,0.1586228013038635,0.1464917957782745,293.8768310546875,297.1499938964844,293.1499938964844,0.0021645945962518,-173.81307983398438,293.89410400390625,0.3977960050106048,0.050000000745058,0.0514652244746685,293.2135314941406,297.1499938964844,293.1499938964844,0.3190766870975494,-4491.4287109375,304.1535339355469,0.8516851663589478,0.4022812843322754,0.2838108837604522,293.28375244140625,297.1499938964844,293.1499938964844,0.4615156650543213,-8133.10302734375,304.1361389160156,0.944538414478302,0.5404841899871826,0.5146037340164185,293.21734619140625,297.1499938964844,293.1499938964844,0.0142860384657979,-3711.8671875,303.6453552246094,0.3977960050106048,0.050000000745058,0.244128867983818,291.0564880371094,291.1499938964844,260.9149169921875,259.30078125,279.5487365722656,293.6755676269531,291.0579833984375,1.0,0.3674321472644806,0.7973260879516602,0.7973260879516602,1.0,1.0,-1.488824725151062,0.6421923041343689,0.8466323614120483,0.2946747839450836,0.0,0.0,0.7964903116226196,117.44658660888672,133.0,23.89395523071289,-17286.619140625,484.8474426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7841796875,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.138671875,18000.0,0.0,0.0,0.3773846924304962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889474272727966,0.8889550566673279,-7.68321751820622e-06,0.0,0.0003829974739346,0.0,0.0,87.4287338256836,0.0,0.0,0.0,0.50507652759552,4.0,0.0,1.0
647940,293.1446838378906,297.1499938964844,293.1499938964844,0.1012540608644485,-2315.319091796875,304.14892578125,0.6243678331375122,0.1584514528512954,0.1465337872505188,293.8900451660156,297.1499938964844,293.1499938964844,0.0019464639481157,-156.21255493164062,293.6164245605469,0.3934179544448852,0.050000000745058,0.0516930520534515,293.2137756347656,297.1499938964844,293.1499938964844,0.3172886967658996,-4470.890625,304.1553039550781,0.8432938456535339,0.4006211459636688,0.2828192710876465,293.2853088378906,297.1499938964844,293.1499938964844,0.457812488079071,-8075.95654296875,304.14678955078125,0.9322746992111206,0.5367748141288757,0.5111973285675049,293.2220764160156,297.1499938964844,293.1499938964844,0.0142747424542903,-3712.9541015625,303.6093444824219,0.3934179544448852,0.050000000745058,0.2452095746994018,291.0726013183594,291.1499938964844,260.95001220703125,259.330322265625,279.58203125,293.69842529296875,291.0738220214844,1.0,0.3721934258937835,0.7963305711746216,0.7963305711746216,1.0,1.0,-1.4851659536361694,0.6403812766075134,0.8447847366333008,0.2935988903045654,0.0,0.0,0.8056948781013489,123.14842224121094,121.0,22.90909767150879,-17214.39453125,497.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,308.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.431640625,18000.0,0.0,0.0,0.3780805766582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072601795196532,0.9072681069374084,-7.893659130786546e-06,0.0,0.0003837037074845,0.0,0.0,92.04458618164062,0.0,0.0,0.0,0.5135830640792847,4.0,0.0,1.0
648000,293.1446838378906,297.1499938964844,293.1499938964844,0.1012540608644485,-2315.319091796875,304.14892578125,0.6243678331375122,0.1584514528512954,0.1465337872505188,293.8900451660156,297.1499938964844,293.1499938964844,0.0019464639481157,-156.21255493164062,293.6164245605469,0.3934179544448852,0.050000000745058,0.0516930520534515,293.2137756347656,297.1499938964844,293.1499938964844,0.3172886967658996,-4470.890625,304.1553039550781,0.8432938456535339,0.4006211459636688,0.2828192710876465,293.2853088378906,297.1499938964844,293.1499938964844,0.457812488079071,-8075.95654296875,304.14678955078125,0.9322746992111206,0.5367748141288757,0.5111973285675049,293.2220764160156,297.1499938964844,293.1499938964844,0.0142747424542903,-3712.9541015625,303.6093444824219,0.3934179544448852,0.050000000745058,0.2452095746994018,291.0726013183594,291.1499938964844,260.95001220703125,259.330322265625,279.58203125,293.69842529296875,291.0738220214844,1.0,0.3721934258937835,0.7963305711746216,0.7963305711746216,1.0,1.0,-1.4851659536361694,0.6403812766075134,0.8447847366333008,0.2935988903045654,0.0,0.0,0.8056948781013489,123.14842224121094,121.0,22.90909767150879,-17214.39453125,497.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,308.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.431640625,18000.0,0.0,0.0,0.3780805766582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072601795196532,0.9072681069374084,-7.893659130786546e-06,0.0,0.0003837037074845,0.0,0.0,92.04458618164062,0.0,0.0,0.0,0.5135830640792847,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1016736924648284,-2322.9091796875,304.1485595703125,0.625494658946991,0.159381553530693,0.1471592783927917,293.8969421386719,297.1499938964844,293.1499938964844,0.0017305973451584,-138.8261260986328,293.34967041015625,0.393662542104721,0.050000000745058,0.0516804456710815,293.2088928222656,297.1499938964844,293.1499938964844,0.3160994052886963,-4457.4990234375,304.1554870605469,0.8431401252746582,0.4000029861927032,0.2822383046150207,293.2799072265625,297.1499938964844,293.1499938964844,0.4549411237239837,-8033.03173828125,304.1525573730469,0.9310690760612488,0.5344470739364624,0.5087447762489319,293.2198486328125,297.1499938964844,293.1499938964844,0.014207468368113,-3703.7109375,303.5912475585937,0.393662542104721,0.050000000745058,0.2451497763395309,291.0852966308594,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7123107910156,291.086181640625,1.0,0.3710901439189911,0.7956213355064392,0.7956213355064392,1.0,1.0,-1.48218834400177,0.6389205455780029,0.8432678580284119,0.292729914188385,0.0,0.0,0.8134225010871887,122.77458953857422,109.0,18.54595184326172,-17150.00390625,494.4663696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,308.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.984375,18000.0,0.0,0.0,0.3792932331562042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221925139427184,0.9222005605697632,-8.067587259574793e-06,0.0,0.000384934421163,0.0,0.0,95.92859649658205,0.0,0.0,0.0,0.5205376148223877,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1016736924648284,-2322.9091796875,304.1485595703125,0.625494658946991,0.159381553530693,0.1471592783927917,293.8969421386719,297.1499938964844,293.1499938964844,0.0017305973451584,-138.8261260986328,293.34967041015625,0.393662542104721,0.050000000745058,0.0516804456710815,293.2088928222656,297.1499938964844,293.1499938964844,0.3160994052886963,-4457.4990234375,304.1554870605469,0.8431401252746582,0.4000029861927032,0.2822383046150207,293.2799072265625,297.1499938964844,293.1499938964844,0.4549411237239837,-8033.03173828125,304.1525573730469,0.9310690760612488,0.5344470739364624,0.5087447762489319,293.2198486328125,297.1499938964844,293.1499938964844,0.014207468368113,-3703.7109375,303.5912475585937,0.393662542104721,0.050000000745058,0.2451497763395309,291.0852966308594,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7123107910156,291.086181640625,1.0,0.3710901439189911,0.7956213355064392,0.7956213355064392,1.0,1.0,-1.48218834400177,0.6389205455780029,0.8432678580284119,0.292729914188385,0.0,0.0,0.8134225010871887,122.77458953857422,109.0,18.54595184326172,-17150.00390625,494.4663696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,308.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.984375,18000.0,0.0,0.0,0.3792932331562042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221925139427184,0.9222005605697632,-8.067587259574793e-06,0.0,0.000384934421163,0.0,0.0,95.92859649658205,0.0,0.0,0.0,0.5205376148223877,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1018426269292831,-2325.7646484375,304.1487731933594,0.6299582719802856,0.1598718911409378,0.1475008279085159,293.9052124023437,297.1499938964844,293.1499938964844,0.0015035833930596,-120.55126953125,293.0784912109375,0.3969344794750213,0.050000000745058,0.0515102669596672,293.2069091796875,297.1499938964844,293.1499938964844,0.3145449161529541,-4439.82275390625,304.1562805175781,0.8478512167930603,0.3989186584949493,0.2814135253429413,293.2765197753906,297.1499938964844,293.1499938964844,0.4517437815666199,-7986.24267578125,304.1570129394531,0.936618983745575,0.5318441390991211,0.5061694979667664,293.21875,297.1499938964844,293.1499938964844,0.0140494648367166,-3681.1572265625,303.5708923339844,0.3969344794750213,0.050000000745058,0.2443425208330154,291.0995178222656,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7234191894531,291.1010131835937,1.0,0.366397351026535,0.7949120998382568,0.7949120998382568,1.0,1.0,-1.477344274520874,0.6366003751754761,0.840743899345398,0.2913844287395477,0.0,0.0,0.8192842602729797,118.37726593017578,97.0,21.62095069885254,-17080.732421875,480.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,308.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.853515625,18000.0,0.0,0.0,0.3807738721370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342710375785828,0.9342792630195618,-8.211412023229059e-06,0.0,0.0003864370810333,0.0,0.0,99.16409301757812,0.0,0.0,0.0,0.5261642932891846,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1018426269292831,-2325.7646484375,304.1487731933594,0.6299582719802856,0.1598718911409378,0.1475008279085159,293.9052124023437,297.1499938964844,293.1499938964844,0.0015035833930596,-120.55126953125,293.0784912109375,0.3969344794750213,0.050000000745058,0.0515102669596672,293.2069091796875,297.1499938964844,293.1499938964844,0.3145449161529541,-4439.82275390625,304.1562805175781,0.8478512167930603,0.3989186584949493,0.2814135253429413,293.2765197753906,297.1499938964844,293.1499938964844,0.4517437815666199,-7986.24267578125,304.1570129394531,0.936618983745575,0.5318441390991211,0.5061694979667664,293.21875,297.1499938964844,293.1499938964844,0.0140494648367166,-3681.1572265625,303.5708923339844,0.3969344794750213,0.050000000745058,0.2443425208330154,291.0995178222656,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7234191894531,291.1010131835937,1.0,0.366397351026535,0.7949120998382568,0.7949120998382568,1.0,1.0,-1.477344274520874,0.6366003751754761,0.840743899345398,0.2913844287395477,0.0,0.0,0.8192842602729797,118.37726593017578,97.0,21.62095069885254,-17080.732421875,480.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,308.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.853515625,18000.0,0.0,0.0,0.3807738721370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342710375785828,0.9342792630195618,-8.211412023229059e-06,0.0,0.0003864370810333,0.0,0.0,99.16409301757812,0.0,0.0,0.0,0.5261642932891846,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1018180549144744,-2325.12353515625,304.1490478515625,0.6331068873405457,0.1600739657878875,0.1475716829299926,293.9096374511719,297.1499938964844,293.1499938964844,0.0013883669162169,-111.2719955444336,292.9437255859375,0.399320125579834,0.050000000745058,0.0513860769569873,293.2062683105469,297.1499938964844,293.1499938964844,0.3135765492916107,-4428.75390625,304.1568908691406,0.8515896201133728,0.3983238935470581,0.2809165418148041,293.2750244140625,297.1499938964844,293.1499938964844,0.4499270915985107,-7959.908203125,304.1590270996094,0.9412125945091248,0.5305326581001282,0.5048141479492188,293.2184753417969,297.1499938964844,293.1499938964844,0.013947706669569,-3666.144775390625,303.5602722167969,0.399320125579834,0.050000000745058,0.2437534183263778,291.1094970703125,291.1499938964844,261.0546875,259.41900634765625,279.6565246582031,293.7294311523437,291.1112976074219,1.0,0.3630678355693817,0.794557511806488,0.794557511806488,1.0,1.0,-1.4743496179580688,0.6351782083511353,0.8391714096069336,0.2905604541301727,0.0,0.0,0.8209834098815918,115.1781234741211,97.0,25.410127639770508,-17043.443359375,470.84869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,308.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.27734375,18000.0,0.0,0.0,0.3815298080444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387099146842957,0.9387181997299194,-8.267422344943043e-06,0.0,0.0003872042580042,0.0,0.0,100.39533996582033,0.0,0.0,0.0,0.5282415747642517,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1017561480402946,-2323.769775390625,304.1493225097656,0.6368492245674133,0.1602714508771896,0.1476148515939712,293.9141845703125,297.1499938964844,293.1499938964844,0.0012723166728392,-101.92694091796876,292.8094787597656,0.4021076261997223,0.050000000745058,0.0512429438531398,293.2056884765625,297.1499938964844,293.1499938964844,0.3125309944152832,-4416.79345703125,304.15753173828125,0.8561809062957764,0.3977217972278595,0.2803951799869537,293.2735900878906,297.1499938964844,293.1499938964844,0.4480170607566833,-7932.35546875,304.1608581542969,0.9468056559562684,0.5292351245880127,0.5034474730491638,293.21832275390625,297.1499938964844,293.1499938964844,0.0138354655355215,-3649.313232421875,303.5494689941406,0.4021076261997223,0.050000000745058,0.2430744618177414,291.12109375,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.7358703613281,291.1231384277344,1.0,0.3592413663864136,0.7942074537277222,0.7942074537277222,1.0,1.0,-1.471148133277893,0.6336623430252075,0.8374857902526855,0.2896822094917297,0.0,0.0,0.8217552304267883,111.49568176269533,85.0,29.36146545410156,-17004.578125,459.8182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,308.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.93359375,18000.0,0.0,0.0,0.3822542726993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418240189552308,0.9418323040008544,-8.309463737532496e-06,0.0,0.000387939508073,0.0,0.0,101.28767395019533,0.0,0.0,0.0,0.529708981513977,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1015655770897865,-2319.7880859375,304.1498718261719,0.6462078094482422,0.1606717556715011,0.1476595252752304,293.9234924316406,297.1499938964844,293.1499938964844,0.0010390427196398,-83.156494140625,292.5419311523437,0.4089115262031555,0.050000000745058,0.0509139895439147,293.20465087890625,297.1499938964844,293.1499938964844,0.3102920055389404,-4391.185546875,304.15875244140625,0.8679271340370178,0.3965221643447876,0.2793176472187042,293.2706298828125,297.1499938964844,293.1499938964844,0.4440203309059143,-7875.05322265625,304.16387939453125,0.96046781539917,0.5267037153244019,0.500724196434021,293.2181701660156,297.1499938964844,293.1499938964844,0.0135896233841776,-3611.68212890625,303.5276184082031,0.4089115262031555,0.050000000745058,0.241514042019844,291.14776611328125,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.74981689453125,291.1501159667969,1.0,0.3503858149051666,0.7935073375701904,0.7935073375701904,1.0,1.0,-1.4643709659576416,0.6304613351821899,0.8339096307754517,0.2878260314464569,0.0,0.0,0.8203018307685852,103.04336547851562,73.0,35.96514129638672,-16921.759765625,434.9802856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,308.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.3835001587867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435396194458008,0.9435479640960692,-8.34410275274422e-06,0.0,0.0003892039239872,0.0,0.0,101.87930297851562,0.0,0.0,0.0,0.5305559635162354,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1015655770897865,-2319.7880859375,304.1498718261719,0.6462078094482422,0.1606717556715011,0.1476595252752304,293.9234924316406,297.1499938964844,293.1499938964844,0.0010390427196398,-83.156494140625,292.5419311523437,0.4089115262031555,0.050000000745058,0.0509139895439147,293.20465087890625,297.1499938964844,293.1499938964844,0.3102920055389404,-4391.185546875,304.15875244140625,0.8679271340370178,0.3965221643447876,0.2793176472187042,293.2706298828125,297.1499938964844,293.1499938964844,0.4440203309059143,-7875.05322265625,304.16387939453125,0.96046781539917,0.5267037153244019,0.500724196434021,293.2181701660156,297.1499938964844,293.1499938964844,0.0135896233841776,-3611.68212890625,303.5276184082031,0.4089115262031555,0.050000000745058,0.241514042019844,291.14776611328125,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.74981689453125,291.1501159667969,1.0,0.3503858149051666,0.7935073375701904,0.7935073375701904,1.0,1.0,-1.4643709659576416,0.6304613351821899,0.8339096307754517,0.2878260314464569,0.0,0.0,0.8203018307685852,103.04336547851562,73.0,35.96514129638672,-16921.759765625,434.9802856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,308.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.3835001587867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435396194458008,0.9435479640960692,-8.34410275274422e-06,0.0,0.0003892039239872,0.0,0.0,101.87930297851562,0.0,0.0,0.0,0.5305559635162354,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1013343259692192,-2315.040771484375,304.1502990722656,0.6583559513092041,0.161088228225708,0.1476807594299316,293.93292236328125,297.1499938964844,293.1499938964844,0.0008052882039919,-64.37967681884766,292.2740783691406,0.4177918434143066,0.050000000745058,0.0505468286573886,293.2036437988281,297.1499938964844,293.1499938964844,0.3079636693000793,-4364.58984375,304.1596984863281,0.8832301497459412,0.3953419625759125,0.2782234847545624,293.2675476074219,297.1499938964844,293.1499938964844,0.4399383068084717,-7816.9052734375,304.166015625,0.9764451384544371,0.5242686867713928,0.4980505108833313,293.2181396484375,297.1499938964844,293.1499938964844,0.0133290812373161,-3570.914306640625,303.5057373046875,0.4177918434143066,0.050000000745058,0.2397723942995071,291.1766357421875,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,293.7648620605469,291.1790771484375,1.0,0.3402967453002929,0.7928072214126587,0.7928072214126587,1.0,1.0,-1.4573416709899902,0.6271479725837708,0.8301937580108643,0.2859018445014953,0.0,0.0,0.8148216605186462,93.6196517944336,61.0,39.29329299926758,-16830.57421875,407.8195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,308.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.169921875,18000.0,0.0,0.0,0.3843190670013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387567639350892,0.9387650489807128,-8.305924893647898e-06,0.0,0.0003900350129697,0.0,0.0,100.7309799194336,0.0,0.0,0.0,0.5283921360969543,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1013343259692192,-2315.040771484375,304.1502990722656,0.6583559513092041,0.161088228225708,0.1476807594299316,293.93292236328125,297.1499938964844,293.1499938964844,0.0008052882039919,-64.37967681884766,292.2740783691406,0.4177918434143066,0.050000000745058,0.0505468286573886,293.2036437988281,297.1499938964844,293.1499938964844,0.3079636693000793,-4364.58984375,304.1596984863281,0.8832301497459412,0.3953419625759125,0.2782234847545624,293.2675476074219,297.1499938964844,293.1499938964844,0.4399383068084717,-7816.9052734375,304.166015625,0.9764451384544371,0.5242686867713928,0.4980505108833313,293.2181396484375,297.1499938964844,293.1499938964844,0.0133290812373161,-3570.914306640625,303.5057373046875,0.4177918434143066,0.050000000745058,0.2397723942995071,291.1766357421875,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,293.7648620605469,291.1790771484375,1.0,0.3402967453002929,0.7928072214126587,0.7928072214126587,1.0,1.0,-1.4573416709899902,0.6271479725837708,0.8301937580108643,0.2859018445014953,0.0,0.0,0.8148216605186462,93.6196517944336,61.0,39.29329299926758,-16830.57421875,407.8195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,308.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.169921875,18000.0,0.0,0.0,0.3843190670013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387567639350892,0.9387650489807128,-8.305924893647898e-06,0.0,0.0003900350129697,0.0,0.0,100.7309799194336,0.0,0.0,0.0,0.5283921360969543,4.0,0.0,1.0
