time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1011029928922653,-2310.323486328125,304.15057373046875,0.6738390922546387,0.1615210622549057,0.1476949006319046,293.9422912597656,297.1499938964844,293.1499938964844,0.0005726513918489,-45.73377990722656,292.00360107421875,0.4298133254051208,0.050000000745058,0.0501563884317874,293.2026672363281,297.1499938964844,293.1499938964844,0.3056488335132599,-4338.208984375,304.1603088378906,0.9024773836135864,0.3941799700260162,0.2771255373954773,293.264404296875,297.1499938964844,293.1499938964844,0.4359261393547058,-7760.0673828125,304.1673583984375,0.9935067296028136,0.5219312310218811,0.4954452216625213,293.21807861328125,297.1499938964844,293.1499938964844,0.0130656687542796,-3529.002197265625,303.4838562011719,0.4298133254051208,0.050000000745058,0.2379203140735626,291.2047119140625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.780517578125,291.2069396972656,1.0,0.3292517960071563,0.7921545505523682,0.7921545505523682,1.0,1.0,-1.4502209424972534,0.6238019466400146,0.826418936252594,0.2839578688144684,0.0,0.0,0.8056274652481079,83.60549926757812,49.0,38.58846282958984,-16728.685546875,379.4059448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,308.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.5078125,18000.0,0.0,0.0,0.3845575749874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273235201835632,0.9273316860198976,-8.192951099772472e-06,0.0,0.0003902770404238,0.0,0.0,97.83580780029295,0.0,0.0,0.0,0.5231571197509766,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1011029928922653,-2310.323486328125,304.15057373046875,0.6738390922546387,0.1615210622549057,0.1476949006319046,293.9422912597656,297.1499938964844,293.1499938964844,0.0005726513918489,-45.73377990722656,292.00360107421875,0.4298133254051208,0.050000000745058,0.0501563884317874,293.2026672363281,297.1499938964844,293.1499938964844,0.3056488335132599,-4338.208984375,304.1603088378906,0.9024773836135864,0.3941799700260162,0.2771255373954773,293.264404296875,297.1499938964844,293.1499938964844,0.4359261393547058,-7760.0673828125,304.1673583984375,0.9935067296028136,0.5219312310218811,0.4954452216625213,293.21807861328125,297.1499938964844,293.1499938964844,0.0130656687542796,-3529.002197265625,303.4838562011719,0.4298133254051208,0.050000000745058,0.2379203140735626,291.2047119140625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.780517578125,291.2069396972656,1.0,0.3292517960071563,0.7921545505523682,0.7921545505523682,1.0,1.0,-1.4502209424972534,0.6238019466400146,0.826418936252594,0.2839578688144684,0.0,0.0,0.8056274652481079,83.60549926757812,49.0,38.58846282958984,-16728.685546875,379.4059448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,308.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.5078125,18000.0,0.0,0.0,0.3845575749874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273235201835632,0.9273316860198976,-8.192951099772472e-06,0.0,0.0003902770404238,0.0,0.0,97.83580780029295,0.0,0.0,0.0,0.5231571197509766,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008348688483238,-2304.727783203125,304.1508483886719,0.6898420453071594,0.1620227992534637,0.1478022038936615,293.9513854980469,297.1499938964844,293.1499938964844,0.0005627513164654,-44.87425231933594,291.7420959472656,0.4432803690433502,0.050000000745058,0.0498219020664691,293.2016296386719,297.1499938964844,293.1499938964844,0.3030789792537689,-4308.67333984375,304.1612243652344,0.9234166741371156,0.3930579721927643,0.2760928869247436,293.251708984375,297.1499938964844,293.1499938964844,0.4156268835067749,-7459.71728515625,304.1971740722656,0.9990000128746032,0.5215365290641785,0.4766797423362732,293.2176818847656,297.1499938964844,293.1499938964844,0.012821246869862,-3488.171142578125,303.46356201171875,0.4432803690433502,0.050000000745058,0.2363336533308029,291.24371337890625,291.1499938964844,261.2965087890625,259.6259765625,279.8497009277344,293.81402587890625,291.2504272460937,1.0,0.3168323636054992,0.7915018796920776,0.7915018796920776,1.0,1.0,-1.4242322444915771,0.6117710471153259,0.812461256980896,0.2773085534572601,0.0,0.0,0.7910801768302917,74.68315887451172,37.0,68.0186767578125,-16479.84765625,344.94952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,308.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18224.984375,18000.0,0.0,0.0,0.3839417994022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908833622932434,0.908841609954834,-8.006571079022251e-06,0.0,0.0003896521229762,0.0,0.0,93.2287368774414,0.0,0.0,0.0,0.5146411061286926,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008348688483238,-2304.727783203125,304.1508483886719,0.6898420453071594,0.1620227992534637,0.1478022038936615,293.9513854980469,297.1499938964844,293.1499938964844,0.0005627513164654,-44.87425231933594,291.7420959472656,0.4432803690433502,0.050000000745058,0.0498219020664691,293.2016296386719,297.1499938964844,293.1499938964844,0.3030789792537689,-4308.67333984375,304.1612243652344,0.9234166741371156,0.3930579721927643,0.2760928869247436,293.251708984375,297.1499938964844,293.1499938964844,0.4156268835067749,-7459.71728515625,304.1971740722656,0.9990000128746032,0.5215365290641785,0.4766797423362732,293.2176818847656,297.1499938964844,293.1499938964844,0.012821246869862,-3488.171142578125,303.46356201171875,0.4432803690433502,0.050000000745058,0.2363336533308029,291.24371337890625,291.1499938964844,261.2965087890625,259.6259765625,279.8497009277344,293.81402587890625,291.2504272460937,1.0,0.3168323636054992,0.7915018796920776,0.7915018796920776,1.0,1.0,-1.4242322444915771,0.6117710471153259,0.812461256980896,0.2773085534572601,0.0,0.0,0.7910801768302917,74.68315887451172,37.0,68.0186767578125,-16479.84765625,344.94952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,308.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18224.984375,18000.0,0.0,0.0,0.3839417994022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908833622932434,0.908841609954834,-8.006571079022251e-06,0.0,0.0003896521229762,0.0,0.0,93.2287368774414,0.0,0.0,0.0,0.5146411061286926,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1005265489220619,-2298.28662109375,304.1512451171875,0.6982312202453613,0.1623453050851822,0.1479199826717376,293.9559020996094,297.1499938964844,293.1499938964844,0.0004079818027094,-18.677539825439453,291.6368103027344,0.4507530927658081,0.050000000745058,0.0496681556105613,293.20123291015625,297.1499938964844,293.1499938964844,0.3011211156845093,-4285.72216796875,304.1627502441406,0.9347451329231262,0.3924787938594818,0.2755863964557647,293.231201171875,297.1499938964844,293.1499938964844,0.3983543217182159,-7203.36376953125,304.219970703125,0.9990000128746032,0.5242689251899719,0.4611257314682007,293.2170715332031,297.1499938964844,293.1499938964844,0.0126806469634175,-3462.16748046875,303.45611572265625,0.4507530927658081,0.050000000745058,0.2356043457984924,291.2894897460937,291.1499938964844,261.3265686035156,259.6517639160156,279.9017944335937,293.8578796386719,291.2982177734375,1.0,0.3099208772182464,0.7911755442619324,0.7911755442619324,1.0,1.0,-1.4040948152542114,0.6025217771530151,0.8015729784965515,0.2721045911312103,0.0,0.0,0.7772472500801086,70.44245910644531,37.0,100.79938507080078,-16281.447265625,325.3836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,308.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18341.931640625,18000.0,0.0,0.0,0.3830055594444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926007747650146,0.892608642578125,-7.855444891902152e-06,0.0,0.0003887019702233,0.0,0.0,89.39258575439453,0.0,0.0,0.0,0.5072020292282104,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.100209467113018,-2291.59814453125,304.151611328125,0.7075779438018799,0.162742480635643,0.1480925679206848,293.9603881835937,297.1499938964844,293.1499938964844,0.0003510473761707,-9.636362075805664,291.53826904296875,0.4594172239303589,0.050000000745058,0.0495104268193244,293.20098876953125,297.1499938964844,293.1499938964844,0.2989785969257355,-4260.576171875,304.1643371582031,0.9471447467803956,0.3918817937374115,0.275062084197998,293.2023620605469,297.1499938964844,293.1499938964844,0.3798046112060547,-6928.18798828125,304.2409362792969,0.9990000128746032,0.5288963317871094,0.4446030259132385,293.2157897949219,297.1499938964844,293.1499938964844,0.012538275681436,-3434.96484375,303.4508972167969,0.4594172239303589,0.050000000745058,0.2348561435937881,291.3419189453125,291.1499938964844,261.35711669921875,259.6780090332031,279.9678039550781,293.9248046875,291.35137939453125,1.0,0.3026230931282043,0.7909557819366455,0.7909557819366455,1.0,1.0,-1.3827513456344604,0.5927578806877136,0.7899935245513916,0.2666114866733551,0.0,0.0,0.7592178583145142,66.08600616455078,40.0,124.22164916992188,-16041.376953125,305.5163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,308.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18497.916015625,18000.0,0.0,0.0,0.3815134465694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684539794921875,0.8684616088867188,-7.632494089193642e-06,0.0,0.000387187639717,0.0,0.0,83.87763977050781,0.0,0.0,0.0,0.4963121116161346,4.0,0.0,1.0
649020,293.1423645019531,297.1499938964844,293.1499938964844,0.0992455631494522,-2272.640625,304.1527404785156,0.719385027885437,0.1615717709064483,0.1476120352745056,293.9692687988281,297.1499938964844,293.1499938964844,0.0006356174708344,-50.37339019775391,291.4118957519531,0.4716033339500427,0.050000000745058,0.0493005774915218,293.2008056640625,297.1499938964844,293.1499938964844,0.2957360446453094,-4223.1748046875,304.1647644042969,0.9640214443206788,0.3906247317790985,0.2740481197834015,293.1341552734375,297.1499938964844,293.1499938964844,0.3535193502902984,-6542.4052734375,304.2534484863281,0.9990000128746032,0.5413931608200073,0.4216139316558838,293.2123107910156,297.1499938964844,293.1499938964844,0.0123479506000876,-3398.982666015625,303.4417419433594,0.4716033339500427,0.050000000745058,0.2338607162237167,291.4117431640625,291.1499938964844,261.41949462890625,259.7315979003906,279.9979553222656,293.8976745605469,291.41259765625,1.0,0.2928715348243713,0.7905162572860718,0.7905162572860718,1.0,1.0,-1.351905345916748,0.578704297542572,0.7732009887695312,0.2585883438587188,0.0,0.0,0.7183669209480286,60.25634002685547,58.0,74.99732971191406,-15600.244140625,278.8169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683044433594,309.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18758.771484375,18000.0,0.0,0.0,0.3767250776290893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987856864929199,0.7987926602363586,-6.986144853726728e-06,0.0,0.0003823280567303,0.0,0.0,69.098388671875,0.0,0.0,0.0,0.465537816286087,4.0,0.0,1.0
649080,293.1423645019531,297.1499938964844,293.1499938964844,0.0992455631494522,-2272.640625,304.1527404785156,0.719385027885437,0.1615717709064483,0.1476120352745056,293.9692687988281,297.1499938964844,293.1499938964844,0.0006356174708344,-50.37339019775391,291.4118957519531,0.4716033339500427,0.050000000745058,0.0493005774915218,293.2008056640625,297.1499938964844,293.1499938964844,0.2957360446453094,-4223.1748046875,304.1647644042969,0.9640214443206788,0.3906247317790985,0.2740481197834015,293.1341552734375,297.1499938964844,293.1499938964844,0.3535193502902984,-6542.4052734375,304.2534484863281,0.9990000128746032,0.5413931608200073,0.4216139316558838,293.2123107910156,297.1499938964844,293.1499938964844,0.0123479506000876,-3398.982666015625,303.4417419433594,0.4716033339500427,0.050000000745058,0.2338607162237167,291.4117431640625,291.1499938964844,261.41949462890625,259.7315979003906,279.9979553222656,293.8976745605469,291.41259765625,1.0,0.2928715348243713,0.7905162572860718,0.7905162572860718,1.0,1.0,-1.351905345916748,0.578704297542572,0.7732009887695312,0.2585883438587188,0.0,0.0,0.7183669209480286,60.25634002685547,58.0,74.99732971191406,-15600.244140625,278.8169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683044433594,309.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18758.771484375,18000.0,0.0,0.0,0.3767250776290893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987856864929199,0.7987926602363586,-6.986144853726728e-06,0.0,0.0003823280567303,0.0,0.0,69.098388671875,0.0,0.0,0.0,0.465537816286087,4.0,0.0,1.0
649140,293.15557861328125,297.1499938964844,293.1499938964844,0.0975158065557479,-2240.798095703125,304.1546325683594,0.716674268245697,0.159067764878273,0.145223006606102,293.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.431396484375,0.4725079834461212,0.050000000745058,0.0492838844656944,293.2010192871094,297.1499938964844,293.1499938964844,0.2950162291526794,-4216.43212890625,304.1609802246094,0.9643913507461548,0.3892949819564819,0.2731278240680694,293.08233642578125,297.1499938964844,293.1499938964844,0.3503861427307129,-6510.76708984375,304.2232971191406,0.9990000128746032,0.5523658394813538,0.419723629951477,293.209716796875,297.1499938964844,293.1499938964844,0.0123361330479383,-3400.55029296875,303.42596435546875,0.4725079834461212,0.050000000745058,0.2337815314531326,291.38836669921875,291.1499938964844,261.4833374023437,259.78643798828125,280.0247802734375,293.8876037597656,291.3827209472656,1.0,0.2922365665435791,0.790076732635498,0.790076732635498,1.0,1.0,-1.34553325176239,0.5758096575737,0.769723653793335,0.2567485272884369,0.0,0.0,0.6873130202293396,59.72394180297852,76.0,-22.897199630737305,-15301.490234375,274.9739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677795410156,309.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18686.63671875,18000.0,0.0,0.0,0.3698594868183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300001382827759,0.7300064563751221,-6.33125773674692e-06,0.0,0.0003753603668883,0.0,0.0,56.02599334716797,0.0,0.0,0.0,0.4355423152446747,4.0,0.0,1.0
649200,293.15557861328125,297.1499938964844,293.1499938964844,0.0975158065557479,-2240.798095703125,304.1546325683594,0.716674268245697,0.159067764878273,0.145223006606102,293.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.431396484375,0.4725079834461212,0.050000000745058,0.0492838844656944,293.2010192871094,297.1499938964844,293.1499938964844,0.2950162291526794,-4216.43212890625,304.1609802246094,0.9643913507461548,0.3892949819564819,0.2731278240680694,293.08233642578125,297.1499938964844,293.1499938964844,0.3503861427307129,-6510.76708984375,304.2232971191406,0.9990000128746032,0.5523658394813538,0.419723629951477,293.209716796875,297.1499938964844,293.1499938964844,0.0123361330479383,-3400.55029296875,303.42596435546875,0.4725079834461212,0.050000000745058,0.2337815314531326,291.38836669921875,291.1499938964844,261.4833374023437,259.78643798828125,280.0247802734375,293.8876037597656,291.3827209472656,1.0,0.2922365665435791,0.790076732635498,0.790076732635498,1.0,1.0,-1.34553325176239,0.5758096575737,0.769723653793335,0.2567485272884369,0.0,0.0,0.6873130202293396,59.72394180297852,76.0,-22.897199630737305,-15301.490234375,274.9739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677795410156,309.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18686.63671875,18000.0,0.0,0.0,0.3698594868183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300001382827759,0.7300064563751221,-6.33125773674692e-06,0.0,0.0003753603668883,0.0,0.0,56.02599334716797,0.0,0.0,0.0,0.4355423152446747,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0975067988038063,-2242.15283203125,304.15301513671875,0.7071263194084167,0.1584448218345642,0.1443492472171783,293.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.4652153551578522,0.050000000745058,0.049413789063692,293.2016296386719,297.1499938964844,293.1499938964844,0.2959839701652527,-4229.828125,304.1557006835937,0.9518914818763732,0.3878830373287201,0.2722576260566711,293.0695495605469,297.1499938964844,293.1499938964844,0.3654491007328033,-6753.92578125,304.1734619140625,0.9990000128746032,0.5567572712898254,0.4341535270214081,293.2083435058594,297.1499938964844,293.1499938964844,0.0124449897557497,-3427.6240234375,303.404052734375,0.4652153551578522,0.050000000745058,0.2343977391719818,291.3032531738281,291.1499938964844,261.5482788085937,259.8422241210937,280.0560607910156,293.9100036621094,291.29412841796875,1.0,0.2985926866531372,0.7897694706916809,0.7897694706916809,1.0,1.0,-1.3616478443145752,0.5831259489059448,0.7785219550132751,0.2606908977031708,0.0,0.0,0.6721032857894897,63.27412796020508,94.0,-102.34772491455078,-15227.671875,289.86773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4179992675781,309.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18416.7265625,18000.0,0.0,0.0,0.3619509935379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850085258483887,0.6850144267082214,-5.8836221796809696e-06,0.0,0.0003673342289403,0.0,0.0,48.20925521850586,0.0,0.0,0.0,0.4159039258956909,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0975067988038063,-2242.15283203125,304.15301513671875,0.7071263194084167,0.1584448218345642,0.1443492472171783,293.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.4652153551578522,0.050000000745058,0.049413789063692,293.2016296386719,297.1499938964844,293.1499938964844,0.2959839701652527,-4229.828125,304.1557006835937,0.9518914818763732,0.3878830373287201,0.2722576260566711,293.0695495605469,297.1499938964844,293.1499938964844,0.3654491007328033,-6753.92578125,304.1734619140625,0.9990000128746032,0.5567572712898254,0.4341535270214081,293.2083435058594,297.1499938964844,293.1499938964844,0.0124449897557497,-3427.6240234375,303.404052734375,0.4652153551578522,0.050000000745058,0.2343977391719818,291.3032531738281,291.1499938964844,261.5482788085937,259.8422241210937,280.0560607910156,293.9100036621094,291.29412841796875,1.0,0.2985926866531372,0.7897694706916809,0.7897694706916809,1.0,1.0,-1.3616478443145752,0.5831259489059448,0.7785219550132751,0.2606908977031708,0.0,0.0,0.6721032857894897,63.27412796020508,94.0,-102.34772491455078,-15227.671875,289.86773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4179992675781,309.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18416.7265625,18000.0,0.0,0.0,0.3619509935379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850085258483887,0.6850144267082214,-5.8836221796809696e-06,0.0,0.0003673342289403,0.0,0.0,48.20925521850586,0.0,0.0,0.0,0.4159039258956909,4.0,0.0,1.0
649380,293.1519470214844,297.1499938964844,293.1499938964844,0.0990035161375999,-2271.90185546875,304.1495056152344,0.6938124299049377,0.1594280302524566,0.1451172679662704,293.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4510476887226105,0.050000000745058,0.0496626384556293,293.2026672363281,297.1499938964844,293.1499938964844,0.2975281178951263,-4249.67626953125,304.1512756347656,0.9296708106994628,0.3863660991191864,0.2714071571826935,293.0956726074219,297.1499938964844,293.1499938964844,0.3939200043678283,-7192.20947265625,304.1181945800781,0.9990000128746032,0.5535779595375061,0.4605401158332824,293.2089538574219,297.1499938964844,293.1499938964844,0.0126129910349845,-3466.49755859375,303.37579345703125,0.4510476887226105,0.050000000745058,0.235578179359436,291.1981201171875,291.1499938964844,261.614013671875,259.898681640625,280.087646484375,293.9515075683594,291.1891174316406,1.0,0.3103619217872619,0.7894622683525085,0.7894622683525085,1.0,1.0,-1.3949322700500488,0.5982778072357178,0.796654462814331,0.2690303027629852,0.0,0.0,0.6726799011230469,70.12950134277344,112.0,-134.4676055908203,-15389.12109375,320.4953918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6161193847656,309.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.580078125,18000.0,0.0,0.0,0.3544374704360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709231734275818,0.6709288358688354,-5.6981839406944346e-06,0.0,0.0003597089671529,0.0,0.0,45.62471008300781,0.0,0.0,0.0,0.4092966616153717,4.0,0.0,1.0
649440,293.1519470214844,297.1499938964844,293.1499938964844,0.0990035161375999,-2271.90185546875,304.1495056152344,0.6938124299049377,0.1594280302524566,0.1451172679662704,293.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4510476887226105,0.050000000745058,0.0496626384556293,293.2026672363281,297.1499938964844,293.1499938964844,0.2975281178951263,-4249.67626953125,304.1512756347656,0.9296708106994628,0.3863660991191864,0.2714071571826935,293.0956726074219,297.1499938964844,293.1499938964844,0.3939200043678283,-7192.20947265625,304.1181945800781,0.9990000128746032,0.5535779595375061,0.4605401158332824,293.2089538574219,297.1499938964844,293.1499938964844,0.0126129910349845,-3466.49755859375,303.37579345703125,0.4510476887226105,0.050000000745058,0.235578179359436,291.1981201171875,291.1499938964844,261.614013671875,259.898681640625,280.087646484375,293.9515075683594,291.1891174316406,1.0,0.3103619217872619,0.7894622683525085,0.7894622683525085,1.0,1.0,-1.3949322700500488,0.5982778072357178,0.796654462814331,0.2690303027629852,0.0,0.0,0.6726799011230469,70.12950134277344,112.0,-134.4676055908203,-15389.12109375,320.4953918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6161193847656,309.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.580078125,18000.0,0.0,0.0,0.3544374704360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709231734275818,0.6709288358688354,-5.6981839406944346e-06,0.0,0.0003597089671529,0.0,0.0,45.62471008300781,0.0,0.0,0.0,0.4092966616153717,4.0,0.0,1.0
649500,293.1460266113281,297.1499938964844,293.1499938964844,0.1002125740051269,-2295.274169921875,304.1473693847656,0.6867058873176575,0.1605615466833114,0.1460674852132797,294.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4430665373802185,0.050000000745058,0.0498267747461795,293.203369140625,297.1499938964844,293.1499938964844,0.298259973526001,-4258.9248046875,304.14971923828125,0.9164251685142516,0.3855580389499664,0.2709786891937256,293.1220397949219,297.1499938964844,293.1499938964844,0.4120431542396545,-7464.92138671875,304.0910339355469,0.9990000128746032,0.5490944981575012,0.4771465361118316,293.21014404296875,297.1499938964844,293.1499938964844,0.0127061819657683,-3487.43994140625,303.3592224121094,0.4430665373802185,0.050000000745058,0.2363567650318145,291.1476135253906,291.1499938964844,261.64703369140625,259.92706298828125,280.1065368652344,293.9833068847656,291.13934326171875,1.0,0.3178360760211944,0.7893086671829224,0.7893086671829224,1.0,1.0,-1.4166220426559448,0.6081811189651489,0.8084409236907959,0.2745020985603332,0.0,0.0,0.6779162287712097,74.65538787841797,112.0,-135.88052368164062,-15539.021484375,341.29608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6349792480469,309.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6875,18000.0,0.0,0.0,0.3512887954711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742696166038513,0.6742753386497498,-5.694335868611233e-06,0.0,0.0003565134829841,0.0,0.0,45.93902587890625,0.0,0.0,0.0,0.4103938043117523,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017841026186943,-2325.273681640625,304.1449890136719,0.6798381805419922,0.1619848161935806,0.1474588364362716,294.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350962340831756,0.050000000745058,0.0500148311257362,293.2042236328125,297.1499938964844,293.1499938964844,0.2989352345466614,-4267.40283203125,304.1485290527344,0.9032832384109496,0.3847136199474334,0.2705430686473846,293.15673828125,297.1499938964844,293.1499938964844,0.4322780072689056,-7765.1025390625,304.0649719238281,0.9990000128746032,0.5426428914070129,0.4954898357391357,293.21197509765625,297.1499938964844,293.1499938964844,0.0128018241375684,-3508.796142578125,303.3407592773437,0.4350962340831756,0.050000000745058,0.2372488379478454,291.09967041015625,291.1499938964844,261.68017578125,259.9554748535156,280.0997314453125,293.9745788574219,291.0911560058594,1.0,0.3261576890945434,0.7888258099555969,0.7888258099555969,1.0,1.0,-1.4410837888717651,0.6193362474441528,0.8217475414276123,0.2806556820869446,0.0,0.0,0.686068058013916,79.8423080444336,115.0,-137.82015991210938,-15737.0859375,365.6319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5941772460937,309.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.779296875,18000.0,0.0,0.0,0.3487581312656402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835118532180786,0.6835176348686218,-5.742291250498965e-06,0.0,0.0003539451863616,0.0,0.0,47.17742919921875,0.0,0.0,0.0,0.414038211107254,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1040073335170745,-2367.530517578125,304.14312744140625,0.6651540398597717,0.1629157066345214,0.1492286920547485,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.4211146831512451,0.050000000745058,0.0504278801381588,293.205810546875,297.1499938964844,293.1499938964844,0.2999295890331268,-4279.77197265625,304.1475524902344,0.8796841502189636,0.3830172717571258,0.2696693241596222,293.22918701171875,297.1499938964844,293.1499938964844,0.4455630183219909,-7948.09814453125,304.0750732421875,0.9853339791297911,0.52772057056427,0.5037276148796082,293.2185974121094,297.1499938964844,293.1499938964844,0.0129739949479699,-3547.83349609375,303.29510498046875,0.4211146831512451,0.050000000745058,0.2392081469297409,291.0142517089844,291.1499938964844,261.7464294433594,260.0123596191406,280.0673828125,293.8771057128906,291.0151672363281,1.0,0.3382388055324554,0.787860095500946,0.787860095500946,1.0,1.0,-1.4545918703079224,0.6253573894500732,0.8292344212532043,0.2841435372829437,0.0,0.0,0.711026132106781,90.5469741821289,118.0,-83.75221252441406,-15997.330078125,398.87445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.346435546875,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17594.20703125,18000.0,0.0,0.0,0.3458984196186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208890914916992,0.7208951115608215,-6.003932867315598e-06,0.0,0.0003510429232846,0.0,0.0,52.8416633605957,0.0,0.0,0.0,0.4295490086078644,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1040073335170745,-2367.530517578125,304.14312744140625,0.6651540398597717,0.1629157066345214,0.1492286920547485,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.4211146831512451,0.050000000745058,0.0504278801381588,293.205810546875,297.1499938964844,293.1499938964844,0.2999295890331268,-4279.77197265625,304.1475524902344,0.8796841502189636,0.3830172717571258,0.2696693241596222,293.22918701171875,297.1499938964844,293.1499938964844,0.4455630183219909,-7948.09814453125,304.0750732421875,0.9853339791297911,0.52772057056427,0.5037276148796082,293.2185974121094,297.1499938964844,293.1499938964844,0.0129739949479699,-3547.83349609375,303.29510498046875,0.4211146831512451,0.050000000745058,0.2392081469297409,291.0142517089844,291.1499938964844,261.7464294433594,260.0123596191406,280.0673828125,293.8771057128906,291.0151672363281,1.0,0.3382388055324554,0.787860095500946,0.787860095500946,1.0,1.0,-1.4545918703079224,0.6253573894500732,0.8292344212532043,0.2841435372829437,0.0,0.0,0.711026132106781,90.5469741821289,118.0,-83.75221252441406,-15997.330078125,398.87445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.346435546875,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17594.20703125,18000.0,0.0,0.0,0.3458984196186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208890914916992,0.7208951115608215,-6.003932867315598e-06,0.0,0.0003510429232846,0.0,0.0,52.8416633605957,0.0,0.0,0.0,0.4295490086078644,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1039134263992309,-2364.844482421875,304.1455993652344,0.651981770992279,0.1626231521368026,0.1495024263858795,294.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4111553430557251,0.050000000745058,0.05081432685256,293.20819091796875,297.1499938964844,293.1499938964844,0.2976399660110473,-4252.23388671875,304.15216064453125,0.8609470725059509,0.3811252415180206,0.2686868011951446,293.2586669921875,297.1499938964844,293.1499938964844,0.4373869597911834,-7810.75146484375,304.1130676269531,0.9614739418029784,0.5196740031242371,0.4950033128261566,293.22625732421875,297.1499938964844,293.1499938964844,0.0129856690764427,-3550.702880859375,303.2524719238281,0.4111553430557251,0.050000000745058,0.241041287779808,291.0544738769531,291.1499938964844,261.8125,260.0689697265625,280.10260009765625,293.8748779296875,291.0574035644531,1.0,0.3468174338340759,0.7868943810462952,0.7868943810462952,1.0,1.0,-1.446265697479248,0.6214017868041992,0.8248639106750488,0.2818961143493652,0.0,0.0,0.7212272882461548,100.1849136352539,121.0,16.024091720581055,-15991.2880859375,418.2385864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01934814453125,308.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17723.306640625,18000.0,0.0,0.0,0.3450336456298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508669495582581,0.7508732080459595,-6.30104750598548e-06,0.0,0.0003501652972772,0.0,0.0,58.26475524902344,0.0,0.0,0.0,0.4426884353160858,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1039134263992309,-2364.844482421875,304.1455993652344,0.651981770992279,0.1626231521368026,0.1495024263858795,294.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4111553430557251,0.050000000745058,0.05081432685256,293.20819091796875,297.1499938964844,293.1499938964844,0.2976399660110473,-4252.23388671875,304.15216064453125,0.8609470725059509,0.3811252415180206,0.2686868011951446,293.2586669921875,297.1499938964844,293.1499938964844,0.4373869597911834,-7810.75146484375,304.1130676269531,0.9614739418029784,0.5196740031242371,0.4950033128261566,293.22625732421875,297.1499938964844,293.1499938964844,0.0129856690764427,-3550.702880859375,303.2524719238281,0.4111553430557251,0.050000000745058,0.241041287779808,291.0544738769531,291.1499938964844,261.8125,260.0689697265625,280.10260009765625,293.8748779296875,291.0574035644531,1.0,0.3468174338340759,0.7868943810462952,0.7868943810462952,1.0,1.0,-1.446265697479248,0.6214017868041992,0.8248639106750488,0.2818961143493652,0.0,0.0,0.7212272882461548,100.1849136352539,121.0,16.024091720581055,-15991.2880859375,418.2385864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01934814453125,308.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17723.306640625,18000.0,0.0,0.0,0.3450336456298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508669495582581,0.7508732080459595,-6.30104750598548e-06,0.0,0.0003501652972772,0.0,0.0,58.26475524902344,0.0,0.0,0.0,0.4426884353160858,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1036213636398315,-2358.819091796875,304.14752197265625,0.6430066823959351,0.1622135490179062,0.1494103372097015,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.4048120379447937,0.050000000745058,0.0511082299053669,293.2109069824219,297.1499938964844,293.1499938964844,0.2953988909721374,-4225.82568359375,304.1551208496094,0.8481693863868713,0.3790997266769409,0.2675133943557739,293.2681884765625,297.1499938964844,293.1499938964844,0.4325645267963409,-7732.41357421875,304.1330871582031,0.943806529045105,0.5149707794189453,0.4903156757354736,293.2327880859375,297.1499938964844,293.1499938964844,0.0129732862114906,-3550.771728515625,303.2096862792969,0.4048120379447937,0.050000000745058,0.2424354404211044,291.0821533203125,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8996887207031,291.0841064453125,1.0,0.3533118665218353,0.7860229015350342,0.7860229015350342,1.0,1.0,-1.441144585609436,0.6189510226249695,0.8221935629844666,0.2804160118103027,0.0,0.0,0.7283059358596802,107.53499603271484,109.0,30.95914649963379,-15908.8837890625,433.5744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107238769531,308.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.216796875,18000.0,0.0,0.0,0.3452737629413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681335210800171,0.7681400179862976,-6.482458957179915e-06,0.0,0.0003504089836496,0.0,0.0,61.59958267211914,0.0,0.0,0.0,0.4505414962768554,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1036213636398315,-2358.819091796875,304.14752197265625,0.6430066823959351,0.1622135490179062,0.1494103372097015,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.4048120379447937,0.050000000745058,0.0511082299053669,293.2109069824219,297.1499938964844,293.1499938964844,0.2953988909721374,-4225.82568359375,304.1551208496094,0.8481693863868713,0.3790997266769409,0.2675133943557739,293.2681884765625,297.1499938964844,293.1499938964844,0.4325645267963409,-7732.41357421875,304.1330871582031,0.943806529045105,0.5149707794189453,0.4903156757354736,293.2327880859375,297.1499938964844,293.1499938964844,0.0129732862114906,-3550.771728515625,303.2096862792969,0.4048120379447937,0.050000000745058,0.2424354404211044,291.0821533203125,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8996887207031,291.0841064453125,1.0,0.3533118665218353,0.7860229015350342,0.7860229015350342,1.0,1.0,-1.441144585609436,0.6189510226249695,0.8221935629844666,0.2804160118103027,0.0,0.0,0.7283059358596802,107.53499603271484,109.0,30.95914649963379,-15908.8837890625,433.5744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107238769531,308.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.216796875,18000.0,0.0,0.0,0.3452737629413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681335210800171,0.7681400179862976,-6.482458957179915e-06,0.0,0.0003504089836496,0.0,0.0,61.59958267211914,0.0,0.0,0.0,0.4505414962768554,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1032372638583183,-2351.238037109375,304.14898681640625,0.6413651704788208,0.1619391143321991,0.1491695046424865,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4038630425930023,0.050000000745058,0.0511551052331924,293.21337890625,297.1499938964844,293.1499938964844,0.292966216802597,-4197.44189453125,304.157470703125,0.8450528383255005,0.3770537078380584,0.2661252915859222,293.2704162597656,297.1499938964844,293.1499938964844,0.4287329912185669,-7672.2646484375,304.1449584960937,0.939033031463623,0.5115158557891846,0.4868974387645721,293.2378234863281,297.1499938964844,293.1499938964844,0.0128676416352391,-3535.552978515625,303.168701171875,0.4038630425930023,0.050000000745058,0.2426577806472778,291.1046142578125,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.93096923828125,291.1065368652344,1.0,0.3532569706439972,0.7851514220237732,0.7851514220237732,1.0,1.0,-1.4354097843170166,0.6162144541740417,0.8191953301429749,0.2787995636463165,0.0,0.0,0.7328556776046753,108.62023162841795,97.0,32.061824798583984,-15803.763671875,433.1548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,308.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.734375,18000.0,0.0,0.0,0.346160352230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799016237258911,0.7799082398414612,-6.606769602512941e-06,0.0,0.000351308757672,0.0,0.0,63.93824768066406,0.0,0.0,0.0,0.4558651447296142,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1032372638583183,-2351.238037109375,304.14898681640625,0.6413651704788208,0.1619391143321991,0.1491695046424865,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4038630425930023,0.050000000745058,0.0511551052331924,293.21337890625,297.1499938964844,293.1499938964844,0.292966216802597,-4197.44189453125,304.157470703125,0.8450528383255005,0.3770537078380584,0.2661252915859222,293.2704162597656,297.1499938964844,293.1499938964844,0.4287329912185669,-7672.2646484375,304.1449584960937,0.939033031463623,0.5115158557891846,0.4868974387645721,293.2378234863281,297.1499938964844,293.1499938964844,0.0128676416352391,-3535.552978515625,303.168701171875,0.4038630425930023,0.050000000745058,0.2426577806472778,291.1046142578125,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.93096923828125,291.1065368652344,1.0,0.3532569706439972,0.7851514220237732,0.7851514220237732,1.0,1.0,-1.4354097843170166,0.6162144541740417,0.8191953301429749,0.2787995636463165,0.0,0.0,0.7328556776046753,108.62023162841795,97.0,32.061824798583984,-15803.763671875,433.1548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,308.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.734375,18000.0,0.0,0.0,0.346160352230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799016237258911,0.7799082398414612,-6.606769602512941e-06,0.0,0.000351308757672,0.0,0.0,63.93824768066406,0.0,0.0,0.0,0.4558651447296142,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030369699001312,-2347.32177734375,304.1495361328125,0.6425235867500305,0.1618688702583313,0.1490415185689926,294.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4048340022563934,0.050000000745058,0.0511072315275669,293.2144470214844,297.1499938964844,293.1499938964844,0.2916814684867859,-4182.5126953125,304.158447265625,0.8460428714752197,0.3760415613651275,0.2653843462467193,293.270263671875,297.1499938964844,293.1499938964844,0.4269088506698608,-7644.36767578125,304.1492004394531,0.9402373433113098,0.5100175738334656,0.4853836297988891,293.2397766113281,297.1499938964844,293.1499938964844,0.0127879846841096,-3523.31201171875,303.1491394042969,0.4048340022563934,0.050000000745058,0.2424307018518448,291.1157531738281,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.94696044921875,291.1176147460937,1.0,0.3515973091125488,0.7847156524658203,0.7847156524658203,1.0,1.0,-1.4322195053100586,0.6146993041038513,0.8175201416015625,0.2779075801372528,0.0,0.0,0.734022855758667,107.3516845703125,97.0,31.79796600341797,-15746.3818359375,428.35589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,308.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3671875,18000.0,0.0,0.0,0.3467234075069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837117314338684,0.7837184071540833,-6.649648184975376e-06,0.0,0.0003518801822792,0.0,0.0,64.7248306274414,0.0,0.0,0.0,0.457605242729187,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028404533863067,-2343.491455078125,304.14996337890625,0.6446897387504578,0.161835715174675,0.1489173620939254,294.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4065252542495727,0.050000000745058,0.051025528460741,293.2154235839844,297.1499938964844,293.1499938964844,0.2903707027435303,-4167.314453125,304.1593017578125,0.8483061194419861,0.3750356137752533,0.264623075723648,293.2696838378906,297.1499938964844,293.1499938964844,0.4251121878623962,-7617.27001953125,304.152587890625,0.9431918263435364,0.5086121559143066,0.4839403927326202,293.2414245605469,297.1499938964844,293.1499938964844,0.0126966433599591,-3508.978515625,303.1300964355469,0.4065252542495727,0.050000000745058,0.242043137550354,291.1266174316406,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.962646484375,291.1284484863281,1.0,0.3491048514842987,0.7844009399414062,0.7844009399414062,1.0,1.0,-1.4288609027862549,0.6131228804588318,0.8157379627227783,0.2769889533519745,0.0,0.0,0.7344892024993896,105.22373962402344,85.0,31.255590438842773,-15687.5693359375,421.3970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,308.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.529296875,18000.0,0.0,0.0,0.3473088145256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861610054969788,0.7861676812171936,-6.679592388536548e-06,0.0,0.0003524743078742,0.0,0.0,65.25031280517578,0.0,0.0,0.0,0.4587406516075134,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.102460891008377,-2336.114501953125,304.1506042480469,0.6516982913017273,0.1618586033582687,0.1486846655607223,294.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.41181081533432,0.050000000745058,0.0507862791419029,293.21710205078125,297.1499938964844,293.1499938964844,0.287687748670578,-4136.2705078125,304.16064453125,0.8561526536941528,0.3730347454547882,0.2630543112754822,293.2676086425781,297.1499938964844,293.1499938964844,0.4215539991855621,-7564.46142578125,304.1575927734375,0.9532864689826964,0.5059949159622192,0.4811881780624389,293.2439270019531,297.1499938964844,293.1499938964844,0.0124896103516221,-3475.700927734375,303.0933532714844,0.41181081533432,0.050000000745058,0.2409082502126693,291.1479797363281,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.9925231933594,291.1497802734375,1.0,0.3421708345413208,0.7837714552879333,0.7837714552879333,1.0,1.0,-1.4217449426651,0.6097908020019531,0.8119542002677917,0.2750555872917175,0.0,0.0,0.7333273887634277,99.04103088378906,73.0,30.31187629699707,-15567.7744140625,402.7009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322021484375,308.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.348401814699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787056028842926,0.7870627045631409,-6.701078291371232e-06,0.0,0.0003535835712682,0.0,0.0,65.51814270019531,0.0,0.0,0.0,0.4592263698577881,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.102460891008377,-2336.114501953125,304.1506042480469,0.6516982913017273,0.1618586033582687,0.1486846655607223,294.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.41181081533432,0.050000000745058,0.0507862791419029,293.21710205078125,297.1499938964844,293.1499938964844,0.287687748670578,-4136.2705078125,304.16064453125,0.8561526536941528,0.3730347454547882,0.2630543112754822,293.2676086425781,297.1499938964844,293.1499938964844,0.4215539991855621,-7564.46142578125,304.1575927734375,0.9532864689826964,0.5059949159622192,0.4811881780624389,293.2439270019531,297.1499938964844,293.1499938964844,0.0124896103516221,-3475.700927734375,303.0933532714844,0.41181081533432,0.050000000745058,0.2409082502126693,291.1479797363281,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.9925231933594,291.1497802734375,1.0,0.3421708345413208,0.7837714552879333,0.7837714552879333,1.0,1.0,-1.4217449426651,0.6097908020019531,0.8119542002677917,0.2750555872917175,0.0,0.0,0.7333273887634277,99.04103088378906,73.0,30.31187629699707,-15567.7744140625,402.7009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322021484375,308.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.348401814699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787056028842926,0.7870627045631409,-6.701078291371232e-06,0.0,0.0003535835712682,0.0,0.0,65.51814270019531,0.0,0.0,0.0,0.4592263698577881,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.102100633084774,-2329.127197265625,304.1510009765625,0.6621203422546387,0.1619707345962524,0.1484738141298294,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.419706255197525,0.050000000745058,0.0504775233566761,293.21856689453125,297.1499938964844,293.1499938964844,0.2849451303482055,-4104.58740234375,304.1616516113281,0.8681361675262451,0.3710363507270813,0.2614383697509765,293.2649230957031,297.1499938964844,293.1499938964844,0.4180281162261963,-7512.921875,304.1609191894531,0.9675415754318236,0.5035598874092102,0.4785564243793487,293.24560546875,297.1499938964844,293.1499938964844,0.0122630856931209,-3438.349365234375,303.0580444335937,0.419706255197525,0.050000000745058,0.2394436448812484,291.1689147949219,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0202331542969,291.170654296875,1.0,0.3332911133766174,0.7831419706344604,0.7831419706344604,1.0,1.0,-1.4142640829086304,0.6062931418418884,0.8079709410667419,0.2730350792407989,0.0,0.0,0.7293969392776489,91.09288024902344,61.0,29.34486961364746,-15445.7509765625,379.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740966796875,308.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.408203125,18000.0,0.0,0.0,0.3491900563240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782625138759613,0.7826318144798279,-6.671662049484439e-06,0.0,0.0003543835191521,0.0,0.0,64.74287414550781,0.0,0.0,0.0,0.4573438763618469,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.102100633084774,-2329.127197265625,304.1510009765625,0.6621203422546387,0.1619707345962524,0.1484738141298294,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.419706255197525,0.050000000745058,0.0504775233566761,293.21856689453125,297.1499938964844,293.1499938964844,0.2849451303482055,-4104.58740234375,304.1616516113281,0.8681361675262451,0.3710363507270813,0.2614383697509765,293.2649230957031,297.1499938964844,293.1499938964844,0.4180281162261963,-7512.921875,304.1609191894531,0.9675415754318236,0.5035598874092102,0.4785564243793487,293.24560546875,297.1499938964844,293.1499938964844,0.0122630856931209,-3438.349365234375,303.0580444335937,0.419706255197525,0.050000000745058,0.2394436448812484,291.1689147949219,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0202331542969,291.170654296875,1.0,0.3332911133766174,0.7831419706344604,0.7831419706344604,1.0,1.0,-1.4142640829086304,0.6062931418418884,0.8079709410667419,0.2730350792407989,0.0,0.0,0.7293969392776489,91.09288024902344,61.0,29.34486961364746,-15445.7509765625,379.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740966796875,308.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.408203125,18000.0,0.0,0.0,0.3491900563240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782625138759613,0.7826318144798279,-6.671662049484439e-06,0.0,0.0003543835191521,0.0,0.0,64.74287414550781,0.0,0.0,0.0,0.4573438763618469,4.0,0.0,1.0
