time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.101768672466278,-2322.70166015625,304.1512145996094,0.6761566996574402,0.1621458828449249,0.1482838541269302,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4309286177158355,0.050000000745058,0.0501255542039871,293.21990966796875,297.1499938964844,293.1499938964844,0.2821877896785736,-4072.7705078125,304.162353515625,0.884429395198822,0.3690302670001983,0.2597866356372833,293.26190185546875,297.1499938964844,293.1499938964844,0.4145813882350921,-7463.06005859375,304.1629943847656,0.9843677878379822,0.5012598633766174,0.4760169386863708,293.24676513671875,297.1499938964844,293.1499938964844,0.0120285507291555,-3398.902587890625,303.0235595703125,0.4309286177158355,0.050000000745058,0.237774059176445,291.1884765625,291.1499938964844,262.1854858398437,260.38726806640625,280.3979797363281,294.0459899902344,291.1900329589844,1.0,0.3229892253875732,0.7825502753257751,0.7825502753257751,1.0,1.0,-1.4065779447555542,0.6027079820632935,0.803869903087616,0.270974725484848,0.0,0.0,0.7229366898536682,82.0479736328125,49.0,27.292299270629883,-15320.587890625,354.3017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766296386719,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.89453125,18000.0,0.0,0.0,0.349479615688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730677723884583,0.7730743288993835,-6.593470061488915e-06,0.0,0.0003546773805283,0.0,0.0,62.98674392700195,0.0,0.0,0.0,0.4531961679458618,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.101768672466278,-2322.70166015625,304.1512145996094,0.6761566996574402,0.1621458828449249,0.1482838541269302,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4309286177158355,0.050000000745058,0.0501255542039871,293.21990966796875,297.1499938964844,293.1499938964844,0.2821877896785736,-4072.7705078125,304.162353515625,0.884429395198822,0.3690302670001983,0.2597866356372833,293.26190185546875,297.1499938964844,293.1499938964844,0.4145813882350921,-7463.06005859375,304.1629943847656,0.9843677878379822,0.5012598633766174,0.4760169386863708,293.24676513671875,297.1499938964844,293.1499938964844,0.0120285507291555,-3398.902587890625,303.0235595703125,0.4309286177158355,0.050000000745058,0.237774059176445,291.1884765625,291.1499938964844,262.1854858398437,260.38726806640625,280.3979797363281,294.0459899902344,291.1900329589844,1.0,0.3229892253875732,0.7825502753257751,0.7825502753257751,1.0,1.0,-1.4065779447555542,0.6027079820632935,0.803869903087616,0.270974725484848,0.0,0.0,0.7229366898536682,82.0479736328125,49.0,27.292299270629883,-15320.587890625,354.3017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766296386719,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.89453125,18000.0,0.0,0.0,0.349479615688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730677723884583,0.7730743288993835,-6.593470061488915e-06,0.0,0.0003546773805283,0.0,0.0,62.98674392700195,0.0,0.0,0.0,0.4531961679458618,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1014821082353591,-2317.16015625,304.1512756347656,0.6935591101646423,0.1623746007680893,0.1481276899576187,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.446135550737381,0.050000000745058,0.0497611574828624,293.2210693359375,297.1499938964844,293.1499938964844,0.2794614434242248,-4041.337890625,304.16278076171875,0.9047273993492126,0.3670192658901214,0.2581187188625335,293.25811767578125,297.1499938964844,293.1499938964844,0.4083969891071319,-7371.52587890625,304.169677734375,0.9990000128746032,0.4991885423660278,0.4705270528793335,293.2475280761719,297.1499938964844,293.1499938964844,0.011798832565546,-3359.6357421875,302.9896545410156,0.446135550737381,0.050000000745058,0.2360454946756363,291.2057800292969,291.1499938964844,262.2406616210937,260.4339904785156,280.4459228515625,294.072509765625,291.2074584960937,1.0,0.3114974796772003,0.7819586396217346,0.7819586396217346,1.0,1.0,-1.3953208923339844,0.5974566340446472,0.7978642582893372,0.2681408524513244,0.0,0.0,0.7143282890319824,72.63260650634766,37.0,26.415571212768555,-15168.31640625,326.6019897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,308.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.326171875,18000.0,0.0,0.0,0.3491274416446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589609622955322,0.7589674592018127,-6.472731911344454e-06,0.0,0.0003543199854902,0.0,0.0,60.4108772277832,0.0,0.0,0.0,0.4470580816268921,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1014821082353591,-2317.16015625,304.1512756347656,0.6935591101646423,0.1623746007680893,0.1481276899576187,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.446135550737381,0.050000000745058,0.0497611574828624,293.2210693359375,297.1499938964844,293.1499938964844,0.2794614434242248,-4041.337890625,304.16278076171875,0.9047273993492126,0.3670192658901214,0.2581187188625335,293.25811767578125,297.1499938964844,293.1499938964844,0.4083969891071319,-7371.52587890625,304.169677734375,0.9990000128746032,0.4991885423660278,0.4705270528793335,293.2475280761719,297.1499938964844,293.1499938964844,0.011798832565546,-3359.6357421875,302.9896545410156,0.446135550737381,0.050000000745058,0.2360454946756363,291.2057800292969,291.1499938964844,262.2406616210937,260.4339904785156,280.4459228515625,294.072509765625,291.2074584960937,1.0,0.3114974796772003,0.7819586396217346,0.7819586396217346,1.0,1.0,-1.3953208923339844,0.5974566340446472,0.7978642582893372,0.2681408524513244,0.0,0.0,0.7143282890319824,72.63260650634766,37.0,26.415571212768555,-15168.31640625,326.6019897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,308.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.326171875,18000.0,0.0,0.0,0.3491274416446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589609622955322,0.7589674592018127,-6.472731911344454e-06,0.0,0.0003543199854902,0.0,0.0,60.4108772277832,0.0,0.0,0.0,0.4470580816268921,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1012737303972244,-2312.943359375,304.15142822265625,0.7013065814971924,0.1625481396913528,0.1481265425682068,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.4533201158046722,0.050000000745058,0.0496195405721664,293.2215576171875,297.1499938964844,293.1499938964844,0.2777936458587646,-4021.780517578125,304.1635131835937,0.9141432642936708,0.3660247921943664,0.2573237717151642,293.2475891113281,297.1499938964844,293.1499938964844,0.3933055102825165,-7145.16259765625,304.19354248046875,0.9990000128746032,0.4998746812343597,0.4560792148113251,293.2474975585937,297.1499938964844,293.1499938964844,0.0116901556029915,-3339.43115234375,302.974853515625,0.4533201158046722,0.050000000745058,0.2353737354278564,291.2273254394531,291.1499938964844,262.2671813964844,260.4563903808594,280.4938049316406,294.1123352050781,291.2337341308594,1.0,0.3049640655517578,0.7816628217697144,0.7816628217697144,1.0,1.0,-1.3760254383087158,0.5886207222938538,0.7874047160148621,0.263224720954895,0.0,0.0,0.7071643471717834,68.72310638427734,37.0,57.00969314575195,-14997.3349609375,308.75750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,308.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.9375,18000.0,0.0,0.0,0.3485513925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495287656784058,0.7495352029800415,-6.39574045635527e-06,0.0,0.000353735347744,0.0,0.0,58.74959945678711,0.0,0.0,0.0,0.4429226219654083,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1008278280496597,-2304.00927734375,304.1520080566406,0.7097616791725159,0.1622602343559265,0.1480321437120437,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.4616816639900207,0.050000000745058,0.0494724139571189,293.22216796875,297.1499938964844,293.1499938964844,0.2756587564945221,-3996.4501953125,304.1649169921875,0.9253451824188232,0.3650023341178894,0.2565144896507263,293.2269287109375,297.1499938964844,293.1499938964844,0.3763421475887298,-6890.859375,304.2164306640625,0.9990000128746032,0.5026822090148926,0.4405099749565124,293.2469177246094,297.1499938964844,293.1499938964844,0.0115660829469561,-3314.550537109375,302.9635314941406,0.4616816639900207,0.050000000745058,0.2346758246421814,291.2691345214844,291.1499938964844,262.2929382324219,260.4781188964844,280.5307006835937,294.1343688964844,291.2764892578125,1.0,0.2979798913002014,0.7814316749572754,0.7814316749572754,1.0,1.0,-1.3552377223968506,0.5791327357292175,0.7761049270629883,0.2579578161239624,0.0,0.0,0.6950685977935791,64.65425109863281,25.0,85.0186767578125,-14798.0341796875,290.34051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,308.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18308.3515625,18000.0,0.0,0.0,0.3475290834903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338737845420837,0.7338800430297852,-6.28014322501258e-06,0.0,0.0003526978543959,0.0,0.0,56.13444137573242,0.0,0.0,0.0,0.4361999034881592,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.0979716777801513,-2249.657470703125,304.1561889648437,0.723721981048584,0.1585794985294342,0.1452588886022567,294.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310852050781,0.4783088564872741,0.050000000745058,0.0491732321679592,293.2234191894531,297.1499938964844,293.1499938964844,0.2717235386371612,-3950.07080078125,304.1664733886719,0.9513670206069946,0.3629169762134552,0.2548541128635406,293.1624450683594,297.1499938964844,293.1499938964844,0.3404429256916046,-6351.72265625,304.2538146972656,0.9990000128746032,0.5137481689453125,0.4070139229297638,293.244140625,297.1499938964844,293.1499938964844,0.0113431252539157,-3269.959228515625,302.9443664550781,0.4783088564872741,0.050000000745058,0.2332566529512405,291.3382263183594,291.1499938964844,262.3420104980469,260.5193786621094,280.571044921875,294.114501953125,291.3432006835937,1.0,0.2826938033103943,0.7809694409370422,0.7809694409370422,1.0,1.0,-1.307647466659546,0.5574982166290283,0.7501491904258728,0.2459939867258072,0.0,0.0,0.6650785803794861,56.31504821777344,43.0,86.48851776123047,-14298.2265625,252.1807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5471496582031,308.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18517.568359375,18000.0,0.0,0.0,0.3438003063201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847790479660034,0.6847849488258362,-5.9045182752015535e-06,0.0,0.0003489135997369,0.0,0.0,48.31498718261719,0.0,0.0,0.0,0.4156588315963745,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.0979716777801513,-2249.657470703125,304.1561889648437,0.723721981048584,0.1585794985294342,0.1452588886022567,294.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310852050781,0.4783088564872741,0.050000000745058,0.0491732321679592,293.2234191894531,297.1499938964844,293.1499938964844,0.2717235386371612,-3950.07080078125,304.1664733886719,0.9513670206069946,0.3629169762134552,0.2548541128635406,293.1624450683594,297.1499938964844,293.1499938964844,0.3404429256916046,-6351.72265625,304.2538146972656,0.9990000128746032,0.5137481689453125,0.4070139229297638,293.244140625,297.1499938964844,293.1499938964844,0.0113431252539157,-3269.959228515625,302.9443664550781,0.4783088564872741,0.050000000745058,0.2332566529512405,291.3382263183594,291.1499938964844,262.3420104980469,260.5193786621094,280.571044921875,294.114501953125,291.3432006835937,1.0,0.2826938033103943,0.7809694409370422,0.7809694409370422,1.0,1.0,-1.307647466659546,0.5574982166290283,0.7501491904258728,0.2459939867258072,0.0,0.0,0.6650785803794861,56.31504821777344,43.0,86.48851776123047,-14298.2265625,252.1807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5471496582031,308.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18517.568359375,18000.0,0.0,0.0,0.3438003063201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847790479660034,0.6847849488258362,-5.9045182752015535e-06,0.0,0.0003489135997369,0.0,0.0,48.31498718261719,0.0,0.0,0.0,0.4156588315963745,4.0,0.0,1.0
650940,293.1780700683594,297.1499938964844,293.1499938964844,0.0949801802635192,-2193.6494140625,304.1589050292969,0.7248308062553406,0.1555361896753311,0.1417683660984039,294.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.4833899140357971,0.050000000745058,0.0490741021931171,293.22509765625,297.1499938964844,293.1499938964844,0.2691791951656341,-3920.991455078125,304.16510009765625,0.9592656493186952,0.3607176542282104,0.2532782256603241,293.099365234375,297.1499938964844,293.1499938964844,0.3267288208007812,-6155.189453125,304.24078369140625,0.9990000128746032,0.5263015031814575,0.3952794075012207,293.24151611328125,297.1499938964844,293.1499938964844,0.0112440036609768,-3252.48828125,302.9208679199219,0.4833899140357971,0.050000000745058,0.2327864170074463,291.3556823730469,291.1499938964844,262.38751220703125,260.5574645996094,280.58721923828125,294.0831298828125,291.3525390625,1.0,0.2778216302394867,0.7805071473121643,0.7805071473121643,1.0,1.0,-1.2867753505706787,0.5480654835700989,0.7387099266052246,0.240581527352333,0.0,0.0,0.635437548160553,53.47407913208008,61.0,14.957592964172363,-13917.4560546875,237.98358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245300292969,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18558.283203125,18000.0,0.0,0.0,0.3377003967761993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264678239822388,0.6264733076095581,-5.449421223602258e-06,0.0,0.0003427229530643,0.0,0.0,39.87640380859375,0.0,0.0,0.0,0.3917412757873535,4.0,0.0,1.0
651000,293.1780700683594,297.1499938964844,293.1499938964844,0.0949801802635192,-2193.6494140625,304.1589050292969,0.7248308062553406,0.1555361896753311,0.1417683660984039,294.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.4833899140357971,0.050000000745058,0.0490741021931171,293.22509765625,297.1499938964844,293.1499938964844,0.2691791951656341,-3920.991455078125,304.16510009765625,0.9592656493186952,0.3607176542282104,0.2532782256603241,293.099365234375,297.1499938964844,293.1499938964844,0.3267288208007812,-6155.189453125,304.24078369140625,0.9990000128746032,0.5263015031814575,0.3952794075012207,293.24151611328125,297.1499938964844,293.1499938964844,0.0112440036609768,-3252.48828125,302.9208679199219,0.4833899140357971,0.050000000745058,0.2327864170074463,291.3556823730469,291.1499938964844,262.38751220703125,260.5574645996094,280.58721923828125,294.0831298828125,291.3525390625,1.0,0.2778216302394867,0.7805071473121643,0.7805071473121643,1.0,1.0,-1.2867753505706787,0.5480654835700989,0.7387099266052246,0.240581527352333,0.0,0.0,0.635437548160553,53.47407913208008,61.0,14.957592964172363,-13917.4560546875,237.98358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245300292969,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18558.283203125,18000.0,0.0,0.0,0.3377003967761993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264678239822388,0.6264733076095581,-5.449421223602258e-06,0.0,0.0003427229530643,0.0,0.0,39.87640380859375,0.0,0.0,0.0,0.3917412757873535,4.0,0.0,1.0
651060,293.1770935058594,297.1499938964844,293.1499938964844,0.094872735440731,-2192.940185546875,304.15606689453125,0.7198128700256348,0.1550164520740509,0.141073390841484,294.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.4804216623306274,0.050000000745058,0.0491321571171283,293.22705078125,297.1499938964844,293.1499938964844,0.2684928178787231,-3914.831787109375,304.16119384765625,0.9512476921081544,0.3584237992763519,0.251741886138916,293.07403564453125,297.1499938964844,293.1499938964844,0.3333741128444671,-6272.23583984375,304.1989440917969,0.9990000128746032,0.532789409160614,0.4021812677383423,293.239501953125,297.1499938964844,293.1499938964844,0.0112688122317194,-3264.458251953125,302.88897705078125,0.4804216623306274,0.050000000745058,0.2330618053674698,291.2958984375,291.1499938964844,262.4291076660156,260.59210205078125,280.6056823730469,294.0891418457031,291.2884521484375,1.0,0.2808881103992462,0.7804012298583984,0.7804012298583984,1.0,1.0,-1.2927720546722412,0.5507708191871643,0.7420012950897217,0.2420071065425872,0.0,0.0,0.619455873966217,55.0350341796875,79.0,-67.80867004394531,-13774.41015625,243.6634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29449462890625,308.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.853515625,18000.0,0.0,0.0,0.3301398456096649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855917930603027,0.5855968594551086,-5.103915555082494e-06,0.0,0.000335049960995,0.0,0.0,34.386600494384766,0.0,0.0,0.0,0.3749096095561981,4.0,0.0,1.0
651120,293.1770935058594,297.1499938964844,293.1499938964844,0.094872735440731,-2192.940185546875,304.15606689453125,0.7198128700256348,0.1550164520740509,0.141073390841484,294.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.4804216623306274,0.050000000745058,0.0491321571171283,293.22705078125,297.1499938964844,293.1499938964844,0.2684928178787231,-3914.831787109375,304.16119384765625,0.9512476921081544,0.3584237992763519,0.251741886138916,293.07403564453125,297.1499938964844,293.1499938964844,0.3333741128444671,-6272.23583984375,304.1989440917969,0.9990000128746032,0.532789409160614,0.4021812677383423,293.239501953125,297.1499938964844,293.1499938964844,0.0112688122317194,-3264.458251953125,302.88897705078125,0.4804216623306274,0.050000000745058,0.2330618053674698,291.2958984375,291.1499938964844,262.4291076660156,260.59210205078125,280.6056823730469,294.0891418457031,291.2884521484375,1.0,0.2808881103992462,0.7804012298583984,0.7804012298583984,1.0,1.0,-1.2927720546722412,0.5507708191871643,0.7420012950897217,0.2420071065425872,0.0,0.0,0.619455873966217,55.0350341796875,79.0,-67.80867004394531,-13774.41015625,243.6634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29449462890625,308.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.853515625,18000.0,0.0,0.0,0.3301398456096649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855917930603027,0.5855968594551086,-5.103915555082494e-06,0.0,0.000335049960995,0.0,0.0,34.386600494384766,0.0,0.0,0.0,0.3749096095561981,4.0,0.0,1.0
651180,293.1756286621094,297.1499938964844,293.1499938964844,0.0954039916396141,-2204.421875,304.1531677246094,0.707267701625824,0.1546291559934616,0.1409173011779785,294.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4706445336341858,0.050000000745058,0.0493185222148895,293.22918701171875,297.1499938964844,293.1499938964844,0.2684189975261688,-3915.908203125,304.1576232910156,0.9305479526519777,0.3560353815555572,0.2502369880676269,293.0823669433594,297.1499938964844,293.1499938964844,0.3554694950580597,-6622.0673828125,304.1456604003906,0.9990000128746032,0.5330905318260193,0.4235901534557342,293.2390441894531,297.1499938964844,293.1499938964844,0.0113528128713369,-3289.687744140625,302.8508605957031,0.4706445336341858,0.050000000745058,0.233945831656456,291.21173095703125,291.1499938964844,262.46649169921875,260.6229553222656,280.62969970703125,294.12872314453125,291.20379638671875,1.0,0.2902202606201172,0.7802952527999878,0.7802952527999878,1.0,1.0,-1.3177545070648191,0.5620555877685547,0.7556988596916199,0.2481832951307296,0.0,0.0,0.61676424741745,60.14476013183594,97.0,-105.73316192626952,-13865.181640625,264.7099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5433654785156,308.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.36328125,18000.0,0.0,0.0,0.3225205242633819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569823145866394,0.5698280930519104,-4.94070536660729e-06,0.0,0.0003273173351772,0.0,0.0,32.24049758911133,0.0,0.0,0.0,0.3680275380611419,4.0,0.0,1.0
651240,293.1756286621094,297.1499938964844,293.1499938964844,0.0954039916396141,-2204.421875,304.1531677246094,0.707267701625824,0.1546291559934616,0.1409173011779785,294.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4706445336341858,0.050000000745058,0.0493185222148895,293.22918701171875,297.1499938964844,293.1499938964844,0.2684189975261688,-3915.908203125,304.1576232910156,0.9305479526519777,0.3560353815555572,0.2502369880676269,293.0823669433594,297.1499938964844,293.1499938964844,0.3554694950580597,-6622.0673828125,304.1456604003906,0.9990000128746032,0.5330905318260193,0.4235901534557342,293.2390441894531,297.1499938964844,293.1499938964844,0.0113528128713369,-3289.687744140625,302.8508605957031,0.4706445336341858,0.050000000745058,0.233945831656456,291.21173095703125,291.1499938964844,262.46649169921875,260.6229553222656,280.62969970703125,294.12872314453125,291.20379638671875,1.0,0.2902202606201172,0.7802952527999878,0.7802952527999878,1.0,1.0,-1.3177545070648191,0.5620555877685547,0.7556988596916199,0.2481832951307296,0.0,0.0,0.61676424741745,60.14476013183594,97.0,-105.73316192626952,-13865.181640625,264.7099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5433654785156,308.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.36328125,18000.0,0.0,0.0,0.3225205242633819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569823145866394,0.5698280930519104,-4.94070536660729e-06,0.0,0.0003273173351772,0.0,0.0,32.24049758911133,0.0,0.0,0.0,0.3680275380611419,4.0,0.0,1.0
651300,293.1751403808594,297.1499938964844,293.1499938964844,0.0956762805581092,-2210.24169921875,304.152099609375,0.698479950428009,0.1543984711170196,0.1408382952213287,294.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.4627496600151062,0.050000000745058,0.0494550205767154,293.2303771972656,297.1499938964844,293.1499938964844,0.2684051692485809,-3916.60107421875,304.15625,0.916982352733612,0.354798674583435,0.2494882047176361,293.0977478027344,297.1499938964844,293.1499938964844,0.3711923658847809,-6864.67626953125,304.1178894042969,0.9990000128746032,0.5309342741966248,0.4386087656021118,293.2396240234375,297.1499938964844,293.1499938964844,0.0114063136279582,-3304.645263671875,302.8294677734375,0.4627496600151062,0.050000000745058,0.2345933318138122,291.1690979003906,291.1499938964844,262.4835205078125,260.63690185546875,280.6435546875,294.1592712402344,291.1615600585937,1.0,0.2967594563961029,0.7802423238754272,0.7802423238754272,1.0,1.0,-1.335726976394653,0.5701941251754761,0.7655328512191772,0.252652108669281,0.0,0.0,0.6197653412818909,63.88766860961914,97.0,-111.44766235351562,-13979.853515625,280.4447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5969543457031,308.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.416015625,18000.0,0.0,0.0,0.3191359639167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703401565551758,0.5703451037406921,-4.920550964016002e-06,0.0,0.000323882442899,0.0,0.0,32.177772521972656,0.0,0.0,0.0,0.3679233193397522,4.0,0.0,1.0
651360,293.17144775390625,297.1499938964844,293.1499938964844,0.096154399216175,-2219.903564453125,304.1508483886719,0.6892926096916199,0.1548009216785431,0.1410217732191085,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.453449547290802,0.050000000745058,0.0496173873543739,293.2316589355469,297.1499938964844,293.1499938964844,0.2683624029159546,-3916.867431640625,304.1552124023437,0.9030942320823668,0.353531002998352,0.2487374693155288,293.1219787597656,297.1499938964844,293.1499938964844,0.3894274234771728,-7141.86669921875,304.090576171875,0.9990000128746032,0.5268486142158508,0.4558298289775848,293.2408447265625,297.1499938964844,293.1499938964844,0.0114636635407805,-3320.37939453125,302.8063049316406,0.453449547290802,0.050000000745058,0.2353635281324386,291.1278991699219,291.1499938964844,262.49932861328125,260.6498107910156,280.6498107910156,294.1804504394531,291.1205749511719,1.0,0.304317831993103,0.779861569404602,0.779861569404602,1.0,1.0,-1.3568344116210938,0.5797327756881714,0.7771016955375671,0.2578728497028351,0.0,0.0,0.6253654360771179,68.34110260009766,100.0,-113.55862426757812,-14135.4560546875,299.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59576416015625,308.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.50390625,18000.0,0.0,0.0,0.3162462413311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758067965507507,0.5758116841316223,-4.936678124067839e-06,0.0,0.0003209497081115,0.0,0.0,32.7014274597168,0.0,0.0,0.0,0.3698040544986725,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985891371965408,-2266.70458984375,304.1464538574219,0.6790023446083069,0.1576577126979828,0.1432623118162155,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.4404036700725555,0.050000000745058,0.0498868487775325,293.23419189453125,297.1499938964844,293.1499938964844,0.2679214775562286,-3912.85302734375,304.1542663574219,0.8833551406860352,0.3509488105773926,0.2471513897180557,293.1881103515625,297.1499938964844,293.1499938964844,0.4198926985263824,-7592.689453125,304.0603332519531,0.9990000128746032,0.5141816735267639,0.4830596148967743,293.2459411621094,297.1499938964844,293.1499938964844,0.0115330135449767,-3343.138671875,302.7528686523437,0.4404036700725555,0.050000000745058,0.2366417348384857,291.0556030273437,291.1499938964844,262.5272827148437,260.6723022460937,280.6473388671875,294.19000244140625,291.0512084960937,1.0,0.3160820305347442,0.7791000604629517,0.7791000604629517,1.0,1.0,-1.3921706676483154,0.5956953763961792,0.7964752912521362,0.2667187452316284,0.0,0.0,0.6431970000267029,75.75372314453125,103.0,-93.73716735839844,-14466.166015625,332.5781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4286193847656,308.6669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17749.93359375,18000.0,0.0,0.0,0.312400072813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005505323410034,0.6005555987358093,-5.073502052255208e-06,0.0,0.0003170463605783,0.0,0.0,35.48653030395508,0.0,0.0,0.0,0.3792096674442291,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985891371965408,-2266.70458984375,304.1464538574219,0.6790023446083069,0.1576577126979828,0.1432623118162155,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.4404036700725555,0.050000000745058,0.0498868487775325,293.23419189453125,297.1499938964844,293.1499938964844,0.2679214775562286,-3912.85302734375,304.1542663574219,0.8833551406860352,0.3509488105773926,0.2471513897180557,293.1881103515625,297.1499938964844,293.1499938964844,0.4198926985263824,-7592.689453125,304.0603332519531,0.9990000128746032,0.5141816735267639,0.4830596148967743,293.2459411621094,297.1499938964844,293.1499938964844,0.0115330135449767,-3343.138671875,302.7528686523437,0.4404036700725555,0.050000000745058,0.2366417348384857,291.0556030273437,291.1499938964844,262.5272827148437,260.6723022460937,280.6473388671875,294.19000244140625,291.0512084960937,1.0,0.3160820305347442,0.7791000604629517,0.7791000604629517,1.0,1.0,-1.3921706676483154,0.5956953763961792,0.7964752912521362,0.2667187452316284,0.0,0.0,0.6431970000267029,75.75372314453125,103.0,-93.73716735839844,-14466.166015625,332.5781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4286193847656,308.6669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17749.93359375,18000.0,0.0,0.0,0.312400072813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005505323410034,0.6005555987358093,-5.073502052255208e-06,0.0,0.0003170463605783,0.0,0.0,35.48653030395508,0.0,0.0,0.0,0.3792096674442291,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1013566777110099,-2318.378662109375,304.1431884765625,0.6686627864837646,0.16032475233078,0.1464511454105377,294.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4272484481334686,0.050000000745058,0.0502315536141395,293.236572265625,297.1499938964844,293.1499938964844,0.2661187648773193,-3891.703369140625,304.1559753417969,0.862239420413971,0.3483314514160156,0.245596781373024,293.2414245605469,297.1499938964844,293.1499938964844,0.4183089435100555,-7552.23486328125,304.0943603515625,0.98056823015213,0.5023091435432434,0.4788336455821991,293.2530517578125,297.1499938964844,293.1499938964844,0.0115610845386981,-3353.572998046875,302.69805908203125,0.4272484481334686,0.050000000745058,0.238276869058609,291.0422058105469,291.1499938964844,262.54998779296875,260.6902160644531,280.64556884765625,294.1642150878906,291.0453186035156,1.0,0.3251566886901855,0.7783385515213013,0.7783385515213013,1.0,1.0,-1.3914560079574585,0.5951935648918152,0.7962625026702881,0.2666522562503814,0.0,0.0,0.659605085849762,84.47753143310547,106.0,-14.644209861755373,-14590.8798828125,352.9030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,308.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.380859375,18000.0,0.0,0.0,0.3111301064491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325846314430237,0.6325899362564087,-5.302626050252002e-06,0.0,0.0003157575265504,0.0,0.0,39.60100936889648,0.0,0.0,0.0,0.3920613527297973,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1013566777110099,-2318.378662109375,304.1431884765625,0.6686627864837646,0.16032475233078,0.1464511454105377,294.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4272484481334686,0.050000000745058,0.0502315536141395,293.236572265625,297.1499938964844,293.1499938964844,0.2661187648773193,-3891.703369140625,304.1559753417969,0.862239420413971,0.3483314514160156,0.245596781373024,293.2414245605469,297.1499938964844,293.1499938964844,0.4183089435100555,-7552.23486328125,304.0943603515625,0.98056823015213,0.5023091435432434,0.4788336455821991,293.2530517578125,297.1499938964844,293.1499938964844,0.0115610845386981,-3353.572998046875,302.69805908203125,0.4272484481334686,0.050000000745058,0.238276869058609,291.0422058105469,291.1499938964844,262.54998779296875,260.6902160644531,280.64556884765625,294.1642150878906,291.0453186035156,1.0,0.3251566886901855,0.7783385515213013,0.7783385515213013,1.0,1.0,-1.3914560079574585,0.5951935648918152,0.7962625026702881,0.2666522562503814,0.0,0.0,0.659605085849762,84.47753143310547,106.0,-14.644209861755373,-14590.8798828125,352.9030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,308.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.380859375,18000.0,0.0,0.0,0.3111301064491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325846314430237,0.6325899362564087,-5.302626050252002e-06,0.0,0.0003157575265504,0.0,0.0,39.60100936889648,0.0,0.0,0.0,0.3920613527297973,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1005473136901855,-2302.3388671875,304.1469116210937,0.6557171940803528,0.1585317552089691,0.1458363831043243,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4179183542728424,0.050000000745058,0.0505427829921245,293.2489624023437,297.1499938964844,293.1499938964844,0.261623203754425,-3837.776123046875,304.1614990234375,0.8445380330085754,0.343605637550354,0.2428255975246429,293.2691650390625,297.1499938964844,293.1499938964844,0.4103290140628814,-7422.8212890625,304.1257629394531,0.958789885044098,0.4943032562732696,0.4709370732307434,293.27166748046875,297.1499938964844,293.1499938964844,0.0114521477371454,-3337.4599609375,302.6146240234375,0.4179183542728424,0.050000000745058,0.2397532016038894,291.08160400390625,291.1499938964844,262.57000732421875,260.7056884765625,280.6888122558594,294.2050170898437,291.0852355957031,1.0,0.3318389654159546,0.7774321436882019,0.7774321436882019,1.0,1.0,-1.380058765411377,0.589847207069397,0.79021155834198,0.2637340724468231,0.0,0.0,0.6661620140075684,92.16910552978516,94.0,37.06761169433594,-14510.4287109375,365.6004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688293457031,308.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.06640625,18000.0,0.0,0.0,0.311367779970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515188813209534,0.6515243053436279,-5.478240836964687e-06,0.0,0.0003159987099934,0.0,0.0,42.398902893066406,0.0,0.0,0.0,0.4002033770084381,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1005473136901855,-2302.3388671875,304.1469116210937,0.6557171940803528,0.1585317552089691,0.1458363831043243,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4179183542728424,0.050000000745058,0.0505427829921245,293.2489624023437,297.1499938964844,293.1499938964844,0.261623203754425,-3837.776123046875,304.1614990234375,0.8445380330085754,0.343605637550354,0.2428255975246429,293.2691650390625,297.1499938964844,293.1499938964844,0.4103290140628814,-7422.8212890625,304.1257629394531,0.958789885044098,0.4943032562732696,0.4709370732307434,293.27166748046875,297.1499938964844,293.1499938964844,0.0114521477371454,-3337.4599609375,302.6146240234375,0.4179183542728424,0.050000000745058,0.2397532016038894,291.08160400390625,291.1499938964844,262.57000732421875,260.7056884765625,280.6888122558594,294.2050170898437,291.0852355957031,1.0,0.3318389654159546,0.7774321436882019,0.7774321436882019,1.0,1.0,-1.380058765411377,0.589847207069397,0.79021155834198,0.2637340724468231,0.0,0.0,0.6661620140075684,92.16910552978516,94.0,37.06761169433594,-14510.4287109375,365.6004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688293457031,308.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.06640625,18000.0,0.0,0.0,0.311367779970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515188813209534,0.6515243053436279,-5.478240836964687e-06,0.0,0.0003159987099934,0.0,0.0,42.398902893066406,0.0,0.0,0.0,0.4002033770084381,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0992085933685302,-2276.6943359375,304.150146484375,0.6515112519264221,0.1568749397993087,0.1445348858833313,294.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4162227213382721,0.050000000745058,0.0506070964038372,293.25445556640625,297.1499938964844,293.1499938964844,0.2574242949485779,-3787.844482421875,304.1645812988281,0.8389379978179932,0.33997842669487,0.2402062863111496,293.27734375,297.1499938964844,293.1499938964844,0.4048607349395752,-7336.4072265625,304.14263916015625,0.951693832874298,0.4896031022071838,0.466016411781311,293.2840881347656,297.1499938964844,293.1499938964844,0.0112979877740144,-3311.625732421875,302.54180908203125,0.4162227213382721,0.050000000745058,0.2400582730770111,291.1148986816406,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.2439880371094,291.11669921875,1.0,0.3317653834819793,0.7765257358551025,0.7765257358551025,1.0,1.0,-1.3698889017105105,0.5850631594657898,0.7848257422447205,0.2611347436904907,0.0,0.0,0.6683738231658936,93.6305923461914,82.0,38.50957107543945,-14375.59765625,364.13763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4899597167969,308.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.310546875,18000.0,0.0,0.0,0.3122641742229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595194339752197,0.6595249772071838,-5.564153070736211e-06,0.0,0.0003169084375258,0.0,0.0,43.6844596862793,0.0,0.0,0.0,0.4038224518299103,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0992085933685302,-2276.6943359375,304.150146484375,0.6515112519264221,0.1568749397993087,0.1445348858833313,294.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4162227213382721,0.050000000745058,0.0506070964038372,293.25445556640625,297.1499938964844,293.1499938964844,0.2574242949485779,-3787.844482421875,304.1645812988281,0.8389379978179932,0.33997842669487,0.2402062863111496,293.27734375,297.1499938964844,293.1499938964844,0.4048607349395752,-7336.4072265625,304.14263916015625,0.951693832874298,0.4896031022071838,0.466016411781311,293.2840881347656,297.1499938964844,293.1499938964844,0.0112979877740144,-3311.625732421875,302.54180908203125,0.4162227213382721,0.050000000745058,0.2400582730770111,291.1148986816406,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.2439880371094,291.11669921875,1.0,0.3317653834819793,0.7765257358551025,0.7765257358551025,1.0,1.0,-1.3698889017105105,0.5850631594657898,0.7848257422447205,0.2611347436904907,0.0,0.0,0.6683738231658936,93.6305923461914,82.0,38.50957107543945,-14375.59765625,364.13763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4899597167969,308.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.310546875,18000.0,0.0,0.0,0.3122641742229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595194339752197,0.6595249772071838,-5.564153070736211e-06,0.0,0.0003169084375258,0.0,0.0,43.6844596862793,0.0,0.0,0.0,0.4038224518299103,4.0,0.0,1.0
651900,293.1645202636719,297.1499938964844,293.1499938964844,0.0982808545231819,-2259.167236328125,304.1517944335937,0.6512774229049683,0.1556920111179351,0.1435055583715438,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4172283113002777,0.050000000745058,0.0505687370896339,293.2560119628906,297.1499938964844,293.1499938964844,0.2556169927120209,-3766.52685546875,304.1651916503906,0.8392245769500732,0.3383517265319824,0.2390121221542358,293.2783508300781,297.1499938964844,293.1499938964844,0.4028027653694153,-7304.5380859375,304.1476745605469,0.9524028301239014,0.4877950251102447,0.4641422927379608,293.2884521484375,297.1499938964844,293.1499938964844,0.0112099088728427,-3296.75537109375,302.5079650878906,0.4172283113002777,0.050000000745058,0.239876314997673,291.1242370605469,291.1499938964844,262.6000061035156,260.7288818359375,280.7438659667969,294.25262451171875,291.1258239746094,1.0,0.3300250470638275,0.7760725021362305,0.7760725021362305,1.0,1.0,-1.3647058010101318,0.5826258063316345,0.7820799946784973,0.2598203122615814,0.0,0.0,0.669145941734314,92.57491302490234,82.0,32.8697509765625,-14308.59765625,359.2096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,308.2087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17946.7734375,18000.0,0.0,0.0,0.3128154277801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617639660835266,0.6617695689201355,-5.587241957982769e-06,0.0,0.0003174679004587,0.0,0.0,44.04292678833008,0.0,0.0,0.0,0.4048357605934143,4.0,0.0,1.0
651960,293.16961669921875,297.1499938964844,293.1499938964844,0.0972641855478286,-2239.99462890625,304.1533203125,0.6520817875862122,0.154505580663681,0.1423687636852264,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4191926419734955,0.050000000745058,0.0504963546991348,293.2571105957031,297.1499938964844,293.1499938964844,0.2538570761680603,-3745.780517578125,304.1656188964844,0.8410195112228394,0.3367885053157806,0.2378503978252411,293.2782897949219,297.1499938964844,293.1499938964844,0.4008915722370147,-7275.326171875,304.1515808105469,0.9551752209663392,0.4861809313297272,0.4624659717082977,293.2919616699219,297.1499938964844,293.1499938964844,0.0111146746203303,-3280.2412109375,302.4757385253906,0.4191926419734955,0.050000000745058,0.2395329624414444,291.1331787109375,291.1499938964844,262.6099853515625,260.7366027832031,280.7573547363281,294.260498046875,291.1347351074219,1.0,0.3273999094963074,0.775830090045929,0.775830090045929,1.0,1.0,-1.3594353199005127,0.5801766514778137,0.7792586088180542,0.2585176527500152,0.0,0.0,0.669374942779541,90.65685272216795,70.0,29.431581497192383,-14243.7841796875,352.2768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,308.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.65625,18000.0,0.0,0.0,0.3133843839168548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663217306137085,0.6632229089736938,-5.603205863735639e-06,0.0,0.0003180452913511,0.0,0.0,44.28201675415039,0.0,0.0,0.0,0.4054870307445526,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.0952748283743858,-2202.524658203125,304.1554870605469,0.6568940877914429,0.1523415297269821,0.1401471942663192,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4258572459220886,0.050000000745058,0.0502741746604442,293.2586364746094,297.1499938964844,293.1499938964844,0.2504045665264129,-3705.07080078125,304.1661682128906,0.8485191464424133,0.3337651193141937,0.2355627566576004,293.27642822265625,297.1499938964844,293.1499938964844,0.3972970843315124,-7221.27099609375,304.156982421875,0.9655346870422364,0.4833023250102997,0.4594399333000183,293.2970275878906,297.1499938964844,293.1499938964844,0.0109091280028224,-3243.518310546875,302.4147644042969,0.4258572459220886,0.050000000745058,0.2384790480136871,291.15020751953125,291.1499938964844,262.6300048828125,260.7520446777344,280.78326416015625,294.2745361328125,291.15167236328125,1.0,0.3200648128986358,0.7753452062606812,0.7753452062606812,1.0,1.0,-1.348858118057251,0.5752646923065186,0.7735934853553772,0.2559275031089782,0.0,0.0,0.6681925654411316,84.86141204833984,58.0,25.1583309173584,-14116.154296875,334.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.314439594745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630591750144958,0.6630648374557495,-5.611097094515571e-06,0.0,0.0003191162250004,0.0,0.0,44.31383895874024,0.0,0.0,0.0,0.405508816242218,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.0952748283743858,-2202.524658203125,304.1554870605469,0.6568940877914429,0.1523415297269821,0.1401471942663192,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4258572459220886,0.050000000745058,0.0502741746604442,293.2586364746094,297.1499938964844,293.1499938964844,0.2504045665264129,-3705.07080078125,304.1661682128906,0.8485191464424133,0.3337651193141937,0.2355627566576004,293.27642822265625,297.1499938964844,293.1499938964844,0.3972970843315124,-7221.27099609375,304.156982421875,0.9655346870422364,0.4833023250102997,0.4594399333000183,293.2970275878906,297.1499938964844,293.1499938964844,0.0109091280028224,-3243.518310546875,302.4147644042969,0.4258572459220886,0.050000000745058,0.2384790480136871,291.15020751953125,291.1499938964844,262.6300048828125,260.7520446777344,280.78326416015625,294.2745361328125,291.15167236328125,1.0,0.3200648128986358,0.7753452062606812,0.7753452062606812,1.0,1.0,-1.348858118057251,0.5752646923065186,0.7735934853553772,0.2559275031089782,0.0,0.0,0.6681925654411316,84.86141204833984,58.0,25.1583309173584,-14116.154296875,334.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.314439594745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630591750144958,0.6630648374557495,-5.611097094515571e-06,0.0,0.0003191162250004,0.0,0.0,44.31383895874024,0.0,0.0,0.0,0.405508816242218,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934647917747497,-2168.475341796875,304.1566772460937,0.6659966111183167,0.1504901051521301,0.1381375789642334,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4365076720714569,0.050000000745058,0.0499801859259605,293.2596435546875,297.1499938964844,293.1499938964844,0.2469942718744278,-3664.80126953125,304.1664733886719,0.8609707355499268,0.3308112323284149,0.2332822382450103,293.2734375,297.1499938964844,293.1499938964844,0.3938691020011902,-7170.53076171875,304.1603088378906,0.9804399013519288,0.4807067215442657,0.4566530585289001,293.30029296875,297.1499938964844,293.1499938964844,0.0106921885162591,-3203.560546875,302.3570251464844,0.4365076720714569,0.050000000745058,0.2370844930410385,291.1661376953125,291.1499938964844,262.6499938964844,260.7674865722656,280.80841064453125,294.2868957519531,291.16754150390625,1.0,0.3106197714805603,0.7748603224754333,0.7748603224754333,1.0,1.0,-1.3383358716964722,0.5703749656677246,0.7679609060287476,0.2533820569515228,0.0,0.0,0.6649643778800964,77.25072479248047,46.0,22.84872055053711,-13991.1591796875,311.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,308.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.640625,18000.0,0.0,0.0,0.3151936531066894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589502692222595,0.6589558720588684,-5.587035047938116e-06,0.0,0.0003198815102223,0.0,0.0,43.76546859741211,0.0,0.0,0.0,0.4038731753826141,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934647917747497,-2168.475341796875,304.1566772460937,0.6659966111183167,0.1504901051521301,0.1381375789642334,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4365076720714569,0.050000000745058,0.0499801859259605,293.2596435546875,297.1499938964844,293.1499938964844,0.2469942718744278,-3664.80126953125,304.1664733886719,0.8609707355499268,0.3308112323284149,0.2332822382450103,293.2734375,297.1499938964844,293.1499938964844,0.3938691020011902,-7170.53076171875,304.1603088378906,0.9804399013519288,0.4807067215442657,0.4566530585289001,293.30029296875,297.1499938964844,293.1499938964844,0.0106921885162591,-3203.560546875,302.3570251464844,0.4365076720714569,0.050000000745058,0.2370844930410385,291.1661376953125,291.1499938964844,262.6499938964844,260.7674865722656,280.80841064453125,294.2868957519531,291.16754150390625,1.0,0.3106197714805603,0.7748603224754333,0.7748603224754333,1.0,1.0,-1.3383358716964722,0.5703749656677246,0.7679609060287476,0.2533820569515228,0.0,0.0,0.6649643778800964,77.25072479248047,46.0,22.84872055053711,-13991.1591796875,311.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,308.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.640625,18000.0,0.0,0.0,0.3151936531066894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589502692222595,0.6589558720588684,-5.587035047938116e-06,0.0,0.0003198815102223,0.0,0.0,43.76546859741211,0.0,0.0,0.0,0.4038731753826141,4.0,0.0,1.0
