time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0918213054537773,-2137.593994140625,304.1571655273437,0.6797141432762146,0.1488806456327438,0.136321485042572,294.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.452183187007904,0.050000000745058,0.0496413558721542,293.26031494140625,297.1499938964844,293.1499938964844,0.2436132133007049,-3624.797119140625,304.1665954589844,0.8788588047027588,0.327892392873764,0.2309976518154144,293.2698974609375,297.1499938964844,293.1499938964844,0.3905365467071533,-7121.84521484375,304.16241455078125,0.9977773427963256,0.4782949686050415,0.4540106654167175,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712387546896,-3161.830810546875,302.3013916015625,0.452183187007904,0.050000000745058,0.2354772239923477,291.1810913085937,291.1499938964844,262.6700134277344,260.7829284667969,280.8329772949219,294.298095703125,291.182373046875,1.0,0.2996039390563965,0.7744045853614807,0.7744045853614807,1.0,1.0,-1.3278809785842896,0.5655155777931213,0.7623654007911682,0.2508929371833801,0.0,0.0,0.6598027348518372,68.50797271728516,34.0,21.015594482421875,-13866.3701171875,287.66339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,308.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.86328125,18000.0,0.0,0.0,0.3154648542404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651061475276947,0.6510670185089111,-5.532697741728043e-06,0.0,0.0003201567160431,0.0,0.0,42.67642593383789,0.0,0.0,0.0,0.4006627798080444,4.0,0.0,1.0
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0918213054537773,-2137.593994140625,304.1571655273437,0.6797141432762146,0.1488806456327438,0.136321485042572,294.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.452183187007904,0.050000000745058,0.0496413558721542,293.26031494140625,297.1499938964844,293.1499938964844,0.2436132133007049,-3624.797119140625,304.1665954589844,0.8788588047027588,0.327892392873764,0.2309976518154144,293.2698974609375,297.1499938964844,293.1499938964844,0.3905365467071533,-7121.84521484375,304.16241455078125,0.9977773427963256,0.4782949686050415,0.4540106654167175,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712387546896,-3161.830810546875,302.3013916015625,0.452183187007904,0.050000000745058,0.2354772239923477,291.1810913085937,291.1499938964844,262.6700134277344,260.7829284667969,280.8329772949219,294.298095703125,291.182373046875,1.0,0.2996039390563965,0.7744045853614807,0.7744045853614807,1.0,1.0,-1.3278809785842896,0.5655155777931213,0.7623654007911682,0.2508929371833801,0.0,0.0,0.6598027348518372,68.50797271728516,34.0,21.015594482421875,-13866.3701171875,287.66339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,308.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.86328125,18000.0,0.0,0.0,0.3154648542404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651061475276947,0.6510670185089111,-5.532697741728043e-06,0.0,0.0003201567160431,0.0,0.0,42.67642593383789,0.0,0.0,0.0,0.4006627798080444,4.0,0.0,1.0
652380,293.1944274902344,297.1499938964844,293.1499938964844,0.0898023694753646,-2099.2275390625,304.1582336425781,0.6923916935920715,0.1464969962835312,0.134301871061325,294.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4680984914302826,0.050000000745058,0.0493643544614315,293.2606811523437,297.1499938964844,293.1499938964844,0.2397752255201339,-3578.725830078125,304.16754150390625,0.8962402939796448,0.3250236213207245,0.2287926077842712,293.2486877441406,297.1499938964844,293.1499938964844,0.3643034696578979,-6723.91357421875,304.2027282714844,0.9990000128746032,0.4794698059558868,0.4286776483058929,293.3030700683594,297.1499938964844,293.1499938964844,0.0102621614933013,-3118.957763671875,302.25262451171875,0.4680984914302826,0.050000000745058,0.2341632395982742,291.220947265625,291.1499938964844,262.69000244140625,260.7983703613281,280.87225341796875,294.3031311035156,291.2278137207031,1.0,0.2864948511123657,0.7739488482475281,0.7739488482475281,1.0,1.0,-1.2905303239822388,0.5484141111373901,0.7421162128448486,0.2420504987239837,0.0,0.0,0.6484946608543396,60.91915893554688,25.0,64.60847473144531,-13574.0556640625,255.73350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,308.0703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18166.25390625,18000.0,0.0,0.0,0.3148688971996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369490623474121,0.6369544863700867,-5.441176654130686e-06,0.0,0.0003195519093424,0.0,0.0,40.802371978759766,0.0,0.0,0.0,0.3948937654495239,4.0,0.0,1.0
652440,293.1944274902344,297.1499938964844,293.1499938964844,0.0898023694753646,-2099.2275390625,304.1582336425781,0.6923916935920715,0.1464969962835312,0.134301871061325,294.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4680984914302826,0.050000000745058,0.0493643544614315,293.2606811523437,297.1499938964844,293.1499938964844,0.2397752255201339,-3578.725830078125,304.16754150390625,0.8962402939796448,0.3250236213207245,0.2287926077842712,293.2486877441406,297.1499938964844,293.1499938964844,0.3643034696578979,-6723.91357421875,304.2027282714844,0.9990000128746032,0.4794698059558868,0.4286776483058929,293.3030700683594,297.1499938964844,293.1499938964844,0.0102621614933013,-3118.957763671875,302.25262451171875,0.4680984914302826,0.050000000745058,0.2341632395982742,291.220947265625,291.1499938964844,262.69000244140625,260.7983703613281,280.87225341796875,294.3031311035156,291.2278137207031,1.0,0.2864948511123657,0.7739488482475281,0.7739488482475281,1.0,1.0,-1.2905303239822388,0.5484141111373901,0.7421162128448486,0.2420504987239837,0.0,0.0,0.6484946608543396,60.91915893554688,25.0,64.60847473144531,-13574.0556640625,255.73350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,308.0703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18166.25390625,18000.0,0.0,0.0,0.3148688971996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369490623474121,0.6369544863700867,-5.441176654130686e-06,0.0,0.0003195519093424,0.0,0.0,40.802371978759766,0.0,0.0,0.0,0.3948937654495239,4.0,0.0,1.0
652500,293.20263671875,297.1499938964844,293.1499938964844,0.0880481526255607,-2065.86572265625,304.159912109375,0.6977431178092957,0.1443244218826294,0.1325004547834396,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.4752345979213714,0.050000000745058,0.0492328852415084,293.26123046875,297.1499938964844,293.1499938964844,0.2375892102718353,-3552.23974609375,304.1683044433594,0.9056768417358398,0.323515385389328,0.2276886850595474,293.2244873046875,297.1499938964844,293.1499938964844,0.3484522104263305,-6484.04638671875,304.2218933105469,0.9990000128746032,0.4829669296741485,0.4138714075088501,293.3030090332031,297.1499938964844,293.1499938964844,0.0101522216573357,-3094.972900390625,302.2315673828125,0.4752345979213714,0.050000000745058,0.2335396111011505,291.25567626953125,291.1499938964844,262.70001220703125,260.8060607910156,280.8731384277344,294.26861572265625,291.2613220214844,1.0,0.2796254158020019,0.7737209796905518,0.7737209796905518,1.0,1.0,-1.26836359500885,0.5383179187774658,0.7300456166267395,0.2367939949035644,0.0,0.0,0.6379353404045105,57.255855560302734,25.0,75.20179748535156,-13377.3837890625,239.35073852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,308.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18265.658203125,18000.0,0.0,0.0,0.3139610588550567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220325827598572,0.622037947177887,-5.349618277250556e-06,0.0,0.0003186305693816,0.0,0.0,38.90623092651367,0.0,0.0,0.0,0.3890046775341034,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863392129540443,-2033.580322265625,304.16119384765625,0.703615665435791,0.142901211977005,0.1306840926408767,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.4819470047950744,0.050000000745058,0.0491025447845459,293.26318359375,297.1499938964844,293.1499938964844,0.2353592813014984,-3525.286865234375,304.1690368652344,0.916439950466156,0.3217228353023529,0.2264083474874496,293.19744873046875,297.1499938964844,293.1499938964844,0.3323929607868194,-6240.64794921875,304.23797607421875,0.9990000128746032,0.4873320460319519,0.3986490964889526,293.3028259277344,297.1499938964844,293.1499938964844,0.0100509338080883,-3073.23681640625,302.2098083496094,0.4819470047950744,0.050000000745058,0.2329213321208953,291.28240966796875,291.1499938964844,262.7099914550781,260.81378173828125,280.873291015625,294.2318115234375,291.2869567871094,1.0,0.2725393176078796,0.7736246585845947,0.7736246585845947,1.0,1.0,-1.2454755306243896,0.5279240012168884,0.717551589012146,0.2314490377902984,0.0,0.0,0.6263985633850098,53.61772918701172,28.0,72.53162384033203,-13159.9443359375,223.2539825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,308.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18338.234375,18000.0,0.0,0.0,0.3125391006469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032789945602417,0.6032842397689819,-5.226491339271888e-06,0.0,0.0003171874559484,0.0,0.0,36.55634307861328,0.0,0.0,0.0,0.3816439807415008,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0847294777631759,-2003.4617919921875,304.1600646972656,0.7146812081336975,0.1416676044464111,0.1290331780910492,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4915976226329803,0.050000000745058,0.048918817192316,293.2639465332031,297.1499938964844,293.1499938964844,0.2317011803388595,-3481.51123046875,304.168701171875,0.9335787892341614,0.3186986148357391,0.2240750640630722,293.1486511230469,297.1499938964844,293.1499938964844,0.3084833920001983,-5880.236328125,304.2478332519531,0.9990000128746032,0.496041864156723,0.3761440813541412,293.3018798828125,297.1499938964844,293.1499938964844,0.0098952399566769,-3041.241455078125,302.1643981933594,0.4915976226329803,0.050000000745058,0.2320498079061508,291.3113708496094,291.1499938964844,262.7300109863281,260.8291931152344,280.8680725097656,294.1615295410156,291.3117370605469,1.0,0.2626393437385559,0.7734320759773254,0.7734320759773254,1.0,1.0,-1.2124046087265017,0.5128957033157349,0.6995088458061218,0.2239204943180084,0.0,0.0,0.602432906627655,48.4921875,31.0,36.27165985107422,-12777.732421875,201.1602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,308.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18394.001953125,18000.0,0.0,0.0,0.3081156015396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609667897224426,0.5609716773033142,-4.939990503771696e-06,0.0,0.0003126981609966,0.0,0.0,31.53168678283692,0.0,0.0,0.0,0.3651553392410278,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0847294777631759,-2003.4617919921875,304.1600646972656,0.7146812081336975,0.1416676044464111,0.1290331780910492,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4915976226329803,0.050000000745058,0.048918817192316,293.2639465332031,297.1499938964844,293.1499938964844,0.2317011803388595,-3481.51123046875,304.168701171875,0.9335787892341614,0.3186986148357391,0.2240750640630722,293.1486511230469,297.1499938964844,293.1499938964844,0.3084833920001983,-5880.236328125,304.2478332519531,0.9990000128746032,0.496041864156723,0.3761440813541412,293.3018798828125,297.1499938964844,293.1499938964844,0.0098952399566769,-3041.241455078125,302.1643981933594,0.4915976226329803,0.050000000745058,0.2320498079061508,291.3113708496094,291.1499938964844,262.7300109863281,260.8291931152344,280.8680725097656,294.1615295410156,291.3117370605469,1.0,0.2626393437385559,0.7734320759773254,0.7734320759773254,1.0,1.0,-1.2124046087265017,0.5128957033157349,0.6995088458061218,0.2239204943180084,0.0,0.0,0.602432906627655,48.4921875,31.0,36.27165985107422,-12777.732421875,201.1602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,308.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18394.001953125,18000.0,0.0,0.0,0.3081156015396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609667897224426,0.5609716773033142,-4.939990503771696e-06,0.0,0.0003126981609966,0.0,0.0,31.53168678283692,0.0,0.0,0.0,0.3651553392410278,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840035229921341,-1990.3515625,304.1579284667969,0.7226564288139343,0.1408495008945465,0.1281364411115646,294.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.4985242187976837,0.050000000745058,0.048799205571413,293.2637634277344,297.1499938964844,293.1499938964844,0.2290719598531723,-3450.638916015625,304.1668395996094,0.9452569484710692,0.315850168466568,0.2219928503036499,293.1094665527344,297.1499938964844,293.1499938964844,0.2924186885356903,-5639.86669921875,304.2417297363281,0.9990000128746032,0.504037082195282,0.3607394993305206,293.3002624511719,297.1499938964844,293.1499938964844,0.009788797236979,-3022.1318359375,302.1156616210937,0.4985242187976837,0.050000000745058,0.2314824312925338,291.304931640625,291.1499938964844,262.75,260.8446044921875,280.8741455078125,294.1189270019531,291.3032531738281,1.0,0.2557996809482574,0.7732394337654114,0.7732394337654114,1.0,1.0,-1.1895103454589844,0.5023815035820007,0.6871288418769836,0.2191350311040878,0.0,0.0,0.5819925665855408,45.15334701538086,34.0,-2.2062456607818604,-12471.453125,186.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087890625,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.6953125,18000.0,0.0,0.0,0.3018777072429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226066708564758,0.5226113796234131,-4.676548996940255e-06,0.0,0.0003063674957957,0.0,0.0,27.33839607238769,0.0,0.0,0.0,0.350390076637268,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840035229921341,-1990.3515625,304.1579284667969,0.7226564288139343,0.1408495008945465,0.1281364411115646,294.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.4985242187976837,0.050000000745058,0.048799205571413,293.2637634277344,297.1499938964844,293.1499938964844,0.2290719598531723,-3450.638916015625,304.1668395996094,0.9452569484710692,0.315850168466568,0.2219928503036499,293.1094665527344,297.1499938964844,293.1499938964844,0.2924186885356903,-5639.86669921875,304.2417297363281,0.9990000128746032,0.504037082195282,0.3607394993305206,293.3002624511719,297.1499938964844,293.1499938964844,0.009788797236979,-3022.1318359375,302.1156616210937,0.4985242187976837,0.050000000745058,0.2314824312925338,291.304931640625,291.1499938964844,262.75,260.8446044921875,280.8741455078125,294.1189270019531,291.3032531738281,1.0,0.2557996809482574,0.7732394337654114,0.7732394337654114,1.0,1.0,-1.1895103454589844,0.5023815035820007,0.6871288418769836,0.2191350311040878,0.0,0.0,0.5819925665855408,45.15334701538086,34.0,-2.2062456607818604,-12471.453125,186.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087890625,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.6953125,18000.0,0.0,0.0,0.3018777072429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226066708564758,0.5226113796234131,-4.676548996940255e-06,0.0,0.0003063674957957,0.0,0.0,27.33839607238769,0.0,0.0,0.0,0.350390076637268,4.0,0.0,1.0
652860,293.1996154785156,297.1499938964844,293.1499938964844,0.0835146680474281,-1981.7962646484373,304.1561279296875,0.7274882793426514,0.1401133090257644,0.1273938119411468,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5031818747520447,0.050000000745058,0.0487263239920139,293.2642517089844,297.1499938964844,293.1499938964844,0.2267310470342636,-3423.265625,304.1651611328125,0.951533854007721,0.3128702938556671,0.2198990881443023,293.0795593261719,297.1499938964844,293.1499938964844,0.2823193371295929,-5490.9609375,304.22784423828125,0.9990000128746032,0.5111461877822876,0.3510209918022156,293.2984313964844,297.1499938964844,293.1499938964844,0.0097085172310471,-3009.510498046875,302.0657043457031,0.5031818747520447,0.050000000745058,0.2311367094516754,291.2842712402344,291.1499938964844,262.7699890136719,260.8599853515625,280.8903503417969,294.09869384765625,291.28155517578125,1.0,0.2514007985591888,0.7732143402099609,0.7732143402099609,1.0,1.0,-1.1739355325698853,0.4950852990150451,0.6788502335548401,0.2164113223552703,0.0,0.0,0.5653672814369202,43.11217498779297,52.0,-25.141206741333008,-12236.125,177.91615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3494567871094,308.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.251953125,18000.0,0.0,0.0,0.2943416535854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916355609893799,0.491640031337738,-4.470989551919047e-06,0.0,0.0002987193583976,0.0,0.0,24.241172790527344,0.0,0.0,0.0,0.3387217819690704,4.0,0.0,1.0
652920,293.1996154785156,297.1499938964844,293.1499938964844,0.0835146680474281,-1981.7962646484373,304.1561279296875,0.7274882793426514,0.1401133090257644,0.1273938119411468,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5031818747520447,0.050000000745058,0.0487263239920139,293.2642517089844,297.1499938964844,293.1499938964844,0.2267310470342636,-3423.265625,304.1651611328125,0.951533854007721,0.3128702938556671,0.2198990881443023,293.0795593261719,297.1499938964844,293.1499938964844,0.2823193371295929,-5490.9609375,304.22784423828125,0.9990000128746032,0.5111461877822876,0.3510209918022156,293.2984313964844,297.1499938964844,293.1499938964844,0.0097085172310471,-3009.510498046875,302.0657043457031,0.5031818747520447,0.050000000745058,0.2311367094516754,291.2842712402344,291.1499938964844,262.7699890136719,260.8599853515625,280.8903503417969,294.09869384765625,291.28155517578125,1.0,0.2514007985591888,0.7732143402099609,0.7732143402099609,1.0,1.0,-1.1739355325698853,0.4950852990150451,0.6788502335548401,0.2164113223552703,0.0,0.0,0.5653672814369202,43.11217498779297,52.0,-25.141206741333008,-12236.125,177.91615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3494567871094,308.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.251953125,18000.0,0.0,0.0,0.2943416535854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916355609893799,0.491640031337738,-4.470989551919047e-06,0.0,0.0002987193583976,0.0,0.0,24.241172790527344,0.0,0.0,0.0,0.3387217819690704,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.08331198990345,-1978.8720703125,304.1544189453125,0.7212371826171875,0.1393453627824783,0.1267784982919693,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.499260812997818,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2248489707708358,-3401.695556640625,304.1632080078125,0.9399747252464294,0.3097257614135742,0.2177842408418655,293.0668029785156,297.1499938964844,293.1499938964844,0.2897798418998718,-5620.7041015625,304.1888122558594,0.9990000128746032,0.5155715942382812,0.3591661751270294,293.2971496582031,297.1499938964844,293.1499938964844,0.0096800504252314,-3010.174072265625,302.01104736328125,0.499260812997818,0.050000000745058,0.2314261049032211,291.2412109375,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.105712890625,291.234130859375,1.0,0.2550936639308929,0.7731892466545105,0.7731892466545105,1.0,1.0,-1.1808435916900637,0.4980171918869018,0.6828264594078064,0.2184936851263046,0.0,0.0,0.5555340051651001,44.763710021972656,70.0,-65.71681213378906,-12160.9482421875,183.3731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6231994628906,308.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18170.75,18000.0,0.0,0.0,0.2862230837345123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700377285480499,0.4700420498847961,-4.325428562879097e-06,0.0,0.0002904800348915,0.0,0.0,22.20140647888184,0.0,0.0,0.0,0.3306902647018432,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.08331198990345,-1978.8720703125,304.1544189453125,0.7212371826171875,0.1393453627824783,0.1267784982919693,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.499260812997818,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2248489707708358,-3401.695556640625,304.1632080078125,0.9399747252464294,0.3097257614135742,0.2177842408418655,293.0668029785156,297.1499938964844,293.1499938964844,0.2897798418998718,-5620.7041015625,304.1888122558594,0.9990000128746032,0.5155715942382812,0.3591661751270294,293.2971496582031,297.1499938964844,293.1499938964844,0.0096800504252314,-3010.174072265625,302.01104736328125,0.499260812997818,0.050000000745058,0.2314261049032211,291.2412109375,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.105712890625,291.234130859375,1.0,0.2550936639308929,0.7731892466545105,0.7731892466545105,1.0,1.0,-1.1808435916900637,0.4980171918869018,0.6828264594078064,0.2184936851263046,0.0,0.0,0.5555340051651001,44.763710021972656,70.0,-65.71681213378906,-12160.9482421875,183.3731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6231994628906,308.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18170.75,18000.0,0.0,0.0,0.2862230837345123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700377285480499,0.4700420498847961,-4.325428562879097e-06,0.0,0.0002904800348915,0.0,0.0,22.20140647888184,0.0,0.0,0.0,0.3306902647018432,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833318084478378,-1979.8548583984373,304.153564453125,0.7143145203590393,0.1389211565256118,0.1264858990907669,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.494620531797409,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2241950929164886,-3394.574462890625,304.1619873046875,0.9281560182571412,0.3081074953079223,0.2167259156703949,293.0711975097656,297.1499938964844,293.1499938964844,0.2998391091823578,-5784.45166015625,304.1634521484375,0.9990000128746032,0.5157710313796997,0.369295984506607,293.2969970703125,297.1499938964844,293.1499938964844,0.0096871443092823,-3016.46484375,301.9798583984375,0.494620531797409,0.050000000745058,0.2317951023578643,291.2044982910156,291.1499938964844,262.79998779296875,260.8830871582031,280.9111022949219,294.12255859375,291.1966552734375,1.0,0.259392112493515,0.7731766700744629,0.7731766700744629,1.0,1.0,-1.1919138431549072,0.5029687285423279,0.6889450550079346,0.2211200594902038,0.0,0.0,0.5555558204650879,46.88954162597656,70.0,-85.0779037475586,-12204.373046875,191.1808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70977783203125,308.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.916015625,18000.0,0.0,0.0,0.2823177278041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660218060016632,0.466026097536087,-4.2855403989960905e-06,0.0,0.0002865166170522,0.0,0.0,21.779586791992188,0.0,0.0,0.0,0.3290139436721802,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833580642938613,-1980.9591064453125,304.1528625488281,0.705075204372406,0.138454869389534,0.1261878460645675,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4887727499008178,0.050000000745058,0.0489711984992027,293.26715087890625,297.1499938964844,293.1499938964844,0.2235706448554992,-3387.77978515625,304.16094970703125,0.9137560129165648,0.3064606785774231,0.2156684398651123,293.0827331542969,297.1499938964844,293.1499938964844,0.3132887482643127,-5999.42333984375,304.13653564453125,0.9990000128746032,0.5145111083984375,0.3826776146888733,293.2973327636719,297.1499938964844,293.1499938964844,0.0097010554745793,-3024.451904296875,301.94696044921875,0.4887727499008178,0.050000000745058,0.2322982847690582,291.1659851074219,291.1499938964844,262.8099975585937,260.8907775878906,280.91912841796875,294.1469421386719,291.1582946777344,1.0,0.2650826573371887,0.7729909420013428,0.7729909420013428,1.0,1.0,-1.2070770263671875,0.5097794532775879,0.6972975730895996,0.2245918065309524,0.0,0.0,0.5583481192588806,49.78904724121094,88.0,-95.61962127685548,-12297.7490234375,202.0606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7500915527344,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.92578125,18000.0,0.0,0.0,0.2787468731403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668117761611938,0.4668160378932953,-4.272042588127079e-06,0.0,0.0002828926371876,0.0,0.0,21.771886825561523,0.0,0.0,0.0,0.3290090262889862,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833447352051734,-1981.85986328125,304.1519470214844,0.682398796081543,0.1373549997806549,0.1255312711000442,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4736185669898987,0.050000000745058,0.0492637977004051,293.26922607421875,297.1499938964844,293.1499938964844,0.2222745567560196,-3373.44189453125,304.15948486328125,0.8833665251731873,0.3030771017074585,0.2135511040687561,293.1253967285156,297.1499938964844,293.1499938964844,0.3487877547740936,-6553.544921875,304.0819091796875,0.9990000128746032,0.5076205730438232,0.4173718094825744,293.2996520996094,297.1499938964844,293.1499938964844,0.0097417943179607,-3043.415283203125,301.8763427734375,0.4736185669898987,0.050000000745058,0.2336862534284591,291.09100341796875,291.1499938964844,262.8299865722656,260.9061584472656,280.93927001953125,294.2170715332031,291.08404541015625,1.0,0.2799400389194488,0.7726195454597473,0.7726195454597473,1.0,1.0,-1.2474037408828735,0.5279806852340698,0.7194230556488037,0.2338297218084335,0.0,0.0,0.5712653398513794,57.7783203125,106.0,-100.5115966796875,-12596.779296875,232.77769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708374023437,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.177734375,18000.0,0.0,0.0,0.2732264697551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808071553707123,0.4808114767074585,-4.3181116780033335e-06,0.0,0.0002772901207208,0.0,0.0,22.857051849365234,0.0,0.0,0.0,0.333499550819397,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833447352051734,-1981.85986328125,304.1519470214844,0.682398796081543,0.1373549997806549,0.1255312711000442,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4736185669898987,0.050000000745058,0.0492637977004051,293.26922607421875,297.1499938964844,293.1499938964844,0.2222745567560196,-3373.44189453125,304.15948486328125,0.8833665251731873,0.3030771017074585,0.2135511040687561,293.1253967285156,297.1499938964844,293.1499938964844,0.3487877547740936,-6553.544921875,304.0819091796875,0.9990000128746032,0.5076205730438232,0.4173718094825744,293.2996520996094,297.1499938964844,293.1499938964844,0.0097417943179607,-3043.415283203125,301.8763427734375,0.4736185669898987,0.050000000745058,0.2336862534284591,291.09100341796875,291.1499938964844,262.8299865722656,260.9061584472656,280.93927001953125,294.2170715332031,291.08404541015625,1.0,0.2799400389194488,0.7726195454597473,0.7726195454597473,1.0,1.0,-1.2474037408828735,0.5279806852340698,0.7194230556488037,0.2338297218084335,0.0,0.0,0.5712653398513794,57.7783203125,106.0,-100.5115966796875,-12596.779296875,232.77769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708374023437,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.177734375,18000.0,0.0,0.0,0.2732264697551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808071553707123,0.4808114767074585,-4.3181116780033335e-06,0.0,0.0002772901207208,0.0,0.0,22.857051849365234,0.0,0.0,0.0,0.333499550819397,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831623449921608,-1979.4381103515625,304.151611328125,0.6581887006759644,0.136009931564331,0.1247480362653732,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.4513835608959198,0.050000000745058,0.04965690523386,293.2716369628906,297.1499938964844,293.1499938964844,0.2207929044961929,-3356.56201171875,304.1588134765625,0.8523752093315125,0.2995650768280029,0.2114212661981582,293.18914794921875,297.1499938964844,293.1499938964844,0.3933876156806946,-7229.330078125,304.0304260253906,0.9990000128746032,0.4953539371490478,0.4598804712295532,293.3041687011719,297.1499938964844,293.1499938964844,0.0097931819036602,-3064.49951171875,301.7995910644531,0.4513835608959198,0.050000000745058,0.2355509847402572,291.0242004394531,291.1499938964844,262.8500061035156,260.9215087890625,280.9752197265625,294.32568359375,291.0187683105469,1.0,0.2983427345752716,0.7722481489181519,0.7722481489181519,1.0,1.0,-1.2976385354995728,0.5507165193557739,0.746921956539154,0.2456367462873459,0.0,0.0,0.5926348567008972,68.48841094970703,109.0,-90.66661071777344,-12997.783203125,275.2196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3717956542969,308.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.248046875,18000.0,0.0,0.0,0.2706639468669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099031925201416,0.5099076628684998,-4.459722276806133e-06,0.0,0.0002746894897427,0.0,0.0,25.42872428894043,0.0,0.0,0.0,0.3437364101409912,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831623449921608,-1979.4381103515625,304.151611328125,0.6581887006759644,0.136009931564331,0.1247480362653732,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.4513835608959198,0.050000000745058,0.04965690523386,293.2716369628906,297.1499938964844,293.1499938964844,0.2207929044961929,-3356.56201171875,304.1588134765625,0.8523752093315125,0.2995650768280029,0.2114212661981582,293.18914794921875,297.1499938964844,293.1499938964844,0.3933876156806946,-7229.330078125,304.0304260253906,0.9990000128746032,0.4953539371490478,0.4598804712295532,293.3041687011719,297.1499938964844,293.1499938964844,0.0097931819036602,-3064.49951171875,301.7995910644531,0.4513835608959198,0.050000000745058,0.2355509847402572,291.0242004394531,291.1499938964844,262.8500061035156,260.9215087890625,280.9752197265625,294.32568359375,291.0187683105469,1.0,0.2983427345752716,0.7722481489181519,0.7722481489181519,1.0,1.0,-1.2976385354995728,0.5507165193557739,0.746921956539154,0.2456367462873459,0.0,0.0,0.5926348567008972,68.48841094970703,109.0,-90.66661071777344,-12997.783203125,275.2196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3717956542969,308.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.248046875,18000.0,0.0,0.0,0.2706639468669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099031925201416,0.5099076628684998,-4.459722276806133e-06,0.0,0.0002746894897427,0.0,0.0,25.42872428894043,0.0,0.0,0.0,0.3437364101409912,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835813507437706,-1987.381591796875,304.1503295898437,0.6378670930862427,0.1367212533950805,0.1252519339323043,294.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.4301798641681671,0.050000000745058,0.0501472316682338,293.2738342285156,297.1499938964844,293.1499938964844,0.2181337475776672,-3324.096923828125,304.1604309082031,0.8235397934913635,0.2960417568683624,0.2093316614627838,293.24755859375,297.1499938964844,293.1499938964844,0.3967800736427307,-7258.97900390625,304.0674133300781,0.9733898639678956,0.4824270904064178,0.4603493511676788,293.3100891113281,297.1499938964844,293.1499938964844,0.0098219877108931,-3075.267822265625,301.7279052734375,0.4301798641681671,0.050000000745058,0.2378768622875213,291.01776123046875,291.1499938964844,262.8699951171875,260.9368591308594,281.020263671875,294.3822021484375,291.0240173339844,1.0,0.3120602667331695,0.7712875008583069,0.7712875008583069,1.0,1.0,-1.2997254133224487,0.5513022541999817,0.748423159122467,0.2467127740383148,0.0,0.0,0.6123905777931213,80.95647430419922,97.0,7.0219407081604,-13153.2509765625,303.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17683.712890625,18000.0,0.0,0.0,0.271224170923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470866560935974,0.5470913648605347,-4.686093689088011e-06,0.0,0.0002752580621745,0.0,0.0,29.18674659729004,0.0,0.0,0.0,0.3575816452503204,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835813507437706,-1987.381591796875,304.1503295898437,0.6378670930862427,0.1367212533950805,0.1252519339323043,294.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.4301798641681671,0.050000000745058,0.0501472316682338,293.2738342285156,297.1499938964844,293.1499938964844,0.2181337475776672,-3324.096923828125,304.1604309082031,0.8235397934913635,0.2960417568683624,0.2093316614627838,293.24755859375,297.1499938964844,293.1499938964844,0.3967800736427307,-7258.97900390625,304.0674133300781,0.9733898639678956,0.4824270904064178,0.4603493511676788,293.3100891113281,297.1499938964844,293.1499938964844,0.0098219877108931,-3075.267822265625,301.7279052734375,0.4301798641681671,0.050000000745058,0.2378768622875213,291.01776123046875,291.1499938964844,262.8699951171875,260.9368591308594,281.020263671875,294.3822021484375,291.0240173339844,1.0,0.3120602667331695,0.7712875008583069,0.7712875008583069,1.0,1.0,-1.2997254133224487,0.5513022541999817,0.748423159122467,0.2467127740383148,0.0,0.0,0.6123905777931213,80.95647430419922,97.0,7.0219407081604,-13153.2509765625,303.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17683.712890625,18000.0,0.0,0.0,0.271224170923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470866560935974,0.5470913648605347,-4.686093689088011e-06,0.0,0.0002752580621745,0.0,0.0,29.18674659729004,0.0,0.0,0.0,0.3575816452503204,4.0,0.0,1.0
653580,293.1825256347656,297.1499938964844,293.1499938964844,0.0837576240301132,-1990.0086669921875,304.1499938964844,0.6306145191192627,0.1367053985595703,0.1258702874183654,294.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4225289821624756,0.050000000745058,0.0503812842071056,293.2763671875,297.1499938964844,293.1499938964844,0.2142417877912521,-3275.75048828125,304.16339111328125,0.809897243976593,0.2923918962478637,0.2069828659296035,293.26788330078125,297.1499938964844,293.1499938964844,0.3898499310016632,-7140.43359375,304.10577392578125,0.9547742605209352,0.4757863879203796,0.4531571567058563,293.31610107421875,297.1499938964844,293.1499938964844,0.0097389137372374,-3057.482666015625,301.664306640625,0.4225289821624756,0.050000000745058,0.2389871329069137,291.0664367675781,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.39227294921875,291.0691223144531,1.0,0.3167528510093689,0.7703269124031067,0.7703269124031067,1.0,1.0,-1.2906103134155271,0.5467833876609802,0.7438269257545471,0.2451507896184921,0.0,0.0,0.6197893619537354,86.76190185546875,85.0,40.32819366455078,-13077.5927734375,312.5210266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759216308594,307.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17828.705078125,18000.0,0.0,0.0,0.2734674215316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657444000244141,0.5657492280006409,-4.844819613936124e-06,0.0,0.0002775346511043,0.0,0.0,31.42281913757324,0.0,0.0,0.0,0.3653440773487091,4.0,0.0,1.0
653640,293.1825256347656,297.1499938964844,293.1499938964844,0.0837576240301132,-1990.0086669921875,304.1499938964844,0.6306145191192627,0.1367053985595703,0.1258702874183654,294.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4225289821624756,0.050000000745058,0.0503812842071056,293.2763671875,297.1499938964844,293.1499938964844,0.2142417877912521,-3275.75048828125,304.16339111328125,0.809897243976593,0.2923918962478637,0.2069828659296035,293.26788330078125,297.1499938964844,293.1499938964844,0.3898499310016632,-7140.43359375,304.10577392578125,0.9547742605209352,0.4757863879203796,0.4531571567058563,293.31610107421875,297.1499938964844,293.1499938964844,0.0097389137372374,-3057.482666015625,301.664306640625,0.4225289821624756,0.050000000745058,0.2389871329069137,291.0664367675781,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.39227294921875,291.0691223144531,1.0,0.3167528510093689,0.7703269124031067,0.7703269124031067,1.0,1.0,-1.2906103134155271,0.5467833876609802,0.7438269257545471,0.2451507896184921,0.0,0.0,0.6197893619537354,86.76190185546875,85.0,40.32819366455078,-13077.5927734375,312.5210266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759216308594,307.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17828.705078125,18000.0,0.0,0.0,0.2734674215316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657444000244141,0.5657492280006409,-4.844819613936124e-06,0.0,0.0002775346511043,0.0,0.0,31.42281913757324,0.0,0.0,0.0,0.3653440773487091,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833761617541313,-1982.6563720703125,304.15069580078125,0.6291744112968445,0.1361407786607742,0.1255287230014801,294.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.4217177927494049,0.050000000745058,0.0504085831344127,293.2774963378906,297.1499938964844,293.1499938964844,0.212382435798645,-3252.79638671875,304.1643371582031,0.8070273399353027,0.2905690670013428,0.2057317048311233,293.2716979980469,297.1499938964844,293.1499938964844,0.3876257240772247,-7102.513671875,304.1178283691406,0.9513871669769288,0.4735436737537384,0.4508090317249298,293.31854248046875,297.1499938964844,293.1499938964844,0.009681673720479,-3045.7841796875,301.63153076171875,0.4217177927494049,0.050000000745058,0.2391166239976883,291.08013916015625,291.1499938964844,262.8999938964844,260.9598999023437,281.0664978027344,294.3974609375,291.08270263671875,1.0,0.3167956471443176,0.7698466181755066,0.7698466181755066,1.0,1.0,-1.286068320274353,0.5444978475570679,0.7415704131126404,0.2444804310798645,0.0,0.0,0.6230683922767639,87.39591217041016,85.0,40.26173400878906,-13028.466796875,311.95391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,307.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.828125,18000.0,0.0,0.0,0.2748974561691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726714134216309,0.5726763010025024,-4.899281975667691e-06,0.0,0.0002789859718177,0.0,0.0,32.25432586669922,0.0,0.0,0.0,0.3681863844394684,4.0,0.0,1.0
653760,293.1849670410156,297.1499938964844,293.1499938964844,0.0827710404992103,-1971.137451171875,304.15167236328125,0.6287966370582581,0.1353951245546341,0.1249205097556114,294.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.4222356379032135,0.050000000745058,0.0503911450505256,293.2784729003906,297.1499938964844,293.1499938964844,0.2104914188385009,-3229.43701171875,304.1651611328125,0.8061291575431824,0.2887602150440216,0.2044549286365509,293.2734069824219,297.1499938964844,293.1499938964844,0.385652095079422,-7069.46142578125,304.1272277832031,0.950900375843048,0.4716635346412658,0.4488603472709656,293.320556640625,297.1499938964844,293.1499938964844,0.0096138278022408,-3031.572509765625,301.5994567871094,0.4222356379032135,0.050000000745058,0.23903389275074,291.09381103515625,291.1499938964844,262.9100036621094,260.9675598144531,281.0825500488281,294.4025573730469,291.09637451171875,1.0,0.3156411945819855,0.7696171402931213,0.7696171402931213,1.0,1.0,-1.281346559524536,0.5421383380889893,0.7392082214355469,0.2438835054636001,0.0,0.0,0.6254479885101318,86.89669036865234,73.0,39.9486083984375,-12976.44921875,308.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,307.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17884.30078125,18000.0,0.0,0.0,0.2764438986778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783421397209167,0.5783470273017883,-4.944902684655972e-06,0.0,0.0002805554249789,0.0,0.0,32.950008392333984,0.0,0.0,0.0,0.3705080151557922,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0812400132417678,-1942.2315673828125,304.1536560058594,0.6309607625007629,0.1336999237537384,0.1233164519071579,294.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4265744984149933,0.050000000745058,0.050252728164196,293.280029296875,297.1499938964844,293.1499938964844,0.206681877374649,-3182.3408203125,304.1664428710937,0.8091416358947754,0.2851897478103637,0.2018567770719528,293.2734680175781,297.1499938964844,293.1499938964844,0.3820619881153106,-7011.078125,304.1406555175781,0.9566268920898438,0.4685174822807312,0.4455905854701996,293.3235778808594,297.1499938964844,293.1499938964844,0.0094563709571957,-2997.84716796875,301.5370788574219,0.4265744984149933,0.050000000745058,0.2383773028850555,291.1199951171875,291.1499938964844,262.92999267578125,260.98291015625,281.11676025390625,294.4123229980469,291.1224060058594,1.0,0.3105103671550751,0.7691581845283508,0.7691581845283508,1.0,1.0,-1.2714238166809082,0.5371212959289551,0.7343025803565979,0.2428500950336456,0.0,0.0,0.6276777982711792,83.27677154541016,61.0,37.63471984863281,-12862.0458984375,296.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684387207031,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.578125,18000.0,0.0,0.0,0.2796314060688019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851395726203918,0.585144579410553,-5.005655566492351e-06,0.0,0.0002837903157342,0.0,0.0,33.8276252746582,0.0,0.0,0.0,0.3733709454536438,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0812400132417678,-1942.2315673828125,304.1536560058594,0.6309607625007629,0.1336999237537384,0.1233164519071579,294.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4265744984149933,0.050000000745058,0.050252728164196,293.280029296875,297.1499938964844,293.1499938964844,0.206681877374649,-3182.3408203125,304.1664428710937,0.8091416358947754,0.2851897478103637,0.2018567770719528,293.2734680175781,297.1499938964844,293.1499938964844,0.3820619881153106,-7011.078125,304.1406555175781,0.9566268920898438,0.4685174822807312,0.4455905854701996,293.3235778808594,297.1499938964844,293.1499938964844,0.0094563709571957,-2997.84716796875,301.5370788574219,0.4265744984149933,0.050000000745058,0.2383773028850555,291.1199951171875,291.1499938964844,262.92999267578125,260.98291015625,281.11676025390625,294.4123229980469,291.1224060058594,1.0,0.3105103671550751,0.7691581845283508,0.7691581845283508,1.0,1.0,-1.2714238166809082,0.5371212959289551,0.7343025803565979,0.2428500950336456,0.0,0.0,0.6276777982711792,83.27677154541016,61.0,37.63471984863281,-12862.0458984375,296.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684387207031,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.578125,18000.0,0.0,0.0,0.2796314060688019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851395726203918,0.585144579410553,-5.005655566492351e-06,0.0,0.0002837903157342,0.0,0.0,33.8276252746582,0.0,0.0,0.0,0.3733709454536438,4.0,0.0,1.0
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.0795662254095077,-1910.85107421875,304.1552124023437,0.6368036270141602,0.1319860965013504,0.1215446144342422,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4351069331169128,0.050000000745058,0.0500158034265041,293.2811279296875,297.1499938964844,293.1499938964844,0.2028611302375793,-3135.01220703125,304.1673278808594,0.8171899318695068,0.2816740870475769,0.199225977063179,293.27130126953125,297.1499938964844,293.1499938964844,0.3786424994468689,-6957.35498046875,304.1493530273437,0.9689411520957948,0.465825080871582,0.4427379071712494,293.32550048828125,297.1499938964844,293.1499938964844,0.0092804348096251,-2959.233642578125,301.4766540527344,0.4351069331169128,0.050000000745058,0.2372534275054931,291.14520263671875,291.1499938964844,262.95001220703125,260.99822998046875,281.1541748046875,294.42144775390625,291.1476135253906,1.0,0.3025470077991485,0.7686991691589355,0.7686991691589355,1.0,1.0,-1.2610820531845093,0.5317975878715515,0.7292844653129578,0.2420836240053177,0.0,0.0,0.6266286969184875,77.16630554199219,49.0,36.06050109863281,-12740.4580078125,279.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71929931640625,307.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.2825792729854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860542058944702,0.5860592722892761,-5.024921392760007e-06,0.0,0.000286782043986,0.0,0.0,34.005653381347656,0.0,0.0,0.0,0.3738881349563598,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.0795662254095077,-1910.85107421875,304.1552124023437,0.6368036270141602,0.1319860965013504,0.1215446144342422,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4351069331169128,0.050000000745058,0.0500158034265041,293.2811279296875,297.1499938964844,293.1499938964844,0.2028611302375793,-3135.01220703125,304.1673278808594,0.8171899318695068,0.2816740870475769,0.199225977063179,293.27130126953125,297.1499938964844,293.1499938964844,0.3786424994468689,-6957.35498046875,304.1493530273437,0.9689411520957948,0.465825080871582,0.4427379071712494,293.32550048828125,297.1499938964844,293.1499938964844,0.0092804348096251,-2959.233642578125,301.4766540527344,0.4351069331169128,0.050000000745058,0.2372534275054931,291.14520263671875,291.1499938964844,262.95001220703125,260.99822998046875,281.1541748046875,294.42144775390625,291.1476135253906,1.0,0.3025470077991485,0.7686991691589355,0.7686991691589355,1.0,1.0,-1.2610820531845093,0.5317975878715515,0.7292844653129578,0.2420836240053177,0.0,0.0,0.6266286969184875,77.16630554199219,49.0,36.06050109863281,-12740.4580078125,279.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71929931640625,307.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.2825792729854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860542058944702,0.5860592722892761,-5.024921392760007e-06,0.0,0.000286782043986,0.0,0.0,34.005653381347656,0.0,0.0,0.0,0.3738881349563598,4.0,0.0,1.0
