time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778880789875984,-1879.5738525390625,304.15625,0.6465027332305908,0.1303531527519226,0.1197722405195236,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4484199583530426,0.050000000745058,0.0497153513133525,293.2818908691406,297.1499938964844,293.1499938964844,0.1990467458963394,-3087.634765625,304.1679077148437,0.8295981287956238,0.2781971991062164,0.1965779811143875,293.26812744140625,297.1499938964844,293.1499938964844,0.3752830624580383,-6905.84814453125,304.1551208496094,0.985517144203186,0.4633931219577789,0.4400997459888458,293.32672119140625,297.1499938964844,293.1499938964844,0.0090951584279537,-2917.688720703125,301.417724609375,0.4484199583530426,0.050000000745058,0.2358282208442688,291.1698608398437,291.1499938964844,262.9700012207031,261.0135498046875,281.1941833496094,294.42999267578125,291.17218017578125,1.0,0.2925200760364532,0.7683539986610413,0.7683539986610413,1.0,1.0,-1.2505385875701904,0.5262880325317383,0.7242504954338074,0.2416267842054367,0.0,0.0,0.6223183870315552,69.45365142822266,37.0,34.632080078125,-12612.3505859375,258.7566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66949462890625,307.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.431640625,18000.0,0.0,0.0,0.2849284410476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810331106185913,0.5810381174087524,-5.002097623219015e-06,0.0,0.0002891661424655,0.0,0.0,33.47040939331055,0.0,0.0,0.0,0.372042566537857,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778880789875984,-1879.5738525390625,304.15625,0.6465027332305908,0.1303531527519226,0.1197722405195236,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4484199583530426,0.050000000745058,0.0497153513133525,293.2818908691406,297.1499938964844,293.1499938964844,0.1990467458963394,-3087.634765625,304.1679077148437,0.8295981287956238,0.2781971991062164,0.1965779811143875,293.26812744140625,297.1499938964844,293.1499938964844,0.3752830624580383,-6905.84814453125,304.1551208496094,0.985517144203186,0.4633931219577789,0.4400997459888458,293.32672119140625,297.1499938964844,293.1499938964844,0.0090951584279537,-2917.688720703125,301.417724609375,0.4484199583530426,0.050000000745058,0.2358282208442688,291.1698608398437,291.1499938964844,262.9700012207031,261.0135498046875,281.1941833496094,294.42999267578125,291.17218017578125,1.0,0.2925200760364532,0.7683539986610413,0.7683539986610413,1.0,1.0,-1.2505385875701904,0.5262880325317383,0.7242504954338074,0.2416267842054367,0.0,0.0,0.6223183870315552,69.45365142822266,37.0,34.632080078125,-12612.3505859375,258.7566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66949462890625,307.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.431640625,18000.0,0.0,0.0,0.2849284410476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810331106185913,0.5810381174087524,-5.002097623219015e-06,0.0,0.0002891661424655,0.0,0.0,33.47040939331055,0.0,0.0,0.0,0.372042566537857,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762548893690109,-1849.298583984375,304.1568908691406,0.6597247123718262,0.1287629157304763,0.1180573850870132,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4662352800369262,0.050000000745058,0.0493971109390258,293.2823791503906,297.1499938964844,293.1499938964844,0.19526968896389,-3040.572998046875,304.168212890625,0.8457266092300415,0.2747553884983063,0.1939379572868347,293.2630920410156,297.1499938964844,293.1499938964844,0.3667743504047394,-6776.56494140625,304.1687927246094,0.9990000128746032,0.4614114463329315,0.4322556555271148,293.32733154296875,297.1499938964844,293.1499938964844,0.0089128334075212,-2876.0048828125,301.36004638671875,0.4662352800369262,0.050000000745058,0.2343186140060424,291.1937866210937,291.1499938964844,262.989990234375,261.0288391113281,281.2445678710937,294.43780517578125,291.1968078613281,1.0,0.2807611227035522,0.7680087685585022,0.7680087685585022,1.0,1.0,-1.2335339784622192,0.5175687074661255,0.715965211391449,0.2405203878879547,0.0,0.0,0.6149035692214966,61.21791458129883,25.0,38.21038818359375,-12439.328125,235.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098388671875,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.7578125,18000.0,0.0,0.0,0.2863941192626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704007744789124,0.5704056620597839,-4.93959214509232e-06,0.0,0.0002906536101363,0.0,0.0,32.28107070922852,0.0,0.0,0.0,0.3679828643798828,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762548893690109,-1849.298583984375,304.1568908691406,0.6597247123718262,0.1287629157304763,0.1180573850870132,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4662352800369262,0.050000000745058,0.0493971109390258,293.2823791503906,297.1499938964844,293.1499938964844,0.19526968896389,-3040.572998046875,304.168212890625,0.8457266092300415,0.2747553884983063,0.1939379572868347,293.2630920410156,297.1499938964844,293.1499938964844,0.3667743504047394,-6776.56494140625,304.1687927246094,0.9990000128746032,0.4614114463329315,0.4322556555271148,293.32733154296875,297.1499938964844,293.1499938964844,0.0089128334075212,-2876.0048828125,301.36004638671875,0.4662352800369262,0.050000000745058,0.2343186140060424,291.1937866210937,291.1499938964844,262.989990234375,261.0288391113281,281.2445678710937,294.43780517578125,291.1968078613281,1.0,0.2807611227035522,0.7680087685585022,0.7680087685585022,1.0,1.0,-1.2335339784622192,0.5175687074661255,0.715965211391449,0.2405203878879547,0.0,0.0,0.6149035692214966,61.21791458129883,25.0,38.21038818359375,-12439.328125,235.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098388671875,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.7578125,18000.0,0.0,0.0,0.2863941192626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704007744789124,0.5704056620597839,-4.93959214509232e-06,0.0,0.0002906536101363,0.0,0.0,32.28107070922852,0.0,0.0,0.0,0.3679828643798828,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752710253000259,-1830.9022216796875,304.1574401855469,0.6658967733383179,0.1279066354036331,0.1171433478593826,294.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.4735633134841919,0.050000000745058,0.0492648407816886,293.2851257324219,297.1499938964844,293.1499938964844,0.1930121332406997,-3012.021240234375,304.1690368652344,0.8532471656799316,0.2725443243980407,0.192539557814598,293.25018310546875,297.1499938964844,293.1499938964844,0.3516257703304291,-6543.53076171875,304.1929016113281,0.9990000128746032,0.4624993503093719,0.417490690946579,293.3273620605469,297.1499938964844,293.1499938964844,0.0088221188634634,-2853.442138671875,301.3352966308594,0.4735633134841919,0.050000000745058,0.2336912006139755,291.22100830078125,291.1499938964844,263.0,261.0364990234375,281.2785339355469,294.42022705078125,291.2287292480469,1.0,0.273971289396286,0.7678362131118774,0.7678362131118774,1.0,1.0,-1.2123066186904907,0.5070905089378357,0.7052160501480103,0.2380945980548858,0.0,0.0,0.6075728535652161,57.621978759765625,25.0,68.93672943115234,-12275.375,219.95669555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,307.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18154.720703125,18000.0,0.0,0.0,0.2865942418575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617969036102295,0.5618017911911011,-4.8915330808085855e-06,0.0,0.0002908566966652,0.0,0.0,31.35060691833496,0.0,0.0,0.0,0.3646774291992187,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743448287248611,-1813.4757080078125,304.1577453613281,0.673522412776947,0.1273528039455413,0.1163976937532424,294.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4806892871856689,0.050000000745058,0.0491273589432239,293.2897644042969,297.1499938964844,293.1499938964844,0.1899880170822143,-2973.481201171875,304.17108154296875,0.861402690410614,0.2699168026447296,0.1906540691852569,293.2299499511719,297.1499938964844,293.1499938964844,0.33475261926651,-6284.978515625,304.2157592773437,0.9990000128746032,0.4652049839496612,0.4015674591064453,293.3272705078125,297.1499938964844,293.1499938964844,0.008724171668291,-2827.96923828125,301.31402587890625,0.4806892871856689,0.050000000745058,0.2330390363931656,291.261962890625,291.1499938964844,263.010009765625,261.0441589355469,281.3101806640625,294.3884582519531,291.270263671875,1.0,0.2666480541229248,0.7677502632141113,0.7677502632141113,1.0,1.0,-1.1890894174575806,0.4956062734127044,0.6934831142425537,0.2356164306402206,0.0,0.0,0.5960199236869812,53.8784294128418,25.0,90.6830062866211,-12067.3134765625,204.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,307.6022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.267578125,18000.0,0.0,0.0,0.2862675189971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469667315483093,0.5469715595245361,-4.813424766325625e-06,0.0,0.0002905251458287,0.0,0.0,29.80904197692871,0.0,0.0,0.0,0.3591614067554474,4.0,0.0,1.0
654420,293.19647216796875,297.1499938964844,293.1499938964844,0.0730765610933303,-1789.7994384765625,304.1572570800781,0.6872974038124084,0.1265217214822769,0.1153839752078056,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.4916583895683288,0.050000000745058,0.0489178523421287,293.29150390625,297.1499938964844,293.1499938964844,0.1851753443479538,-2912.484375,304.17193603515625,0.875745415687561,0.2660146057605743,0.1875456720590591,293.1868591308594,297.1499938964844,293.1499938964844,0.3075493574142456,-5869.53857421875,304.2384948730469,0.9990000128746032,0.4719160199165344,0.3760058581829071,293.32647705078125,297.1499938964844,293.1499938964844,0.0085627390071749,-2787.06982421875,301.26837158203125,0.4916583895683288,0.050000000745058,0.2320452332496643,291.3203430175781,291.1499938964844,263.0299987792969,261.0594482421875,281.3556213378906,294.3072814941406,291.3232727050781,1.0,0.2554185390472412,0.7675783634185791,0.7675783634185791,1.0,1.0,-1.1520097255706787,0.4770694971084595,0.6749401688575745,0.2323193401098251,0.0,0.0,0.5687628388404846,48.17792510986328,28.0,67.53704833984375,-11634.876953125,181.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,307.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18378.98828125,18000.0,0.0,0.0,0.283739298582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043026208877563,0.504307210445404,-4.571852969093015e-06,0.0,0.0002879592939279,0.0,0.0,25.55793571472168,0.0,0.0,0.0,0.3436288833618164,4.0,0.0,1.0
654480,293.19647216796875,297.1499938964844,293.1499938964844,0.0730765610933303,-1789.7994384765625,304.1572570800781,0.6872974038124084,0.1265217214822769,0.1153839752078056,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.4916583895683288,0.050000000745058,0.0489178523421287,293.29150390625,297.1499938964844,293.1499938964844,0.1851753443479538,-2912.484375,304.17193603515625,0.875745415687561,0.2660146057605743,0.1875456720590591,293.1868591308594,297.1499938964844,293.1499938964844,0.3075493574142456,-5869.53857421875,304.2384948730469,0.9990000128746032,0.4719160199165344,0.3760058581829071,293.32647705078125,297.1499938964844,293.1499938964844,0.0085627390071749,-2787.06982421875,301.26837158203125,0.4916583895683288,0.050000000745058,0.2320452332496643,291.3203430175781,291.1499938964844,263.0299987792969,261.0594482421875,281.3556213378906,294.3072814941406,291.3232727050781,1.0,0.2554185390472412,0.7675783634185791,0.7675783634185791,1.0,1.0,-1.1520097255706787,0.4770694971084595,0.6749401688575745,0.2323193401098251,0.0,0.0,0.5687628388404846,48.17792510986328,28.0,67.53704833984375,-11634.876953125,181.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,307.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18378.98828125,18000.0,0.0,0.0,0.283739298582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043026208877563,0.504307210445404,-4.571852969093015e-06,0.0,0.0002879592939279,0.0,0.0,25.55793571472168,0.0,0.0,0.0,0.3436288833618164,4.0,0.0,1.0
654540,293.1937255859375,297.1499938964844,293.1499938964844,0.0723465755581855,-1776.6094970703125,304.1560363769531,0.6978398561477661,0.1258992850780487,0.1146320179104805,294.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.4998495280742645,0.050000000745058,0.0487779304385185,293.29107666015625,297.1499938964844,293.1499938964844,0.1817657500505447,-2869.8447265625,304.1702880859375,0.8863794207572937,0.2625125050544739,0.184964895248413,293.14752197265625,297.1499938964844,293.1499938964844,0.2887096703052521,-5583.43994140625,304.2399597167969,0.9990000128746032,0.4789636433124542,0.3579186797142029,293.32470703125,297.1499938964844,293.1499938964844,0.0084499167278409,-2761.2900390625,301.2153625488281,0.4998495280742645,0.050000000745058,0.2313815057277679,291.3319091796875,291.1499938964844,263.04998779296875,261.0747375488281,281.3880615234375,294.22979736328125,291.3309631347656,1.0,0.2475011646747589,0.7674065232276917,0.7674065232276917,1.0,1.0,-1.1253312826156616,0.46353480219841,0.661796510219574,0.2305600643157959,0.0,0.0,0.543343722820282,44.37055969238281,31.0,18.801010131835938,-11266.3427734375,165.81838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,307.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18357.52734375,18000.0,0.0,0.0,0.2787435054779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615407586097717,0.4615450799465179,-4.32078240919509e-06,0.0,0.0002828892029356,0.0,0.0,21.647912979125977,0.0,0.0,0.0,0.3282910883426666,4.0,0.0,1.0
654600,293.1937255859375,297.1499938964844,293.1499938964844,0.0723465755581855,-1776.6094970703125,304.1560363769531,0.6978398561477661,0.1258992850780487,0.1146320179104805,294.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.4998495280742645,0.050000000745058,0.0487779304385185,293.29107666015625,297.1499938964844,293.1499938964844,0.1817657500505447,-2869.8447265625,304.1702880859375,0.8863794207572937,0.2625125050544739,0.184964895248413,293.14752197265625,297.1499938964844,293.1499938964844,0.2887096703052521,-5583.43994140625,304.2399597167969,0.9990000128746032,0.4789636433124542,0.3579186797142029,293.32470703125,297.1499938964844,293.1499938964844,0.0084499167278409,-2761.2900390625,301.2153625488281,0.4998495280742645,0.050000000745058,0.2313815057277679,291.3319091796875,291.1499938964844,263.04998779296875,261.0747375488281,281.3880615234375,294.22979736328125,291.3309631347656,1.0,0.2475011646747589,0.7674065232276917,0.7674065232276917,1.0,1.0,-1.1253312826156616,0.46353480219841,0.661796510219574,0.2305600643157959,0.0,0.0,0.543343722820282,44.37055969238281,31.0,18.801010131835938,-11266.3427734375,165.81838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,307.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18357.52734375,18000.0,0.0,0.0,0.2787435054779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615407586097717,0.4615450799465179,-4.32078240919509e-06,0.0,0.0002828892029356,0.0,0.0,21.647912979125977,0.0,0.0,0.0,0.3282910883426666,4.0,0.0,1.0
654660,293.189453125,297.1499938964844,293.1499938964844,0.0721368417143821,-1773.2843017578125,304.15435791015625,0.7054542303085327,0.1256550252437591,0.1142424345016479,294.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.5057381391525269,0.050000000745058,0.0486889444291591,293.2899780273437,297.1499938964844,293.1499938964844,0.1790604293346405,-2836.416748046875,304.16802978515625,0.8927487730979919,0.2591601610183716,0.1825391948223114,293.1151123046875,297.1499938964844,293.1499938964844,0.2765616774559021,-5401.01171875,304.2300109863281,0.9990000128746032,0.4856123626232147,0.3459237217903137,293.3215026855469,297.1499938964844,293.1499938964844,0.008373643271625,-2746.605224609375,301.1595153808594,0.5057381391525269,0.050000000745058,0.2309593856334686,291.3117370605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4022216796875,294.14862060546875,291.3083801269531,1.0,0.2422076314687729,0.7675556540489197,0.7675556540489197,1.0,1.0,-1.1069389581680298,0.4540779888629913,0.6528609395027161,0.229855790734291,0.0,0.0,0.5228850245475769,41.94865798950195,34.0,-22.43480491638184,-10992.2294921875,155.96795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0237731933594,307.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.876953125,18000.0,0.0,0.0,0.2717502117156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267027676105499,0.4267068803310394,-4.1209523260477e-06,0.0,0.0002757919137366,0.0,0.0,18.76130485534668,0.0,0.0,0.0,0.3160997927188873,4.0,0.0,1.0
654720,293.189453125,297.1499938964844,293.1499938964844,0.0721368417143821,-1773.2843017578125,304.15435791015625,0.7054542303085327,0.1256550252437591,0.1142424345016479,294.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.5057381391525269,0.050000000745058,0.0486889444291591,293.2899780273437,297.1499938964844,293.1499938964844,0.1790604293346405,-2836.416748046875,304.16802978515625,0.8927487730979919,0.2591601610183716,0.1825391948223114,293.1151123046875,297.1499938964844,293.1499938964844,0.2765616774559021,-5401.01171875,304.2300109863281,0.9990000128746032,0.4856123626232147,0.3459237217903137,293.3215026855469,297.1499938964844,293.1499938964844,0.008373643271625,-2746.605224609375,301.1595153808594,0.5057381391525269,0.050000000745058,0.2309593856334686,291.3117370605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4022216796875,294.14862060546875,291.3083801269531,1.0,0.2422076314687729,0.7675556540489197,0.7675556540489197,1.0,1.0,-1.1069389581680298,0.4540779888629913,0.6528609395027161,0.229855790734291,0.0,0.0,0.5228850245475769,41.94865798950195,34.0,-22.43480491638184,-10992.2294921875,155.96795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0237731933594,307.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.876953125,18000.0,0.0,0.0,0.2717502117156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267027676105499,0.4267068803310394,-4.1209523260477e-06,0.0,0.0002757919137366,0.0,0.0,18.76130485534668,0.0,0.0,0.0,0.3160997927188873,4.0,0.0,1.0
654780,293.1844787597656,297.1499938964844,293.1499938964844,0.0722687542438507,-1776.275390625,304.1527099609375,0.7103667259216309,0.1256633102893829,0.1141556501388549,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.5094261169433594,0.050000000745058,0.0486379489302635,293.2884826660156,297.1499938964844,293.1499938964844,0.1766935288906097,-2807.264404296875,304.1659851074219,0.8951715230941772,0.2559182345867157,0.1802276819944381,293.0902404785156,297.1499938964844,293.1499938964844,0.2695346176624298,-5298.0712890625,304.2149658203125,0.9990000128746032,0.4915494918823242,0.3388586938381195,293.3173217773437,297.1499938964844,293.1499938964844,0.0083176847547292,-2737.615478515625,301.1044006347656,0.5094261169433594,0.050000000745058,0.2307174950838089,291.2789306640625,291.1499938964844,263.0899963378906,261.10528564453125,281.4133605957031,294.08624267578125,291.2749938964844,1.0,0.2390414625406265,0.7677047848701477,0.7677047848701477,1.0,1.0,-1.0952271223068235,0.4478977918624878,0.6473293900489807,0.2298870384693145,0.0,0.0,0.5078282952308655,40.56208801269531,37.0,-42.07879257202149,-10807.46875,150.13104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4212341308594,307.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18193.685546875,18000.0,0.0,0.0,0.2634644210338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016225337982178,0.4016265273094177,-3.981974259659182e-06,0.0,0.000267382885795,0.0,0.0,16.849531173706055,0.0,0.0,0.0,0.3075007200241089,4.0,0.0,1.0
654840,293.1844787597656,297.1499938964844,293.1499938964844,0.0722687542438507,-1776.275390625,304.1527099609375,0.7103667259216309,0.1256633102893829,0.1141556501388549,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.5094261169433594,0.050000000745058,0.0486379489302635,293.2884826660156,297.1499938964844,293.1499938964844,0.1766935288906097,-2807.264404296875,304.1659851074219,0.8951715230941772,0.2559182345867157,0.1802276819944381,293.0902404785156,297.1499938964844,293.1499938964844,0.2695346176624298,-5298.0712890625,304.2149658203125,0.9990000128746032,0.4915494918823242,0.3388586938381195,293.3173217773437,297.1499938964844,293.1499938964844,0.0083176847547292,-2737.615478515625,301.1044006347656,0.5094261169433594,0.050000000745058,0.2307174950838089,291.2789306640625,291.1499938964844,263.0899963378906,261.10528564453125,281.4133605957031,294.08624267578125,291.2749938964844,1.0,0.2390414625406265,0.7677047848701477,0.7677047848701477,1.0,1.0,-1.0952271223068235,0.4478977918624878,0.6473293900489807,0.2298870384693145,0.0,0.0,0.5078282952308655,40.56208801269531,37.0,-42.07879257202149,-10807.46875,150.13104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4212341308594,307.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18193.685546875,18000.0,0.0,0.0,0.2634644210338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016225337982178,0.4016265273094177,-3.981974259659182e-06,0.0,0.000267382885795,0.0,0.0,16.849531173706055,0.0,0.0,0.0,0.3075007200241089,4.0,0.0,1.0
654900,293.1820068359375,297.1499938964844,293.1499938964844,0.0723990425467491,-1778.935302734375,304.1519775390625,0.7117979526519775,0.1257131844758987,0.1141767650842666,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.5104715824127197,0.050000000745058,0.0486241169273853,293.2877197265625,297.1499938964844,293.1499938964844,0.1755634546279907,-2793.310546875,304.1651306152344,0.8950070738792419,0.2543160617351532,0.1790987849235534,293.08074951171875,297.1499938964844,293.1499938964844,0.2676199674606323,-5271.47412109375,304.2066345214844,0.9990000128746032,0.4941754043102264,0.3369162678718567,293.3150939941406,297.1499938964844,293.1499938964844,0.0082941334694623,-2734.2333984375,301.0773620605469,0.5104715824127197,0.050000000745058,0.2306518703699112,291.2613830566406,291.1499938964844,263.1000061035156,261.1129150390625,281.41900634765625,294.06317138671875,291.2573547363281,1.0,0.2381329089403152,0.7677793502807617,0.7677793502807617,1.0,1.0,-1.0914698839187622,0.4458384811878204,0.6456314325332642,0.2301241904497146,0.0,0.0,0.5021658539772034,40.18656539916992,37.0,-46.228763580322266,-10741.4892578125,148.40977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58892822265625,308.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.326171875,18000.0,0.0,0.0,0.2590718269348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392264574766159,0.3922685086727142,-3.9313863453571685e-06,0.0,0.0002629249938763,0.0,0.0,16.171192169189453,0.0,0.0,0.0,0.3043344914913177,4.0,0.0,1.0
654960,293.1796264648437,297.1499938964844,293.1499938964844,0.0725496858358383,-1781.9539794921875,304.1513366699219,0.712607204914093,0.1257747262716293,0.1142203286290168,294.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2476806640625,0.5110219120979309,0.050000000745058,0.0486169382929801,293.287109375,297.1499938964844,293.1499938964844,0.174439787864685,-2779.39013671875,304.1644287109375,0.8939949870109558,0.2526924312114715,0.177973523736,293.07305908203125,297.1499938964844,293.1499938964844,0.2666326761245727,-5259.31640625,304.1981506347656,0.9990000128746032,0.4965603649616241,0.3359041213989258,293.3128967285156,297.1499938964844,293.1499938964844,0.008272404782474,-2731.271484375,301.0505676269531,0.5110219120979309,0.050000000745058,0.2306178212165832,291.2438049316406,291.1499938964844,263.1099853515625,261.1205444335937,281.4252624511719,294.0452880859375,291.2398376464844,1.0,0.2376134693622589,0.7677539587020874,0.7677539587020874,1.0,1.0,-1.0889066457748413,0.4443545639514923,0.6445520520210266,0.2304737567901611,0.0,0.0,0.4976743161678314,39.992279052734375,40.0,-47.96179962158203,-10689.771484375,147.35594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7301025390625,308.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.744140625,18000.0,0.0,0.0,0.2546367943286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847752213478088,0.3847791254520416,-3.891027517965995e-06,0.0,0.0002584239700809,0.0,0.0,15.640336990356444,0.0,0.0,0.0,0.3018098175525665,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728664025664329,-1788.220703125,304.150390625,0.7125065326690674,0.1258967667818069,0.114335224032402,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.5107603073120117,0.050000000745058,0.0486203432083129,293.2871398925781,297.1499938964844,293.1499938964844,0.172031432390213,-2749.296630859375,304.16363525390625,0.889456033706665,0.249212771654129,0.1756038516759872,293.0624389648437,297.1499938964844,293.1499938964844,0.2671356797218323,-5273.52978515625,304.1812744140625,0.9990000128746032,0.5006775259971619,0.3363842964172363,293.3088684082031,297.1499938964844,293.1499938964844,0.0082321669906377,-2725.94482421875,300.99737548828125,0.5107603073120117,0.050000000745058,0.2306339740753173,291.2103576660156,291.1499938964844,263.1300048828125,261.13580322265625,281.4400634765625,294.0255432128906,291.2067565917969,1.0,0.2375964969396591,0.7677031755447388,0.7677031755447388,1.0,1.0,-1.0867990255355835,0.4428707957267761,0.6439282298088074,0.2314810752868652,0.0,0.0,0.4918953776359558,40.085235595703125,43.0,-46.55784225463867,-10620.98046875,146.95977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9219665527344,308.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18073.84765625,18000.0,0.0,0.0,0.2459743618965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747309148311615,0.3747347593307495,-3.8357234188879374e-06,0.0,0.0002496326924301,0.0,0.0,14.940353393554688,0.0,0.0,0.0,0.2984095513820648,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728664025664329,-1788.220703125,304.150390625,0.7125065326690674,0.1258967667818069,0.114335224032402,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.5107603073120117,0.050000000745058,0.0486203432083129,293.2871398925781,297.1499938964844,293.1499938964844,0.172031432390213,-2749.296630859375,304.16363525390625,0.889456033706665,0.249212771654129,0.1756038516759872,293.0624389648437,297.1499938964844,293.1499938964844,0.2671356797218323,-5273.52978515625,304.1812744140625,0.9990000128746032,0.5006775259971619,0.3363842964172363,293.3088684082031,297.1499938964844,293.1499938964844,0.0082321669906377,-2725.94482421875,300.99737548828125,0.5107603073120117,0.050000000745058,0.2306339740753173,291.2103576660156,291.1499938964844,263.1300048828125,261.13580322265625,281.4400634765625,294.0255432128906,291.2067565917969,1.0,0.2375964969396591,0.7677031755447388,0.7677031755447388,1.0,1.0,-1.0867990255355835,0.4428707957267761,0.6439282298088074,0.2314810752868652,0.0,0.0,0.4918953776359558,40.085235595703125,43.0,-46.55784225463867,-10620.98046875,146.95977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9219665527344,308.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18073.84765625,18000.0,0.0,0.0,0.2459743618965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747309148311615,0.3747347593307495,-3.8357234188879374e-06,0.0,0.0002496326924301,0.0,0.0,14.940353393554688,0.0,0.0,0.0,0.2984095513820648,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624215841293,-1794.0457763671875,304.1497802734375,0.7103869915008545,0.1259795874357223,0.1144433990120887,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5089859366416931,0.050000000745058,0.0486438646912574,293.2879943847656,297.1499938964844,293.1499938964844,0.1694275736808776,-2716.472900390625,304.1634521484375,0.8821524977684021,0.2455647885799408,0.1731026768684387,293.05810546875,297.1499938964844,293.1499938964844,0.2704517543315887,-5331.25830078125,304.1653747558594,0.9990000128746032,0.5037858486175537,0.3396844267845154,293.3055725097656,297.1499938964844,293.1499938964844,0.0081940488889813,-2720.879150390625,300.9441223144531,0.5089859366416931,0.050000000745058,0.2307455539703369,291.1797790527344,291.1499938964844,263.1499938964844,261.15106201171875,281.4554138183594,294.02056884765625,291.1764831542969,1.0,0.2387275099754333,0.7676524519920349,0.7676524519920349,1.0,1.0,-1.0880491733551023,0.4430393874645233,0.6450098156929016,0.232835590839386,0.0,0.0,0.4899961352348327,40.72304916381836,46.0,-43.087162017822266,-10588.787109375,148.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98638916015625,308.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.208984375,18000.0,0.0,0.0,0.23807393014431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702951669692993,0.3702989816665649,-3.8073765153967534e-06,0.0,0.0002416147763142,0.0,0.0,14.623900413513184,0.0,0.0,0.0,0.2968386113643646,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624215841293,-1794.0457763671875,304.1497802734375,0.7103869915008545,0.1259795874357223,0.1144433990120887,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5089859366416931,0.050000000745058,0.0486438646912574,293.2879943847656,297.1499938964844,293.1499938964844,0.1694275736808776,-2716.472900390625,304.1634521484375,0.8821524977684021,0.2455647885799408,0.1731026768684387,293.05810546875,297.1499938964844,293.1499938964844,0.2704517543315887,-5331.25830078125,304.1653747558594,0.9990000128746032,0.5037858486175537,0.3396844267845154,293.3055725097656,297.1499938964844,293.1499938964844,0.0081940488889813,-2720.879150390625,300.9441223144531,0.5089859366416931,0.050000000745058,0.2307455539703369,291.1797790527344,291.1499938964844,263.1499938964844,261.15106201171875,281.4554138183594,294.02056884765625,291.1764831542969,1.0,0.2387275099754333,0.7676524519920349,0.7676524519920349,1.0,1.0,-1.0880491733551023,0.4430393874645233,0.6450098156929016,0.232835590839386,0.0,0.0,0.4899961352348327,40.72304916381836,46.0,-43.087162017822266,-10588.787109375,148.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98638916015625,308.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.208984375,18000.0,0.0,0.0,0.23807393014431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702951669692993,0.3702989816665649,-3.8073765153967534e-06,0.0,0.0002416147763142,0.0,0.0,14.623900413513184,0.0,0.0,0.0,0.2968386113643646,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734109804034233,-1798.9534912109375,304.1494445800781,0.7065311074256897,0.1259964555501938,0.1145131215453147,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5060859322547913,0.050000000745058,0.0486840046942234,293.2891540527344,297.1499938964844,293.1499938964844,0.1667184680700302,-2682.11083984375,304.1634826660156,0.8728917241096497,0.2418354153633117,0.1705463081598281,293.0599060058594,297.1499938964844,293.1499938964844,0.2760677337646484,-5424.126953125,304.15093994140625,0.9990000128746032,0.5057626366615295,0.3452430665493011,293.3031616210937,297.1499938964844,293.1499938964844,0.0081564942374825,-2715.736328125,300.88995361328125,0.5060859322547913,0.050000000745058,0.2309359461069107,291.1517944335937,291.1499938964844,263.1700134277344,261.1663513183594,281.4703674316406,294.0251159667969,291.1488342285156,1.0,0.2407875955104828,0.767462968826294,0.767462968826294,1.0,1.0,-1.0920124053955078,0.4445198178291321,0.6474925875663757,0.2344784587621688,0.0,0.0,0.4916606247425079,41.81104278564453,49.0,-39.11052703857422,-10587.0498046875,151.57496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92645263671875,308.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.2314117401838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708025217056274,0.3708063066005707,-3.801116463364451e-06,0.0,0.0002348535053897,0.0,0.0,14.62796115875244,0.0,0.0,0.0,0.2968429327011108,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734109804034233,-1798.9534912109375,304.1494445800781,0.7065311074256897,0.1259964555501938,0.1145131215453147,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5060859322547913,0.050000000745058,0.0486840046942234,293.2891540527344,297.1499938964844,293.1499938964844,0.1667184680700302,-2682.11083984375,304.1634826660156,0.8728917241096497,0.2418354153633117,0.1705463081598281,293.0599060058594,297.1499938964844,293.1499938964844,0.2760677337646484,-5424.126953125,304.15093994140625,0.9990000128746032,0.5057626366615295,0.3452430665493011,293.3031616210937,297.1499938964844,293.1499938964844,0.0081564942374825,-2715.736328125,300.88995361328125,0.5060859322547913,0.050000000745058,0.2309359461069107,291.1517944335937,291.1499938964844,263.1700134277344,261.1663513183594,281.4703674316406,294.0251159667969,291.1488342285156,1.0,0.2407875955104828,0.767462968826294,0.767462968826294,1.0,1.0,-1.0920124053955078,0.4445198178291321,0.6474925875663757,0.2344784587621688,0.0,0.0,0.4916606247425079,41.81104278564453,49.0,-39.11052703857422,-10587.0498046875,151.57496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92645263671875,308.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.2314117401838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708025217056274,0.3708063066005707,-3.801116463364451e-06,0.0,0.0002348535053897,0.0,0.0,14.62796115875244,0.0,0.0,0.0,0.2968429327011108,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735932439565658,-1802.5999755859373,304.1493225097656,0.7013285756111145,0.1259345710277557,0.114527516067028,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5024083852767944,0.050000000745058,0.0487381033599376,293.2904357910156,297.1499938964844,293.1499938964844,0.1639266461133957,-2646.498046875,304.16363525390625,0.8623466491699219,0.2380529344081878,0.1679594665765762,293.0672607421875,297.1499938964844,293.1499938964844,0.2835436463356018,-5544.83837890625,304.1382141113281,0.9990000128746032,0.5065595507621765,0.3525970578193664,293.3016967773437,297.1499938964844,293.1499938964844,0.0081181302666664,-2710.14404296875,300.83453369140625,0.5024083852767944,0.050000000745058,0.2311925888061523,291.1268310546875,291.1499938964844,263.19000244140625,261.1817321777344,281.4843444824219,294.03619384765625,291.124267578125,1.0,0.2435937821865081,0.767273485660553,0.767273485660553,1.0,1.0,-1.0981240272521973,0.4470440447330475,0.6510800123214722,0.2363902926445007,0.0,0.0,0.4964509606361389,43.276973724365234,52.0,-34.730255126953125,-10610.78125,155.99618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7549743652344,308.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.220703125,18000.0,0.0,0.0,0.2263339757919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37569460272789,0.3756984174251556,-3.814351202890976e-06,0.0,0.0002297002065461,0.0,0.0,14.91586208343506,0.0,0.0,0.0,0.2982445955276489,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735932439565658,-1802.5999755859373,304.1493225097656,0.7013285756111145,0.1259345710277557,0.114527516067028,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5024083852767944,0.050000000745058,0.0487381033599376,293.2904357910156,297.1499938964844,293.1499938964844,0.1639266461133957,-2646.498046875,304.16363525390625,0.8623466491699219,0.2380529344081878,0.1679594665765762,293.0672607421875,297.1499938964844,293.1499938964844,0.2835436463356018,-5544.83837890625,304.1382141113281,0.9990000128746032,0.5065595507621765,0.3525970578193664,293.3016967773437,297.1499938964844,293.1499938964844,0.0081181302666664,-2710.14404296875,300.83453369140625,0.5024083852767944,0.050000000745058,0.2311925888061523,291.1268310546875,291.1499938964844,263.19000244140625,261.1817321777344,281.4843444824219,294.03619384765625,291.124267578125,1.0,0.2435937821865081,0.767273485660553,0.767273485660553,1.0,1.0,-1.0981240272521973,0.4470440447330475,0.6510800123214722,0.2363902926445007,0.0,0.0,0.4964509606361389,43.276973724365234,52.0,-34.730255126953125,-10610.78125,155.99618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7549743652344,308.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.220703125,18000.0,0.0,0.0,0.2263339757919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37569460272789,0.3756984174251556,-3.814351202890976e-06,0.0,0.0002297002065461,0.0,0.0,14.91586208343506,0.0,0.0,0.0,0.2982445955276489,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736562758684158,-1803.89111328125,304.1493225097656,0.6983364820480347,0.1258724629878997,0.1145113557577133,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5003684759140015,0.050000000745058,0.0487697310745716,293.29107666015625,297.1499938964844,293.1499938964844,0.1625020056962967,-2628.249267578125,304.16375732421875,0.8567721247673035,0.2361452281475067,0.1666573286056518,293.0728454589844,297.1499938964844,293.1499938964844,0.2878636717796325,-5613.7060546875,304.1325378417969,0.9990000128746032,0.5065125823020935,0.3568260073661804,293.30133056640625,297.1499938964844,293.1499938964844,0.0080983536317944,-2707.097900390625,300.8063049316406,0.5003684759140015,0.050000000745058,0.231342613697052,291.1156005859375,291.1499938964844,263.20001220703125,261.1894836425781,281.490966796875,294.0436096191406,291.1132507324219,1.0,0.2452284544706344,0.7671787142753601,0.7671787142753601,1.0,1.0,-1.1018354892730713,0.4486240446567535,0.6532114744186401,0.2374333143234253,0.0,0.0,0.4998803436756134,44.13351440429688,52.0,-32.37346649169922,-10630.8896484375,158.63963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6333312988281,307.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.990234375,18000.0,0.0,0.0,0.2244623750448227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796353936195373,0.379639208316803,-3.827799446298741e-06,0.0,0.0002278007741551,0.0,0.0,15.159649848937988,0.0,0.0,0.0,0.2994280159473419,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736995860934257,-1804.808837890625,304.1493835449219,0.6951426863670349,0.125789999961853,0.1144793182611465,294.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.4982367753982544,0.050000000745058,0.0488040447235107,293.291748046875,297.1499938964844,293.1499938964844,0.1610581576824188,-2609.702392578125,304.16387939453125,0.8510830998420715,0.2342278063297271,0.1653499901294708,293.0795288085937,297.1499938964844,293.1499938964844,0.2925073802471161,-5687.1875,304.12725830078125,0.9990000128746032,0.5061777830123901,0.3613580167293548,293.3011779785156,297.1499938964844,293.1499938964844,0.0080780461430549,-2703.842041015625,300.7777404785156,0.4982367753982544,0.050000000745058,0.2315053641796112,291.10528564453125,291.1499938964844,263.2099914550781,261.1972351074219,281.49761962890625,294.0520324707031,291.1031494140625,1.0,0.2469915002584457,0.7670350670814514,0.7670350670814514,1.0,1.0,-1.10590398311615,0.4503711462020874,0.6555327773094177,0.2385203689336776,0.0,0.0,0.5038974285125732,45.06237030029297,55.0,-29.84358596801757,-10655.6591796875,161.5367889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4920959472656,307.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.54296875,18000.0,0.0,0.0,0.2230476140975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844700157642364,0.3844738602638244,-3.845545506919734e-06,0.0,0.0002263649657834,0.0,0.0,15.466146469116213,0.0,0.0,0.0,0.3009060025215149,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737243294715881,-1805.4727783203125,304.1495361328125,0.6882860064506531,0.1255643218755722,0.1143672093749046,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.4937759935855865,0.050000000745058,0.0488799884915351,293.2930908203125,297.1499938964844,293.1499938964844,0.1581114828586578,-2571.686767578125,304.1641540527344,0.8395325541496277,0.230365052819252,0.1627207547426223,293.09588623046875,297.1499938964844,293.1499938964844,0.3026255667209625,-5845.6513671875,304.1180419921875,0.9990000128746032,0.5046523809432983,0.3711922764778137,293.301513671875,297.1499938964844,293.1499938964844,0.0080355210229754,-2696.591064453125,300.7196350097656,0.4937759935855865,0.050000000745058,0.2318656295537948,291.08770751953125,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0718078613281,291.0860290527344,1.0,0.2508472502231598,0.7667476534843445,0.7667476534843445,1.0,1.0,-1.1149407625198364,0.4542987644672394,0.6606420278549194,0.2408271580934524,0.0,0.0,0.5134231448173523,47.11680603027344,58.0,-24.36705017089844,-10717.4033203125,168.0237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630249023437,307.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.21484375,18000.0,0.0,0.0,0.2216150611639022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965628147125244,0.3965667188167572,-3.893557277478976e-06,0.0,0.0002249111130367,0.0,0.0,16.261253356933594,0.0,0.0,0.0,0.3046863675117492,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737243294715881,-1805.4727783203125,304.1495361328125,0.6882860064506531,0.1255643218755722,0.1143672093749046,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.4937759935855865,0.050000000745058,0.0488799884915351,293.2930908203125,297.1499938964844,293.1499938964844,0.1581114828586578,-2571.686767578125,304.1641540527344,0.8395325541496277,0.230365052819252,0.1627207547426223,293.09588623046875,297.1499938964844,293.1499938964844,0.3026255667209625,-5845.6513671875,304.1180419921875,0.9990000128746032,0.5046523809432983,0.3711922764778137,293.301513671875,297.1499938964844,293.1499938964844,0.0080355210229754,-2696.591064453125,300.7196350097656,0.4937759935855865,0.050000000745058,0.2318656295537948,291.08770751953125,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0718078613281,291.0860290527344,1.0,0.2508472502231598,0.7667476534843445,0.7667476534843445,1.0,1.0,-1.1149407625198364,0.4542987644672394,0.6606420278549194,0.2408271580934524,0.0,0.0,0.5134231448173523,47.11680603027344,58.0,-24.36705017089844,-10717.4033203125,168.0237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630249023437,307.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.21484375,18000.0,0.0,0.0,0.2216150611639022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965628147125244,0.3965667188167572,-3.893557277478976e-06,0.0,0.0002249111130367,0.0,0.0,16.261253356933594,0.0,0.0,0.0,0.3046863675117492,4.0,0.0,1.0
655740,293.1643371582031,297.1499938964844,293.1499938964844,0.0736666992306709,-1804.57763671875,304.1497802734375,0.6810270547866821,0.1252620369195938,0.1141930967569351,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4891378581523895,0.050000000745058,0.0489644259214401,293.29443359375,297.1499938964844,293.1499938964844,0.1550875604152679,-2532.447998046875,304.1644897460937,0.8279141783714294,0.2264673858880996,0.1600727587938308,293.1156005859375,297.1499938964844,293.1499938964844,0.3136238157749176,-6015.73095703125,304.11041259765625,0.9990000128746032,0.5020319223403931,0.3818284571170807,293.3025817871094,297.1499938964844,293.1499938964844,0.0079901963472366,-2688.260009765625,300.66033935546875,0.4891378581523895,0.050000000745058,0.2322661578655243,291.0743408203125,291.1499938964844,263.25,261.2285461425781,281.5243835449219,294.0953063964844,291.0731811523437,1.0,0.2550516426563263,0.7664602398872375,0.7664602398872375,1.0,1.0,-1.1249018907546997,0.4586705863475799,0.6662312746047974,0.2432834953069687,0.0,0.0,0.5244492888450623,49.398582458496094,61.0,-18.48261070251465,-10792.3583984375,175.3163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945556640625,307.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17882.443359375,18000.0,0.0,0.0,0.2219802588224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113729596138,0.4113769233226776,-3.957257831643801e-06,0.0,0.0002252817503176,0.0,0.0,17.284896850585938,0.0,0.0,0.0,0.3094411194324493,4.0,0.0,1.0
655800,293.1643371582031,297.1499938964844,293.1499938964844,0.0736666992306709,-1804.57763671875,304.1497802734375,0.6810270547866821,0.1252620369195938,0.1141930967569351,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4891378581523895,0.050000000745058,0.0489644259214401,293.29443359375,297.1499938964844,293.1499938964844,0.1550875604152679,-2532.447998046875,304.1644897460937,0.8279141783714294,0.2264673858880996,0.1600727587938308,293.1156005859375,297.1499938964844,293.1499938964844,0.3136238157749176,-6015.73095703125,304.11041259765625,0.9990000128746032,0.5020319223403931,0.3818284571170807,293.3025817871094,297.1499938964844,293.1499938964844,0.0079901963472366,-2688.260009765625,300.66033935546875,0.4891378581523895,0.050000000745058,0.2322661578655243,291.0743408203125,291.1499938964844,263.25,261.2285461425781,281.5243835449219,294.0953063964844,291.0731811523437,1.0,0.2550516426563263,0.7664602398872375,0.7664602398872375,1.0,1.0,-1.1249018907546997,0.4586705863475799,0.6662312746047974,0.2432834953069687,0.0,0.0,0.5244492888450623,49.398582458496094,61.0,-18.48261070251465,-10792.3583984375,175.3163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945556640625,307.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17882.443359375,18000.0,0.0,0.0,0.2219802588224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113729596138,0.4113769233226776,-3.957257831643801e-06,0.0,0.0002252817503176,0.0,0.0,17.284896850585938,0.0,0.0,0.0,0.3094411194324493,4.0,0.0,1.0
