time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735276117920875,-1802.1385498046875,304.15008544921875,0.6735966801643372,0.1248897910118103,0.1139613091945648,294.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.484348326921463,0.050000000745058,0.0490560047328472,293.2957763671875,297.1499938964844,293.1499938964844,0.1519861966371536,-2491.96484375,304.1648254394531,0.8161553740501404,0.2225369065999984,0.1574065387248993,293.137939453125,297.1499938964844,293.1499938964844,0.3252591788768768,-6193.5234375,304.104248046875,0.9990000128746032,0.498381644487381,0.3930390179157257,293.30426025390625,297.1499938964844,293.1499938964844,0.0079418066889047,-2678.72998046875,300.6001281738281,0.484348326921463,0.050000000745058,0.2327005565166473,291.0655822753906,291.1499938964844,263.2699890136719,261.244384765625,281.5395812988281,294.1229248046875,291.06494140625,1.0,0.2595119774341583,0.7661017775535583,0.7661017775535583,1.0,1.0,-1.1355106830596924,0.4633430540561676,0.6721675992012024,0.2458502799272537,0.0,0.0,0.5363421440124512,51.87079620361328,64.0,-12.137436866760254,-10877.0458984375,183.2913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4133605957031,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.189453125,18000.0,0.0,0.0,0.2239803522825241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282006323337555,0.4282046854496002,-4.035078745801002e-06,0.0,0.0002273115969728,0.0,0.0,18.513776779174805,0.0,0.0,0.0,0.3149917125701904,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735276117920875,-1802.1385498046875,304.15008544921875,0.6735966801643372,0.1248897910118103,0.1139613091945648,294.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.484348326921463,0.050000000745058,0.0490560047328472,293.2957763671875,297.1499938964844,293.1499938964844,0.1519861966371536,-2491.96484375,304.1648254394531,0.8161553740501404,0.2225369065999984,0.1574065387248993,293.137939453125,297.1499938964844,293.1499938964844,0.3252591788768768,-6193.5234375,304.104248046875,0.9990000128746032,0.498381644487381,0.3930390179157257,293.30426025390625,297.1499938964844,293.1499938964844,0.0079418066889047,-2678.72998046875,300.6001281738281,0.484348326921463,0.050000000745058,0.2327005565166473,291.0655822753906,291.1499938964844,263.2699890136719,261.244384765625,281.5395812988281,294.1229248046875,291.06494140625,1.0,0.2595119774341583,0.7661017775535583,0.7661017775535583,1.0,1.0,-1.1355106830596924,0.4633430540561676,0.6721675992012024,0.2458502799272537,0.0,0.0,0.5363421440124512,51.87079620361328,64.0,-12.137436866760254,-10877.0458984375,183.2913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4133605957031,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.189453125,18000.0,0.0,0.0,0.2239803522825241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282006323337555,0.4282046854496002,-4.035078745801002e-06,0.0,0.0002273115969728,0.0,0.0,18.513776779174805,0.0,0.0,0.0,0.3149917125701904,4.0,0.0,1.0
655980,293.16473388671875,297.1499938964844,293.1499938964844,0.073310449719429,-1798.218994140625,304.1504211425781,0.6661834120750427,0.1244554743170738,0.1136775463819503,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.4793543815612793,0.050000000745058,0.0491535440087318,293.2970886230469,297.1499938964844,293.1499938964844,0.148809939622879,-2450.2529296875,304.1651916503906,0.8037906885147095,0.2185758203268051,0.1547227352857589,293.1621398925781,297.1499938964844,293.1499938964844,0.3373260498046875,-6375.80859375,304.09942626953125,0.9990000128746032,0.4937808215618133,0.404637724161148,293.306396484375,297.1499938964844,293.1499938964844,0.007890292443335,-2667.9462890625,300.53924560546875,0.4793543815612793,0.050000000745058,0.2331632524728775,291.06158447265625,291.1499938964844,263.2900085449219,261.2603454589844,281.5571594238281,294.1556091308594,291.0614624023437,1.0,0.264151394367218,0.7657432556152344,0.7657432556152344,1.0,1.0,-1.146543025970459,0.4682163894176483,0.6783267259597778,0.2485076487064361,0.0,0.0,0.5484470129013062,54.50114059448242,67.0,-5.5683417320251465,-10968.162109375,191.841537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,307.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17851.88671875,18000.0,0.0,0.0,0.2273720800876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462071657180786,0.4462113082408905,-4.124397491978016e-06,0.0,0.0002307537506567,0.0,0.0,19.908790588378903,0.0,0.0,0.0,0.3210998773574829,4.0,0.0,1.0
656040,293.16473388671875,297.1499938964844,293.1499938964844,0.073310449719429,-1798.218994140625,304.1504211425781,0.6661834120750427,0.1244554743170738,0.1136775463819503,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.4793543815612793,0.050000000745058,0.0491535440087318,293.2970886230469,297.1499938964844,293.1499938964844,0.148809939622879,-2450.2529296875,304.1651916503906,0.8037906885147095,0.2185758203268051,0.1547227352857589,293.1621398925781,297.1499938964844,293.1499938964844,0.3373260498046875,-6375.80859375,304.09942626953125,0.9990000128746032,0.4937808215618133,0.404637724161148,293.306396484375,297.1499938964844,293.1499938964844,0.007890292443335,-2667.9462890625,300.53924560546875,0.4793543815612793,0.050000000745058,0.2331632524728775,291.06158447265625,291.1499938964844,263.2900085449219,261.2603454589844,281.5571594238281,294.1556091308594,291.0614624023437,1.0,0.264151394367218,0.7657432556152344,0.7657432556152344,1.0,1.0,-1.146543025970459,0.4682163894176483,0.6783267259597778,0.2485076487064361,0.0,0.0,0.5484470129013062,54.50114059448242,67.0,-5.5683417320251465,-10968.162109375,191.841537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,307.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17851.88671875,18000.0,0.0,0.0,0.2273720800876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462071657180786,0.4462113082408905,-4.124397491978016e-06,0.0,0.0002307537506567,0.0,0.0,19.908790588378903,0.0,0.0,0.0,0.3210998773574829,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731740742921829,-1795.7320556640625,304.1506042480469,0.6625298857688904,0.1242175474762916,0.113518126308918,294.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.4767455160617828,0.050000000745058,0.0492042228579521,293.2977600097656,297.1499938964844,293.1499938964844,0.1471951752901077,-2428.949951171875,304.16534423828125,0.7974188923835754,0.2165844440460205,0.153374508023262,293.1747436523437,297.1499938964844,293.1499938964844,0.3434668183326721,-6467.8046875,304.09747314453125,0.9990000128746032,0.4911514818668365,0.4105349481105804,293.3076171875,297.1499938964844,293.1499938964844,0.0078633809462189,-2662.079345703125,300.5086364746094,0.4767455160617828,0.050000000745058,0.2334036529064178,291.0614013671875,291.1499938964844,263.29998779296875,261.26837158203125,281.56719970703125,294.1742553710937,291.0615539550781,1.0,0.2665183544158935,0.7655640244483948,0.7655640244483948,1.0,1.0,-1.1521613597869873,0.4707015454769134,0.6814597845077515,0.2498617321252823,0.0,0.0,0.5543768405914307,55.86675262451172,67.0,-2.23785400390625,-11015.205078125,196.3031463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702392578125,307.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17848.44921875,18000.0,0.0,0.0,0.2295002788305282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553651511669159,0.4553693234920501,-4.172215994913131e-06,0.0,0.0002329136041225,0.0,0.0,20.65135765075684,0.0,0.0,0.0,0.3242727816104889,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0730203166604042,-1792.9154052734375,304.1507568359375,0.6589325070381165,0.1239674836397171,0.1133482605218887,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.4740370512008667,0.050000000745058,0.0492560118436813,293.29840087890625,297.1499938964844,293.1499938964844,0.1455636620521545,-2407.360107421875,304.16552734375,0.7910885810852051,0.214586392045021,0.1520221531391143,293.18756103515625,297.1499938964844,293.1499938964844,0.3496522605419159,-6559.97216796875,304.09576416015625,0.9990000128746032,0.4883228242397308,0.4164744615554809,293.3088684082031,297.1499938964844,293.1499938964844,0.0078357346355915,-2655.901123046875,300.4779663085937,0.4740370512008667,0.050000000745058,0.2336493134498596,291.0624389648437,291.1499938964844,263.3099975585937,261.27642822265625,281.57830810546875,294.19464111328125,291.0628356933594,1.0,0.2689070403575897,0.7653585076332092,0.7653585076332092,1.0,1.0,-1.157820463180542,0.4732032418251037,0.6846172213554382,0.2512242794036865,0.0,0.0,0.5601168274879456,57.261356353759766,70.0,1.0991921424865725,-11062.654296875,200.87371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17847.05859375,18000.0,0.0,0.0,0.231859028339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644570648670196,0.4644612669944763,-4.221317794872448e-06,0.0,0.0002353074378333,0.0,0.0,21.411510467529297,0.0,0.0,0.0,0.327466756105423,4.0,0.0,1.0
656220,293.166015625,297.1499938964844,293.1499938964844,0.0726644843816757,-1786.36669921875,304.1510925292969,0.651948094367981,0.1234349161386489,0.1129807084798812,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4682278633117676,0.050000000745058,0.0493624880909919,293.2996826171875,297.1499938964844,293.1499938964844,0.1422538608312606,-2363.357666015625,304.1658630371094,0.7786490321159363,0.2105653136968612,0.1493047326803207,293.2135009765625,297.1499938964844,293.1499938964844,0.3620956540107727,-6743.93603515625,304.0931396484375,0.9990000128746032,0.4821149110794067,0.428427904844284,293.31158447265625,297.1499938964844,293.1499938964844,0.0077783754095435,-2642.6455078125,300.41656494140625,0.4682278633117676,0.050000000745058,0.234154388308525,291.0679931640625,291.1499938964844,263.3299865722656,261.29266357421875,281.603759765625,294.2408752441406,291.06884765625,1.0,0.2737271189689636,0.7649473547935486,0.7649473547935486,1.0,1.0,-1.1691997051239014,0.4782382845878601,0.6909613609313965,0.2539677917957306,0.0,0.0,0.5707241296768188,60.12627029418945,58.0,7.531912326812744,-11157.4443359375,210.304428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4189453125,306.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.1796875,18000.0,0.0,0.0,0.2371070981025695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819155931472778,0.481919914484024,-4.320400421420345e-06,0.0,0.0002406335552223,0.0,0.0,22.93842506408692,0.0,0.0,0.0,0.3337245285511017,4.0,0.0,1.0
656280,293.166015625,297.1499938964844,293.1499938964844,0.0726644843816757,-1786.36669921875,304.1510925292969,0.651948094367981,0.1234349161386489,0.1129807084798812,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4682278633117676,0.050000000745058,0.0493624880909919,293.2996826171875,297.1499938964844,293.1499938964844,0.1422538608312606,-2363.357666015625,304.1658630371094,0.7786490321159363,0.2105653136968612,0.1493047326803207,293.2135009765625,297.1499938964844,293.1499938964844,0.3620956540107727,-6743.93603515625,304.0931396484375,0.9990000128746032,0.4821149110794067,0.428427904844284,293.31158447265625,297.1499938964844,293.1499938964844,0.0077783754095435,-2642.6455078125,300.41656494140625,0.4682278633117676,0.050000000745058,0.234154388308525,291.0679931640625,291.1499938964844,263.3299865722656,261.29266357421875,281.603759765625,294.2408752441406,291.06884765625,1.0,0.2737271189689636,0.7649473547935486,0.7649473547935486,1.0,1.0,-1.1691997051239014,0.4782382845878601,0.6909613609313965,0.2539677917957306,0.0,0.0,0.5707241296768188,60.12627029418945,58.0,7.531912326812744,-11157.4443359375,210.304428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4189453125,306.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.1796875,18000.0,0.0,0.0,0.2371070981025695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819155931472778,0.481919914484024,-4.320400421420345e-06,0.0,0.0002406335552223,0.0,0.0,22.93842506408692,0.0,0.0,0.0,0.3337245285511017,4.0,0.0,1.0
656340,293.1653137207031,297.1499938964844,293.1499938964844,0.0721797868609428,-1777.2333984375,304.15155029296875,0.6514108777046204,0.1231633499264717,0.1126139909029007,294.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.4683983922004699,0.050000000745058,0.0493594668805599,293.3006591796875,297.1499938964844,293.1499938964844,0.1386340260505676,-2314.687744140625,304.1666259765625,0.7738596796989441,0.2065710574388504,0.1465000361204147,293.23309326171875,297.1499938964844,293.1499938964844,0.3622026741504669,-6736.09912109375,304.1125183105469,0.9990000128746032,0.4765035212039947,0.428093820810318,293.3140563964844,297.1499938964844,293.1499938964844,0.0076925843022763,-2619.9560546875,300.36004638671875,0.4683983922004699,0.050000000745058,0.2341400533914566,291.0912170410156,291.1499938964844,263.3500061035156,261.3090515136719,281.640869140625,294.2723083496094,291.0958557128906,1.0,0.2726093828678131,0.7645362615585327,0.7645362615585327,1.0,1.0,-1.1649805307388306,0.4760569036006927,0.6889235973358154,0.2535630464553833,0.0,0.0,0.5774788856506348,60.00485610961914,46.0,38.06266403198242,-11165.5771484375,208.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.201904296875,306.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17886.087890625,18000.0,0.0,0.0,0.2426674515008926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961972832679748,0.4962016940116882,-4.411756890476681e-06,0.0,0.0002462766133248,0.0,0.0,24.28091049194336,0.0,0.0,0.0,0.3389965891838074,4.0,0.0,1.0
656400,293.1653137207031,297.1499938964844,293.1499938964844,0.0721797868609428,-1777.2333984375,304.15155029296875,0.6514108777046204,0.1231633499264717,0.1126139909029007,294.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.4683983922004699,0.050000000745058,0.0493594668805599,293.3006591796875,297.1499938964844,293.1499938964844,0.1386340260505676,-2314.687744140625,304.1666259765625,0.7738596796989441,0.2065710574388504,0.1465000361204147,293.23309326171875,297.1499938964844,293.1499938964844,0.3622026741504669,-6736.09912109375,304.1125183105469,0.9990000128746032,0.4765035212039947,0.428093820810318,293.3140563964844,297.1499938964844,293.1499938964844,0.0076925843022763,-2619.9560546875,300.36004638671875,0.4683983922004699,0.050000000745058,0.2341400533914566,291.0912170410156,291.1499938964844,263.3500061035156,261.3090515136719,281.640869140625,294.2723083496094,291.0958557128906,1.0,0.2726093828678131,0.7645362615585327,0.7645362615585327,1.0,1.0,-1.1649805307388306,0.4760569036006927,0.6889235973358154,0.2535630464553833,0.0,0.0,0.5774788856506348,60.00485610961914,46.0,38.06266403198242,-11165.5771484375,208.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.201904296875,306.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17886.087890625,18000.0,0.0,0.0,0.2426674515008926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961972832679748,0.4962016940116882,-4.411756890476681e-06,0.0,0.0002462766133248,0.0,0.0,24.28091049194336,0.0,0.0,0.0,0.3389965891838074,4.0,0.0,1.0
656460,293.1651611328125,297.1499938964844,293.1499938964844,0.0716079100966453,-1766.2042236328125,304.1520080566406,0.6566359400749207,0.1228140667080879,0.1123381480574607,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4737839102745056,0.050000000745058,0.049260813742876,293.3014831542969,297.1499938964844,293.1499938964844,0.1347326338291168,-2261.63330078125,304.1675720214844,0.7756326794624329,0.2025907784700393,0.1436778008937835,293.23486328125,297.1499938964844,293.1499938964844,0.350721150636673,-6552.875,304.1443176269531,0.9990000128746032,0.473993718624115,0.4170190691947937,293.3157043457031,297.1499938964844,293.1499938964844,0.0075797759927809,-2587.615234375,300.3129272460937,0.4737839102745056,0.050000000745058,0.233672097325325,291.1404724121094,291.1499938964844,263.3699951171875,261.3255615234375,281.6644287109375,294.2528991699219,291.14599609375,1.0,0.2670255005359649,0.764163076877594,0.764163076877594,1.0,1.0,-1.1472935676574707,0.4677959978580475,0.6794975399971008,0.250052809715271,0.0,0.0,0.5755388140678406,57.26815414428711,34.0,62.95940780639648,-11054.47265625,197.4780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1003723144531,306.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.2477216869592666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984655380249023,0.4984699785709381,-4.449036168807652e-06,0.0,0.0002514060179237,0.0,0.0,24.601198196411133,0.0,0.0,0.0,0.3401581645011902,4.0,0.0,1.0
656520,293.1651611328125,297.1499938964844,293.1499938964844,0.0716079100966453,-1766.2042236328125,304.1520080566406,0.6566359400749207,0.1228140667080879,0.1123381480574607,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4737839102745056,0.050000000745058,0.049260813742876,293.3014831542969,297.1499938964844,293.1499938964844,0.1347326338291168,-2261.63330078125,304.1675720214844,0.7756326794624329,0.2025907784700393,0.1436778008937835,293.23486328125,297.1499938964844,293.1499938964844,0.350721150636673,-6552.875,304.1443176269531,0.9990000128746032,0.473993718624115,0.4170190691947937,293.3157043457031,297.1499938964844,293.1499938964844,0.0075797759927809,-2587.615234375,300.3129272460937,0.4737839102745056,0.050000000745058,0.233672097325325,291.1404724121094,291.1499938964844,263.3699951171875,261.3255615234375,281.6644287109375,294.2528991699219,291.14599609375,1.0,0.2670255005359649,0.764163076877594,0.764163076877594,1.0,1.0,-1.1472935676574707,0.4677959978580475,0.6794975399971008,0.250052809715271,0.0,0.0,0.5755388140678406,57.26815414428711,34.0,62.95940780639648,-11054.47265625,197.4780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1003723144531,306.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.2477216869592666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984655380249023,0.4984699785709381,-4.449036168807652e-06,0.0,0.0002514060179237,0.0,0.0,24.601198196411133,0.0,0.0,0.0,0.3401581645011902,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707924365997314,-1750.7427978515625,304.1526794433594,0.6663105487823486,0.1225327104330062,0.1118210852146148,294.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.482307881116867,0.050000000745058,0.0490958616137504,293.3039855957031,297.1499938964844,293.1499938964844,0.1304573267698288,-2203.094970703125,304.1688537597656,0.7822759747505188,0.1982398778200149,0.1405375152826309,293.2173156738281,297.1499938964844,293.1499938964844,0.3307357132434845,-6241.6484375,304.1795349121094,0.9990000128746032,0.4753735065460205,0.3978115916252136,293.31610107421875,297.1499938964844,293.1499938964844,0.0074576148763298,-2551.848876953125,300.2707214355469,0.482307881116867,0.050000000745058,0.232889637351036,291.1950988769531,291.1499938964844,263.3900146484375,261.3422241210937,281.67315673828125,294.1915283203125,291.2011108398437,1.0,0.2578393816947937,0.7637898921966553,0.7637898921966553,1.0,1.0,-1.118714690208435,0.4547776579856872,0.6639370322227478,0.2436894625425338,0.0,0.0,0.5659282803535461,52.69406127929688,37.0,74.54939270019531,-10845.8662109375,179.7405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1434936523437,306.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7109375,18000.0,0.0,0.0,0.251452624797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880530536174774,0.4880574643611908,-4.412350790516939e-06,0.0,0.0002551924553699,0.0,0.0,23.74288749694824,0.0,0.0,0.0,0.3367215991020202,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707924365997314,-1750.7427978515625,304.1526794433594,0.6663105487823486,0.1225327104330062,0.1118210852146148,294.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.482307881116867,0.050000000745058,0.0490958616137504,293.3039855957031,297.1499938964844,293.1499938964844,0.1304573267698288,-2203.094970703125,304.1688537597656,0.7822759747505188,0.1982398778200149,0.1405375152826309,293.2173156738281,297.1499938964844,293.1499938964844,0.3307357132434845,-6241.6484375,304.1795349121094,0.9990000128746032,0.4753735065460205,0.3978115916252136,293.31610107421875,297.1499938964844,293.1499938964844,0.0074576148763298,-2551.848876953125,300.2707214355469,0.482307881116867,0.050000000745058,0.232889637351036,291.1950988769531,291.1499938964844,263.3900146484375,261.3422241210937,281.67315673828125,294.1915283203125,291.2011108398437,1.0,0.2578393816947937,0.7637898921966553,0.7637898921966553,1.0,1.0,-1.118714690208435,0.4547776579856872,0.6639370322227478,0.2436894625425338,0.0,0.0,0.5659282803535461,52.69406127929688,37.0,74.54939270019531,-10845.8662109375,179.7405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1434936523437,306.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7109375,18000.0,0.0,0.0,0.251452624797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880530536174774,0.4880574643611908,-4.412350790516939e-06,0.0,0.0002551924553699,0.0,0.0,23.74288749694824,0.0,0.0,0.0,0.3367215991020202,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705354064702987,-1745.7938232421875,304.15264892578125,0.6706975698471069,0.1225233152508735,0.1117254197597503,294.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156677246094,0.4856104254722595,0.050000000745058,0.0490316785871982,293.3043212890625,297.1499938964844,293.1499938964844,0.1284575015306472,-2175.634521484375,304.1690368652344,0.7846972346305847,0.1962219327688217,0.1390573531389236,293.2047119140625,297.1499938964844,293.1499938964844,0.3223612308502197,-6112.68798828125,304.18927001953125,0.9990000128746032,0.4769953191280365,0.3900798857212066,293.3158264160156,297.1499938964844,293.1499938964844,0.0074024642817676,-2535.59912109375,300.2506408691406,0.4856104254722595,0.050000000745058,0.2325851619243621,291.2211608886719,291.1499938964844,263.3999938964844,261.3506164550781,281.66796875,294.1515808105469,291.2257995605469,1.0,0.2545003294944763,0.7636032700538635,0.7636032700538635,1.0,1.0,-1.1070952415466309,0.4495625495910644,0.6575326323509216,0.2409150302410125,0.0,0.0,0.5585445165634155,50.90492248535156,37.0,68.4791488647461,-10739.912109375,172.87962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2201538085937,306.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18151.482421875,18000.0,0.0,0.0,0.2526273727416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782464802265167,0.4782508611679077,-4.36733125752653e-06,0.0,0.0002563846646808,0.0,0.0,22.906021118164062,0.0,0.0,0.0,0.3333727717399597,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704003870487213,-1743.2049560546875,304.15240478515625,0.6742063760757446,0.1225466132164001,0.1116864159703254,294.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337646484375,0.4881180226802826,0.050000000745058,0.0489837639033794,293.304443359375,297.1499938964844,293.1499938964844,0.1266473233699798,-2150.854736328125,304.1688842773437,0.7859996557235718,0.194244384765625,0.1376288086175918,293.1927490234375,297.1499938964844,293.1499938964844,0.3160222470760345,-6015.900390625,304.193603515625,0.9990000128746032,0.4786522984504699,0.3842068612575531,293.3153076171875,297.1499938964844,293.1499938964844,0.0073558529838919,-2522.5244140625,300.22821044921875,0.4881180226802826,0.050000000745058,0.2323578745126724,291.2367553710937,291.1499938964844,263.4100036621094,261.35906982421875,281.6623229980469,294.1178283691406,291.2388610839844,1.0,0.2517906427383423,0.7636085748672485,0.7636085748672485,1.0,1.0,-1.0979526042938232,0.4454943835735321,0.652458131313324,0.2387224733829498,0.0,0.0,0.5511365532875061,49.56320571899414,40.0,50.09516906738281,-10641.384765625,167.68971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3266296386719,306.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18180.498046875,18000.0,0.0,0.0,0.2533197104930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668303728103637,0.46683469414711,-4.309815722081112e-06,0.0,0.0002570872893556,0.0,0.0,21.93288803100586,0.0,0.0,0.0,0.3294588625431061,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703440532088279,-1742.151123046875,304.1517028808594,0.6792214512825012,0.122640922665596,0.111698493361473,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.4915356636047363,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1233646869659423,-2105.999267578125,304.16802978515625,0.7861260771751404,0.1903554797172546,0.1348558068275451,293.1726379394531,297.1499938964844,293.1499938964844,0.3074921071529388,-5887.71044921875,304.1930236816406,0.9990000128746032,0.4816603362560272,0.3762889504432678,293.31378173828125,297.1499938964844,293.1499938964844,0.007280355785042,-2502.697998046875,300.1783142089844,0.4915356636047363,0.050000000745058,0.2320569604635238,291.24615478515625,291.1499938964844,263.42999267578125,261.3760681152344,281.65625,294.07049560546875,291.2463684082031,1.0,0.2480498403310775,0.7636192440986633,0.7636192440986633,1.0,1.0,-1.0846949815750122,0.4396427571773529,0.6450522541999817,0.2354534268379211,0.0,0.0,0.5374982953071594,47.77001190185547,43.0,18.25849723815918,-10488.9609375,160.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,306.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.849609375,18000.0,0.0,0.0,0.2533186078071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450224041938782,0.4450266063213348,-4.191913376416778e-06,0.0,0.0002570861834101,0.0,0.0,20.11120986938477,0.0,0.0,0.0,0.3218912482261657,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703440532088279,-1742.151123046875,304.1517028808594,0.6792214512825012,0.122640922665596,0.111698493361473,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.4915356636047363,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1233646869659423,-2105.999267578125,304.16802978515625,0.7861260771751404,0.1903554797172546,0.1348558068275451,293.1726379394531,297.1499938964844,293.1499938964844,0.3074921071529388,-5887.71044921875,304.1930236816406,0.9990000128746032,0.4816603362560272,0.3762889504432678,293.31378173828125,297.1499938964844,293.1499938964844,0.007280355785042,-2502.697998046875,300.1783142089844,0.4915356636047363,0.050000000745058,0.2320569604635238,291.24615478515625,291.1499938964844,263.42999267578125,261.3760681152344,281.65625,294.07049560546875,291.2463684082031,1.0,0.2480498403310775,0.7636192440986633,0.7636192440986633,1.0,1.0,-1.0846949815750122,0.4396427571773529,0.6450522541999817,0.2354534268379211,0.0,0.0,0.5374982953071594,47.77001190185547,43.0,18.25849723815918,-10488.9609375,160.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,306.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.849609375,18000.0,0.0,0.0,0.2533186078071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450224041938782,0.4450266063213348,-4.191913376416778e-06,0.0,0.0002570861834101,0.0,0.0,20.11120986938477,0.0,0.0,0.0,0.3218912482261657,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704228803515434,-1743.6812744140625,304.1510009765625,0.6817267537117004,0.1227519959211349,0.1117701604962349,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040771484375,297.1499938964844,293.1499938964844,0.1203013211488723,-2064.060546875,304.1671447753906,0.7832759618759155,0.1864980608224868,0.1321413218975067,293.1588439941406,297.1499938964844,293.1499938964844,0.3034035563468933,-5828.9521484375,304.18536376953125,0.9990000128746032,0.4838918149471283,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072183022275567,-2487.3994140625,300.1256103515625,0.4931320548057556,0.050000000745058,0.2319207936525344,291.24298095703125,291.1499938964844,263.45001220703125,261.39324951171875,281.6564025878906,294.0453491210937,291.24200439453125,1.0,0.2461668252944946,0.7636299133300781,0.7636299133300781,1.0,1.0,-1.0769541263580322,0.4362739324569702,0.640680193901062,0.2334320545196533,0.0,0.0,0.525201678276062,46.9322624206543,46.0,-2.4154212474823,-10382.9267578125,156.87168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186706542969,307.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.009765625,18000.0,0.0,0.0,0.2517188191413879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255273640155792,0.4255314767360687,-4.0877898754843045e-06,0.0,0.0002554625971242,0.0,0.0,18.56622886657715,0.0,0.0,0.0,0.3152042329311371,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704228803515434,-1743.6812744140625,304.1510009765625,0.6817267537117004,0.1227519959211349,0.1117701604962349,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040771484375,297.1499938964844,293.1499938964844,0.1203013211488723,-2064.060546875,304.1671447753906,0.7832759618759155,0.1864980608224868,0.1321413218975067,293.1588439941406,297.1499938964844,293.1499938964844,0.3034035563468933,-5828.9521484375,304.18536376953125,0.9990000128746032,0.4838918149471283,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072183022275567,-2487.3994140625,300.1256103515625,0.4931320548057556,0.050000000745058,0.2319207936525344,291.24298095703125,291.1499938964844,263.45001220703125,261.39324951171875,281.6564025878906,294.0453491210937,291.24200439453125,1.0,0.2461668252944946,0.7636299133300781,0.7636299133300781,1.0,1.0,-1.0769541263580322,0.4362739324569702,0.640680193901062,0.2334320545196533,0.0,0.0,0.525201678276062,46.9322624206543,46.0,-2.4154212474823,-10382.9267578125,156.87168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186706542969,307.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.009765625,18000.0,0.0,0.0,0.2517188191413879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255273640155792,0.4255314767360687,-4.0877898754843045e-06,0.0,0.0002554625971242,0.0,0.0,18.56622886657715,0.0,0.0,0.0,0.3152042329311371,4.0,0.0,1.0
657060,293.1572570800781,297.1499938964844,293.1499938964844,0.07057536393404,-1746.63623046875,304.1504211425781,0.6820246577262878,0.1228440999984741,0.1118580847978591,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.4932048320770263,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173612102866172,-2023.6820068359373,304.16632080078125,0.777898371219635,0.1826166361570358,0.1294412314891815,293.1517028808594,297.1499938964844,293.1499938964844,0.3029697239398956,-5826.88427734375,304.1742553710937,0.9990000128746032,0.4851290583610534,0.3724844455718994,293.3105773925781,297.1499938964844,293.1499938964844,0.0071650058962404,-2475.115478515625,300.0701599121094,0.4932048320770263,0.050000000745058,0.2319147884845733,291.2310485839844,291.1499938964844,263.4700012207031,261.4105834960937,281.66162109375,294.0370178222656,291.2293701171875,1.0,0.2457806766033172,0.763560950756073,0.763560950756073,1.0,1.0,-1.0736109018325806,0.4348581731319427,0.6387527585029602,0.2324208617210388,0.0,0.0,0.5151273608207703,46.84937286376953,49.0,-15.467452049255373,-10315.9931640625,155.79551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.23828125,18000.0,0.0,0.0,0.2488744258880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094499945640564,0.4094539880752563,-4.003053618362173e-06,0.0,0.0002525759045965,0.0,0.0,17.3505859375,0.0,0.0,0.0,0.3097580373287201,4.0,0.0,1.0
657120,293.1572570800781,297.1499938964844,293.1499938964844,0.07057536393404,-1746.63623046875,304.1504211425781,0.6820246577262878,0.1228440999984741,0.1118580847978591,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.4932048320770263,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173612102866172,-2023.6820068359373,304.16632080078125,0.777898371219635,0.1826166361570358,0.1294412314891815,293.1517028808594,297.1499938964844,293.1499938964844,0.3029697239398956,-5826.88427734375,304.1742553710937,0.9990000128746032,0.4851290583610534,0.3724844455718994,293.3105773925781,297.1499938964844,293.1499938964844,0.0071650058962404,-2475.115478515625,300.0701599121094,0.4932048320770263,0.050000000745058,0.2319147884845733,291.2310485839844,291.1499938964844,263.4700012207031,261.4105834960937,281.66162109375,294.0370178222656,291.2293701171875,1.0,0.2457806766033172,0.763560950756073,0.763560950756073,1.0,1.0,-1.0736109018325806,0.4348581731319427,0.6387527585029602,0.2324208617210388,0.0,0.0,0.5151273608207703,46.84937286376953,49.0,-15.467452049255373,-10315.9931640625,155.79551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.23828125,18000.0,0.0,0.0,0.2488744258880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094499945640564,0.4094539880752563,-4.003053618362173e-06,0.0,0.0002525759045965,0.0,0.0,17.3505859375,0.0,0.0,0.0,0.3097580373287201,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707474797964096,-1749.985107421875,304.1499938964844,0.680474579334259,0.1228935122489929,0.1119334250688552,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144356578588485,-1983.30078125,304.165771484375,0.7704452276229858,0.1786460131406784,0.1267023682594299,293.150634765625,297.1499938964844,293.1499938964844,0.3054905831813812,-5870.13671875,304.1619567871094,0.9990000128746032,0.4853165745735168,0.3751284182071686,293.3095397949219,297.1499938964844,293.1499938964844,0.0071168467402458,-2464.527099609375,300.0124816894531,0.4920427799224853,0.050000000745058,0.2320137321949005,291.2147521972656,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0419311523437,291.2127685546875,1.0,0.246595099568367,0.7634919881820679,0.7634919881820679,1.0,1.0,-1.0737301111221311,0.4349758923053741,0.6387541890144348,0.2322360575199127,0.0,0.0,0.5075541734695435,47.3742561340332,52.0,-22.22493934631348,-10281.765625,156.78744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,307.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.982421875,18000.0,0.0,0.0,0.245204746723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972755670547485,0.3972795009613037,-3.9392643884639256e-06,0.0,0.000248851662036,0.0,0.0,16.463239669799805,0.0,0.0,0.0,0.3056642711162567,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707474797964096,-1749.985107421875,304.1499938964844,0.680474579334259,0.1228935122489929,0.1119334250688552,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144356578588485,-1983.30078125,304.165771484375,0.7704452276229858,0.1786460131406784,0.1267023682594299,293.150634765625,297.1499938964844,293.1499938964844,0.3054905831813812,-5870.13671875,304.1619567871094,0.9990000128746032,0.4853165745735168,0.3751284182071686,293.3095397949219,297.1499938964844,293.1499938964844,0.0071168467402458,-2464.527099609375,300.0124816894531,0.4920427799224853,0.050000000745058,0.2320137321949005,291.2147521972656,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0419311523437,291.2127685546875,1.0,0.246595099568367,0.7634919881820679,0.7634919881820679,1.0,1.0,-1.0737301111221311,0.4349758923053741,0.6387541890144348,0.2322360575199127,0.0,0.0,0.5075541734695435,47.3742561340332,52.0,-22.22493934631348,-10281.765625,156.78744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,307.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.982421875,18000.0,0.0,0.0,0.245204746723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972755670547485,0.3972795009613037,-3.9392643884639256e-06,0.0,0.000248851662036,0.0,0.0,16.463239669799805,0.0,0.0,0.0,0.3056642711162567,4.0,0.0,1.0
657300,293.1557006835937,297.1499938964844,293.1499938964844,0.0708299055695533,-1751.5992431640625,304.1498413085937,0.6791213750839233,0.1228972300887107,0.1119601279497146,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.4910840988159179,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129697486758232,-1962.9803466796875,304.1655578613281,0.7661164999008179,0.1766391396522522,0.1253191828727722,293.1521911621094,297.1499938964844,293.1499938964844,0.3076800107955932,-5905.8369140625,304.15582275390625,0.9990000128746032,0.4849994480609894,0.3773269653320312,293.3092041015625,297.1499938964844,293.1499938964844,0.0070938873104751,-2459.586181640625,299.9829406738281,0.4910840988159179,0.050000000745058,0.2320964932441711,291.2058410644531,291.1499938964844,263.5,261.4369506835937,281.6767883300781,294.0482177734375,291.2037658691406,1.0,0.2473772019147873,0.7634575366973877,0.7634575366973877,1.0,1.0,-1.0748605728149414,0.4355068504810333,0.6393537521362305,0.23240527510643,0.0,0.0,0.5047279000282288,47.829246520996094,52.0,-24.036834716796875,-10274.7607421875,157.9327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263427734375,307.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.505859375,18000.0,0.0,0.0,0.2431938648223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926347196102142,0.392638623714447,-3.914770331903128e-06,0.0,0.0002468108432367,0.0,0.0,16.131458282470703,0.0,0.0,0.0,0.3041056096553802,4.0,0.0,1.0
657360,293.1553955078125,297.1499938964844,293.1499938964844,0.0709058716893196,-1753.0965576171875,304.1497497558594,0.6774464845657349,0.1228853538632392,0.1119771227240562,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.4899174869060516,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115042567253112,-1942.60595703125,304.1654052734375,0.7614916563034058,0.1746245920658111,0.1239319890737533,293.15509033203125,297.1499938964844,293.1499938964844,0.3104003071784973,-5949.47802734375,304.1498107910156,0.9990000128746032,0.4844051301479339,0.3800208568572998,293.3090515136719,297.1499938964844,293.1499938964844,0.007071413565427,-2454.78662109375,299.9529113769531,0.4899174869060516,0.050000000745058,0.232198566198349,291.1966552734375,291.1499938964844,263.510009765625,261.4458312988281,281.68341064453125,294.0565795898437,291.1945495605469,1.0,0.2483722120523452,0.763364315032959,0.763364315032959,1.0,1.0,-1.0765972137451172,0.436297595500946,0.6402996778488159,0.2327174842357635,0.0,0.0,0.5025364756584167,48.39567184448242,55.0,-25.089582443237305,-10273.4443359375,159.4538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265014648437,307.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.583984375,18000.0,0.0,0.0,0.2411368489265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889245390892029,0.3889284431934356,-3.894825113093248e-06,0.0,0.0002447232545819,0.0,0.0,15.867743492126465,0.0,0.0,0.0,0.3028549551963806,4.0,0.0,1.0
657420,293.15509033203125,297.1499938964844,293.1499938964844,0.0710294246673584,-1755.57177734375,304.1496276855469,0.6732984185218811,0.122811421751976,0.1119773536920547,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4870602488517761,0.050000000745058,0.049004029482603,293.3054504394531,297.1499938964844,293.1499938964844,0.1085765957832336,-1901.716064453125,304.1651611328125,0.7516148090362549,0.1705829054117202,0.1211540624499321,293.1644592285156,297.1499938964844,293.1499938964844,0.3172205686569214,-6057.09326171875,304.1385498046875,0.9990000128746032,0.4823837876319885,0.3866819739341736,293.3091735839844,297.1499938964844,293.1499938964844,0.0070271706208586,-2445.349365234375,299.8916015625,0.4870602488517761,0.050000000745058,0.2324540168046951,291.17828369140625,291.1499938964844,263.5299987792969,261.4637451171875,281.69842529296875,294.0787658691406,291.1762390136719,1.0,0.2509122490882873,0.7631778717041016,0.7631778717041016,1.0,1.0,-1.0816290378570557,0.438565194606781,0.6430638432502747,0.2337247282266616,0.0,0.0,0.499997615814209,49.82435607910156,58.0,-25.53803443908692,-10285.6044921875,163.49485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87042236328125,307.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.796875,18000.0,0.0,0.0,0.2370793670415878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841696083545685,0.3841734826564789,-3.867581654048991e-06,0.0,0.0002406054118182,0.0,0.0,15.527575492858888,0.0,0.0,0.0,0.3012236654758453,4.0,0.0,1.0
657480,293.15509033203125,297.1499938964844,293.1499938964844,0.0710294246673584,-1755.57177734375,304.1496276855469,0.6732984185218811,0.122811421751976,0.1119773536920547,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4870602488517761,0.050000000745058,0.049004029482603,293.3054504394531,297.1499938964844,293.1499938964844,0.1085765957832336,-1901.716064453125,304.1651611328125,0.7516148090362549,0.1705829054117202,0.1211540624499321,293.1644592285156,297.1499938964844,293.1499938964844,0.3172205686569214,-6057.09326171875,304.1385498046875,0.9990000128746032,0.4823837876319885,0.3866819739341736,293.3091735839844,297.1499938964844,293.1499938964844,0.0070271706208586,-2445.349365234375,299.8916015625,0.4870602488517761,0.050000000745058,0.2324540168046951,291.17828369140625,291.1499938964844,263.5299987792969,261.4637451171875,281.69842529296875,294.0787658691406,291.1762390136719,1.0,0.2509122490882873,0.7631778717041016,0.7631778717041016,1.0,1.0,-1.0816290378570557,0.438565194606781,0.6430638432502747,0.2337247282266616,0.0,0.0,0.499997615814209,49.82435607910156,58.0,-25.53803443908692,-10285.6044921875,163.49485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87042236328125,307.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.796875,18000.0,0.0,0.0,0.2370793670415878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841696083545685,0.3841734826564789,-3.867581654048991e-06,0.0,0.0002406054118182,0.0,0.0,15.527575492858888,0.0,0.0,0.0,0.3012236654758453,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711057111620903,-1757.1759033203125,304.1496276855469,0.6683465838432312,0.1226686984300613,0.1119279712438583,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4836302399635315,0.050000000745058,0.0490702874958515,293.3061218261719,297.1499938964844,293.1499938964844,0.1056449189782142,-1860.506103515625,304.1649780273437,0.741238534450531,0.166507214307785,0.1183699145913124,293.1778869628906,297.1499938964844,293.1499938964844,0.3255645334720611,-6186.66748046875,304.1285095214844,0.9990000128746032,0.4793014824390411,0.3947238028049469,293.30987548828125,297.1499938964844,293.1499938964844,0.0069830953143537,-2435.850341796875,299.8287353515625,0.4836302399635315,0.050000000745058,0.2327683269977569,291.1606750488281,291.1499938964844,263.54998779296875,261.4818725585937,281.71588134765625,294.10797119140625,291.1588134765625,1.0,0.2540514469146728,0.7629914879798889,0.7629914879798889,1.0,1.0,-1.088336706161499,0.4415751993656158,0.6467615365982056,0.2351399660110473,0.0,0.0,0.4997656047344208,51.59077072143555,61.0,-24.41534423828125,-10313.767578125,168.67860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9362487792969,307.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.779296875,18000.0,0.0,0.0,0.2333839982748031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827014565467834,0.3827053010463714,-3.855514478345867e-06,0.0,0.0002368550922255,0.0,0.0,15.410720825195312,0.0,0.0,0.0,0.3006539642810821,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711057111620903,-1757.1759033203125,304.1496276855469,0.6683465838432312,0.1226686984300613,0.1119279712438583,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4836302399635315,0.050000000745058,0.0490702874958515,293.3061218261719,297.1499938964844,293.1499938964844,0.1056449189782142,-1860.506103515625,304.1649780273437,0.741238534450531,0.166507214307785,0.1183699145913124,293.1778869628906,297.1499938964844,293.1499938964844,0.3255645334720611,-6186.66748046875,304.1285095214844,0.9990000128746032,0.4793014824390411,0.3947238028049469,293.30987548828125,297.1499938964844,293.1499938964844,0.0069830953143537,-2435.850341796875,299.8287353515625,0.4836302399635315,0.050000000745058,0.2327683269977569,291.1606750488281,291.1499938964844,263.54998779296875,261.4818725585937,281.71588134765625,294.10797119140625,291.1588134765625,1.0,0.2540514469146728,0.7629914879798889,0.7629914879798889,1.0,1.0,-1.088336706161499,0.4415751993656158,0.6467615365982056,0.2351399660110473,0.0,0.0,0.4997656047344208,51.59077072143555,61.0,-24.41534423828125,-10313.767578125,168.67860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9362487792969,307.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.779296875,18000.0,0.0,0.0,0.2333839982748031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827014565467834,0.3827053010463714,-3.855514478345867e-06,0.0,0.0002368550922255,0.0,0.0,15.410720825195312,0.0,0.0,0.0,0.3006539642810821,4.0,0.0,1.0
