time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711251348257064,-1757.72265625,304.14971923828125,0.6628589034080505,0.1224583759903907,0.1118272840976715,294.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4797042906284332,0.050000000745058,0.0491470359265804,293.3072814941406,297.1499938964844,293.1499938964844,0.1026393473148346,-1817.948974609375,304.1650085449219,0.730484127998352,0.1623195111751556,0.1155231595039367,293.1942138671875,297.1499938964844,293.1499938964844,0.3351079225540161,-6332.9326171875,304.11981201171875,0.9990000128746032,0.4752915203571319,0.4038386940956116,293.31109619140625,297.1499938964844,293.1499938964844,0.0069383792579174,-2425.964599609375,299.7646789550781,0.4797042906284332,0.050000000745058,0.2331323772668838,291.1449584960937,291.1499938964844,263.57000732421875,261.50018310546875,281.7370300292969,294.1450500488281,291.14337158203125,1.0,0.2576518952846527,0.7627190947532654,0.7627190947532654,1.0,1.0,-1.0962680578231812,0.445119708776474,0.6511483788490295,0.2368406653404235,0.0,0.0,0.5015159845352173,53.64034271240234,64.0,-21.764278411865234,-10353.1787109375,174.8086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9269104003906,307.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.072265625,18000.0,0.0,0.0,0.2303305268287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841168284416199,0.3841206729412079,-3.856783678202191e-06,0.0,0.00023375620367,0.0,0.0,15.487278938293455,0.0,0.0,0.0,0.3010143339633941,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711251348257064,-1757.72265625,304.14971923828125,0.6628589034080505,0.1224583759903907,0.1118272840976715,294.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4797042906284332,0.050000000745058,0.0491470359265804,293.3072814941406,297.1499938964844,293.1499938964844,0.1026393473148346,-1817.948974609375,304.1650085449219,0.730484127998352,0.1623195111751556,0.1155231595039367,293.1942138671875,297.1499938964844,293.1499938964844,0.3351079225540161,-6332.9326171875,304.11981201171875,0.9990000128746032,0.4752915203571319,0.4038386940956116,293.31109619140625,297.1499938964844,293.1499938964844,0.0069383792579174,-2425.964599609375,299.7646789550781,0.4797042906284332,0.050000000745058,0.2331323772668838,291.1449584960937,291.1499938964844,263.57000732421875,261.50018310546875,281.7370300292969,294.1450500488281,291.14337158203125,1.0,0.2576518952846527,0.7627190947532654,0.7627190947532654,1.0,1.0,-1.0962680578231812,0.445119708776474,0.6511483788490295,0.2368406653404235,0.0,0.0,0.5015159845352173,53.64034271240234,64.0,-21.764278411865234,-10353.1787109375,174.8086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9269104003906,307.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.072265625,18000.0,0.0,0.0,0.2303305268287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841168284416199,0.3841206729412079,-3.856783678202191e-06,0.0,0.00023375620367,0.0,0.0,15.487278938293455,0.0,0.0,0.0,0.3010143339633941,4.0,0.0,1.0
657780,293.1562194824219,297.1499938964844,293.1499938964844,0.0710850805044174,-1757.16064453125,304.1498718261719,0.6570715308189392,0.122184582054615,0.1116767600178718,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4752904176712036,0.050000000745058,0.0492325127124786,293.30865478515625,297.1499938964844,293.1499938964844,0.0995677858591079,-1774.1348876953125,304.1651306152344,0.7192930579185486,0.1580585837364196,0.1126237288117408,293.2127380371094,297.1499938964844,293.1499938964844,0.3455697298049927,-6491.38232421875,304.11248779296875,0.9990000128746032,0.4704214632511139,0.4137545526027679,293.312744140625,297.1499938964844,293.1499938964844,0.0068926899693906,-2415.546630859375,299.6997375488281,0.4752904176712036,0.050000000745058,0.2335378527641296,291.1316833496094,291.1499938964844,263.5899963378906,261.5187072753906,281.7615051269531,294.1893310546875,291.13037109375,1.0,0.2616001665592193,0.7624466419219971,0.7624466419219971,1.0,1.0,-1.1050981283187866,0.449068009853363,0.6560301184654236,0.2387548685073852,0.0,0.0,0.5048758387565613,55.92428207397461,52.0,-18.50150489807129,-10399.9306640625,181.73008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.921875,18000.0,0.0,0.0,0.2281124144792556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879199028015136,0.3879237771034241,-3.869415650115116e-06,0.0,0.0002315050951438,0.0,0.0,15.72640895843506,0.0,0.0,0.0,0.3021539151668548,4.0,0.0,1.0
657840,293.1562194824219,297.1499938964844,293.1499938964844,0.0710850805044174,-1757.16064453125,304.1498718261719,0.6570715308189392,0.122184582054615,0.1116767600178718,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4752904176712036,0.050000000745058,0.0492325127124786,293.30865478515625,297.1499938964844,293.1499938964844,0.0995677858591079,-1774.1348876953125,304.1651306152344,0.7192930579185486,0.1580585837364196,0.1126237288117408,293.2127380371094,297.1499938964844,293.1499938964844,0.3455697298049927,-6491.38232421875,304.11248779296875,0.9990000128746032,0.4704214632511139,0.4137545526027679,293.312744140625,297.1499938964844,293.1499938964844,0.0068926899693906,-2415.546630859375,299.6997375488281,0.4752904176712036,0.050000000745058,0.2335378527641296,291.1316833496094,291.1499938964844,263.5899963378906,261.5187072753906,281.7615051269531,294.1893310546875,291.13037109375,1.0,0.2616001665592193,0.7624466419219971,0.7624466419219971,1.0,1.0,-1.1050981283187866,0.449068009853363,0.6560301184654236,0.2387548685073852,0.0,0.0,0.5048758387565613,55.92428207397461,52.0,-18.50150489807129,-10399.9306640625,181.73008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.921875,18000.0,0.0,0.0,0.2281124144792556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879199028015136,0.3879237771034241,-3.869415650115116e-06,0.0,0.0002315050951438,0.0,0.0,15.72640895843506,0.0,0.0,0.0,0.3021539151668548,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0710028409957885,-1755.709228515625,304.1500549316406,0.6564550399780273,0.1220437213778495,0.1115526780486106,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.4749770164489746,0.050000000745058,0.0492384955286979,293.3092956542969,297.1499938964844,293.1499938964844,0.0979707241058349,-1751.1942138671875,304.165283203125,0.7158563137054443,0.1559242457151413,0.1111359223723411,293.2210388183594,297.1499938964844,293.1499938964844,0.3467473089694977,-6506.52685546875,304.1172790527344,0.9990000128746032,0.4679891169071197,0.4144398272037506,293.3135986328125,297.1499938964844,293.1499938964844,0.0068628224544227,-2407.99658203125,299.6677551269531,0.4749770164489746,0.050000000745058,0.2335662096738815,291.1275329589844,291.1499938964844,263.6000061035156,261.5280456542969,281.77813720703125,294.21044921875,291.12774658203125,1.0,0.261300653219223,0.7623104453086853,0.7623104453086853,1.0,1.0,-1.1040332317352295,0.4486025869846344,0.6554306745529175,0.2384093403816223,0.0,0.0,0.5068214535713196,56.05937957763672,52.0,-9.01761245727539,-10399.103515625,181.660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943420410156,307.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.998046875,18000.0,0.0,0.0,0.2273360788822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905282616615295,0.3905321359634399,-3.879442829202162e-06,0.0,0.0002307172107975,0.0,0.0,15.896455764770508,0.0,0.0,0.0,0.3029568195343017,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708331763744354,-1752.5284423828125,304.1503601074219,0.6575340032577515,0.1219186782836914,0.1114121079444885,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4761233329772949,0.050000000745058,0.04921655356884,293.309814453125,297.1499938964844,293.1499938964844,0.0962712094187736,-1726.57373046875,304.16558837890625,0.7141026258468628,0.1538012623786926,0.1096337884664535,293.2255249023437,297.1499938964844,293.1499938964844,0.3444728255271911,-6468.35205078125,304.1274108886719,0.9990000128746032,0.466202825307846,0.411920428276062,293.3143920898437,297.1499938964844,293.1499938964844,0.0068248743191361,-2397.158935546875,299.6394348144531,0.4761233329772949,0.050000000745058,0.2334621548652649,291.1339111328125,291.1499938964844,263.6099853515625,261.5374450683594,281.7924499511719,294.2208251953125,291.136474609375,1.0,0.2597900032997131,0.7621563076972961,0.7621563076972961,1.0,1.0,-1.0988887548446655,0.4463478624820709,0.652540922164917,0.2370121777057647,0.0,0.0,0.5073080062866211,55.42857360839844,40.0,9.827094078063965,-10372.3466796875,178.9274139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326965332031,307.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76171875,18000.0,0.0,0.0,0.2267258614301681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924502432346344,0.3924541473388672,-3.889801973855356e-06,0.0,0.0002300979249412,0.0,0.0,16.03299331665039,0.0,0.0,0.0,0.3035743534564972,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704066827893257,-1744.4398193359375,304.15093994140625,0.6638213396072388,0.1217477768659591,0.1111327931284904,294.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815188646316528,0.050000000745058,0.0491116009652614,293.3105163574219,297.1499938964844,293.1499938964844,0.0927663221955299,-1675.5228271484375,304.1662292480469,0.7146508097648621,0.1496119946241378,0.1066168174147605,293.2221374511719,297.1499938964844,293.1499938964844,0.332311749458313,-6275.69091796875,304.1553955078125,0.9990000128746032,0.4649425446987152,0.3996496200561523,293.3155517578125,297.1499938964844,293.1499938964844,0.0067347758449614,-2370.12939453125,299.58892822265625,0.4815188646316528,0.050000000745058,0.2329642921686172,291.1616516113281,291.1499938964844,263.6300048828125,261.5564270019531,281.80792236328125,294.205322265625,291.1648864746094,1.0,0.2536124587059021,0.7618480920791626,0.7618480920791626,1.0,1.0,-1.079484462738037,0.437850683927536,0.6416337490081787,0.231914222240448,0.0,0.0,0.50396329164505,52.49271774291992,28.0,32.6124267578125,-10225.84765625,167.7859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6245422363281,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.224609375,18000.0,0.0,0.0,0.2257055938243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904165029525757,0.3904203772544861,-3.891886080964468e-06,0.0,0.0002290624834131,0.0,0.0,15.934703826904297,0.0,0.0,0.0,0.3031044006347656,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704066827893257,-1744.4398193359375,304.15093994140625,0.6638213396072388,0.1217477768659591,0.1111327931284904,294.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815188646316528,0.050000000745058,0.0491116009652614,293.3105163574219,297.1499938964844,293.1499938964844,0.0927663221955299,-1675.5228271484375,304.1662292480469,0.7146508097648621,0.1496119946241378,0.1066168174147605,293.2221374511719,297.1499938964844,293.1499938964844,0.332311749458313,-6275.69091796875,304.1553955078125,0.9990000128746032,0.4649425446987152,0.3996496200561523,293.3155517578125,297.1499938964844,293.1499938964844,0.0067347758449614,-2370.12939453125,299.58892822265625,0.4815188646316528,0.050000000745058,0.2329642921686172,291.1616516113281,291.1499938964844,263.6300048828125,261.5564270019531,281.80792236328125,294.205322265625,291.1648864746094,1.0,0.2536124587059021,0.7618480920791626,0.7618480920791626,1.0,1.0,-1.079484462738037,0.437850683927536,0.6416337490081787,0.231914222240448,0.0,0.0,0.50396329164505,52.49271774291992,28.0,32.6124267578125,-10225.84765625,167.7859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6245422363281,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.224609375,18000.0,0.0,0.0,0.2257055938243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904165029525757,0.3904203772544861,-3.891886080964468e-06,0.0,0.0002290624834131,0.0,0.0,15.934703826904297,0.0,0.0,0.0,0.3031044006347656,4.0,0.0,1.0
658140,293.156005859375,297.1499938964844,293.1499938964844,0.0700138807296752,-1736.9561767578125,304.1512756347656,0.6757165193557739,0.1217259615659713,0.1109164133667945,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.4902945458889007,0.050000000745058,0.0489433407783508,293.3104858398437,297.1499938964844,293.1499938964844,0.0892885625362396,-1624.791259765625,304.1665954589844,0.7202323079109192,0.1455507725477218,0.103631280362606,293.202392578125,297.1499938964844,293.1499938964844,0.3117667734622955,-5954.5888671875,304.1878967285156,0.9990000128746032,0.467088907957077,0.3791495859622955,293.31573486328125,297.1499938964844,293.1499938964844,0.0066372244618833,-2340.376708984375,299.5419921875,0.4902945458889007,0.050000000745058,0.2321661412715912,291.1922302246094,291.1499938964844,263.6499938964844,261.5756530761719,281.8067626953125,294.1475830078125,291.1959228515625,1.0,0.2438859790563583,0.7615398168563843,0.7615398168563843,1.0,1.0,-1.0498783588409424,0.424956738948822,0.6249215602874756,0.2241990715265274,0.0,0.0,0.4963261783123016,47.816680908203125,31.0,42.17160034179688,-9992.8466796875,151.07589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728759765625,307.3237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.140625,18000.0,0.0,0.0,0.2244498580694198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821577429771423,0.3821616172790527,-3.8658949961245526e-06,0.0,0.0002277880703331,0.0,0.0,15.419012069702148,0.0,0.0,0.0,0.3006548583507538,4.0,0.0,1.0
658200,293.156005859375,297.1499938964844,293.1499938964844,0.0700138807296752,-1736.9561767578125,304.1512756347656,0.6757165193557739,0.1217259615659713,0.1109164133667945,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.4902945458889007,0.050000000745058,0.0489433407783508,293.3104858398437,297.1499938964844,293.1499938964844,0.0892885625362396,-1624.791259765625,304.1665954589844,0.7202323079109192,0.1455507725477218,0.103631280362606,293.202392578125,297.1499938964844,293.1499938964844,0.3117667734622955,-5954.5888671875,304.1878967285156,0.9990000128746032,0.467088907957077,0.3791495859622955,293.31573486328125,297.1499938964844,293.1499938964844,0.0066372244618833,-2340.376708984375,299.5419921875,0.4902945458889007,0.050000000745058,0.2321661412715912,291.1922302246094,291.1499938964844,263.6499938964844,261.5756530761719,281.8067626953125,294.1475830078125,291.1959228515625,1.0,0.2438859790563583,0.7615398168563843,0.7615398168563843,1.0,1.0,-1.0498783588409424,0.424956738948822,0.6249215602874756,0.2241990715265274,0.0,0.0,0.4963261783123016,47.816680908203125,31.0,42.17160034179688,-9992.8466796875,151.07589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728759765625,307.3237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.140625,18000.0,0.0,0.0,0.2244498580694198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821577429771423,0.3821616172790527,-3.8658949961245526e-06,0.0,0.0002277880703331,0.0,0.0,15.419012069702148,0.0,0.0,0.0,0.3006548583507538,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698398202657699,-1733.5936279296875,304.151123046875,0.6852158904075623,0.1218236088752746,0.110873132944107,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.49683877825737,0.050000000745058,0.0488277524709701,293.3098449707031,297.1499938964844,293.1499938964844,0.0860407128930091,-1577.614501953125,304.1664733886719,0.7228943109512329,0.1416146606206894,0.1007778495550155,293.1744384765625,297.1499938964844,293.1499938964844,0.2965292334556579,-5719.2109375,304.2000427246094,0.9990000128746032,0.4714310765266418,0.3643949031829834,293.3148803710937,297.1499938964844,293.1499938964844,0.006554938852787,-2315.747802734375,299.4947509765625,0.49683877825737,0.050000000745058,0.2316178381443023,291.2136535644531,291.1499938964844,263.6700134277344,261.5950927734375,281.7910461425781,294.0801696777344,291.2137756347656,1.0,0.2373373657464981,0.7615842223167419,0.7615842223167419,1.0,1.0,-1.0278886556625366,0.4155373275279999,0.6123512983322144,0.2183002680540084,0.0,0.0,0.4860261678695678,44.58257293701172,34.0,21.681751251220703,-9768.03125,139.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914001464844,307.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.935546875,18000.0,0.0,0.0,0.2225562632083892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689641058444977,0.3689679205417633,-3.816679964074865e-06,0.0,0.0002258663153043,0.0,0.0,14.58926010131836,0.0,0.0,0.0,0.2966580986976623,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698398202657699,-1733.5936279296875,304.151123046875,0.6852158904075623,0.1218236088752746,0.110873132944107,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.49683877825737,0.050000000745058,0.0488277524709701,293.3098449707031,297.1499938964844,293.1499938964844,0.0860407128930091,-1577.614501953125,304.1664733886719,0.7228943109512329,0.1416146606206894,0.1007778495550155,293.1744384765625,297.1499938964844,293.1499938964844,0.2965292334556579,-5719.2109375,304.2000427246094,0.9990000128746032,0.4714310765266418,0.3643949031829834,293.3148803710937,297.1499938964844,293.1499938964844,0.006554938852787,-2315.747802734375,299.4947509765625,0.49683877825737,0.050000000745058,0.2316178381443023,291.2136535644531,291.1499938964844,263.6700134277344,261.5950927734375,281.7910461425781,294.0801696777344,291.2137756347656,1.0,0.2373373657464981,0.7615842223167419,0.7615842223167419,1.0,1.0,-1.0278886556625366,0.4155373275279999,0.6123512983322144,0.2183002680540084,0.0,0.0,0.4860261678695678,44.58257293701172,34.0,21.681751251220703,-9768.03125,139.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914001464844,307.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.935546875,18000.0,0.0,0.0,0.2225562632083892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689641058444977,0.3689679205417633,-3.816679964074865e-06,0.0,0.0002258663153043,0.0,0.0,14.58926010131836,0.0,0.0,0.0,0.2966580986976623,4.0,0.0,1.0
658380,293.15338134765625,297.1499938964844,293.1499938964844,0.0699331909418106,-1735.394287109375,304.1506042480469,0.6914561986923218,0.1219851002097129,0.1109423860907554,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5010222792625427,0.050000000745058,0.0487600155174732,293.3087158203125,297.1499938964844,293.1499938964844,0.0831022411584854,-1535.35498046875,304.1658630371094,0.7222755551338196,0.1377895474433899,0.0980382859706878,293.1509704589844,297.1499938964844,293.1499938964844,0.2874079644680023,-5580.73046875,304.1983337402344,0.9990000128746032,0.4755846261978149,0.3554631173610687,293.3133239746094,297.1499938964844,293.1499938964844,0.0064923781901597,-2298.775146484375,299.44024658203125,0.5010222792625427,0.050000000745058,0.2312965244054794,291.2084045410156,291.1499938964844,263.69000244140625,261.6147766113281,281.7818603515625,294.0364074707031,291.2073059082031,1.0,0.233158990740776,0.7616286277770996,0.7616286277770996,1.0,1.0,-1.013493537902832,0.4094402194023132,0.6040533781051636,0.2143269479274749,0.0,0.0,0.4784830212593078,42.66684722900391,37.0,-2.201377391815185,-9608.5869140625,132.6446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529846191406,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.849609375,18000.0,0.0,0.0,0.2200583815574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579808175563812,0.3579845726490021,-3.7676138617825927e-06,0.0,0.00022333128436,0.0,0.0,13.891922950744627,0.0,0.0,0.0,0.2931922972202301,4.0,0.0,1.0
658440,293.15338134765625,297.1499938964844,293.1499938964844,0.0699331909418106,-1735.394287109375,304.1506042480469,0.6914561986923218,0.1219851002097129,0.1109423860907554,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5010222792625427,0.050000000745058,0.0487600155174732,293.3087158203125,297.1499938964844,293.1499938964844,0.0831022411584854,-1535.35498046875,304.1658630371094,0.7222755551338196,0.1377895474433899,0.0980382859706878,293.1509704589844,297.1499938964844,293.1499938964844,0.2874079644680023,-5580.73046875,304.1983337402344,0.9990000128746032,0.4755846261978149,0.3554631173610687,293.3133239746094,297.1499938964844,293.1499938964844,0.0064923781901597,-2298.775146484375,299.44024658203125,0.5010222792625427,0.050000000745058,0.2312965244054794,291.2084045410156,291.1499938964844,263.69000244140625,261.6147766113281,281.7818603515625,294.0364074707031,291.2073059082031,1.0,0.233158990740776,0.7616286277770996,0.7616286277770996,1.0,1.0,-1.013493537902832,0.4094402194023132,0.6040533781051636,0.2143269479274749,0.0,0.0,0.4784830212593078,42.66684722900391,37.0,-2.201377391815185,-9608.5869140625,132.6446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529846191406,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.849609375,18000.0,0.0,0.0,0.2200583815574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579808175563812,0.3579845726490021,-3.7676138617825927e-06,0.0,0.00022333128436,0.0,0.0,13.891922950744627,0.0,0.0,0.0,0.2931922972202301,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700158327817916,-1736.96484375,304.1503295898437,0.6935107707977295,0.12207543104887,0.1110022291541099,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046203613281,0.502358078956604,0.050000000745058,0.0487394407391548,293.3080749511719,297.1499938964844,293.1499938964844,0.0816800817847251,-1514.9876708984375,304.1655578613281,0.7209361791610718,0.1359079629182815,0.0967027842998504,293.1417236328125,297.1499938964844,293.1499938964844,0.2845311462879181,-5537.99365234375,304.1947631835937,0.9990000128746032,0.4773899018764496,0.3527042865753174,293.3124389648437,297.1499938964844,293.1499938964844,0.0064647397957742,-2291.473388671875,299.4126281738281,0.502358078956604,0.050000000745058,0.2311989217996597,291.2035522460937,291.1499938964844,263.70001220703125,261.62469482421875,281.77996826171875,294.0224914550781,291.2021789550781,1.0,0.2318161725997924,0.761650800704956,0.761650800704956,1.0,1.0,-1.0085082054138184,0.4073545038700104,0.6011537313461304,0.21289624273777,0.0,0.0,0.4753950238227844,42.075660705566406,37.0,-8.85716724395752,-9550.1162109375,130.40115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883850097656,307.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.712890625,18000.0,0.0,0.0,0.218662828207016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535919785499573,0.3535957336425781,-3.747799610209768e-06,0.0,0.0002219149755546,0.0,0.0,13.617987632751465,0.0,0.0,0.0,0.2917980551719665,4.0,0.0,1.0
658560,293.1520690917969,297.1499938964844,293.1499938964844,0.070114679634571,-1738.84033203125,304.15008544921875,0.6948973536491394,0.1221652850508689,0.1110710352659225,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988220214844,0.5032204389572144,0.050000000745058,0.0487264245748519,293.307373046875,297.1499938964844,293.1499938964844,0.0802805796265602,-1495.0062255859375,304.165283203125,0.7189494371414185,0.1340395212173462,0.0953839123249054,293.13427734375,297.1499938964844,293.1499938964844,0.2826571464538574,-5511.0107421875,304.1900329589844,0.9990000128746032,0.4789577126502991,0.3509477376937866,293.3115539550781,297.1499938964844,293.1499938964844,0.0064388257451355,-2284.754150390625,299.3847045898437,0.5032204389572144,0.050000000745058,0.2311371862888336,291.197509765625,291.1499938964844,263.7099914550781,261.6347045898437,281.77960205078125,294.0130920410156,291.19586181640625,1.0,0.2309089601039886,0.7616782784461975,0.7616782784461975,1.0,1.0,-1.0048089027404783,0.4058263301849365,0.598982572555542,0.2117906659841537,0.0,0.0,0.4728302955627441,41.69327926635742,40.0,-13.92703342437744,-9502.9814453125,128.8446807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223205566406,307.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.724609375,18000.0,0.0,0.0,0.2172117531299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498511910438537,0.3498549163341522,-3.7308072933228686e-06,0.0,0.0002204423217335,0.0,0.0,13.386588096618652,0.0,0.0,0.0,0.2906106114387512,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703359991312027,-1743.0404052734375,304.1496887207031,0.69585782289505,0.1223266050219535,0.1112161800265312,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5036677122116089,0.050000000745058,0.0487197749316692,293.3060607910156,297.1499938964844,293.1499938964844,0.077519379556179,-1455.7705078125,304.164794921875,0.7131218314170837,0.1303210854530334,0.0927786827087402,293.124755859375,297.1499938964844,293.1499938964844,0.2815359830856323,-5498.16455078125,304.1784973144531,0.9990000128746032,0.4813008606433868,0.3500442206859588,293.3099975585937,297.1499938964844,293.1499938964844,0.0063908942975103,-2272.59814453125,299.3277587890625,0.5036677122116089,0.050000000745058,0.2311056405305862,291.18292236328125,291.1499938964844,263.7300109863281,261.6548767089844,281.78277587890625,294.0055847167969,291.1810302734375,1.0,0.2302236258983612,0.7617331147193909,0.7617331147193909,1.0,1.0,-1.0007243156433103,0.4042009115219116,0.5965234637260437,0.2104178518056869,0.0,0.0,0.4693963229656219,41.46326446533203,43.0,-19.74881935119629,-9440.4580078125,127.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,307.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5859375,18000.0,0.0,0.0,0.2142761945724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445259630680084,0.3445296883583069,-3.7053705455036834e-06,0.0,0.0002174631081288,0.0,0.0,13.057109832763672,0.0,0.0,0.0,0.2888983786106109,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703359991312027,-1743.0404052734375,304.1496887207031,0.69585782289505,0.1223266050219535,0.1112161800265312,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5036677122116089,0.050000000745058,0.0487197749316692,293.3060607910156,297.1499938964844,293.1499938964844,0.077519379556179,-1455.7705078125,304.164794921875,0.7131218314170837,0.1303210854530334,0.0927786827087402,293.124755859375,297.1499938964844,293.1499938964844,0.2815359830856323,-5498.16455078125,304.1784973144531,0.9990000128746032,0.4813008606433868,0.3500442206859588,293.3099975585937,297.1499938964844,293.1499938964844,0.0063908942975103,-2272.59814453125,299.3277587890625,0.5036677122116089,0.050000000745058,0.2311056405305862,291.18292236328125,291.1499938964844,263.7300109863281,261.6548767089844,281.78277587890625,294.0055847167969,291.1810302734375,1.0,0.2302236258983612,0.7617331147193909,0.7617331147193909,1.0,1.0,-1.0007243156433103,0.4042009115219116,0.5965234637260437,0.2104178518056869,0.0,0.0,0.4693963229656219,41.46326446533203,43.0,-19.74881935119629,-9440.4580078125,127.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,307.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5859375,18000.0,0.0,0.0,0.2142761945724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445259630680084,0.3445296883583069,-3.7053705455036834e-06,0.0,0.0002174631081288,0.0,0.0,13.057109832763672,0.0,0.0,0.0,0.2888983786106109,4.0,0.0,1.0
658740,293.1503295898437,297.1499938964844,293.1499938964844,0.0705502480268478,-1747.110595703125,304.1494445800781,0.6946977972984314,0.1224417611956596,0.111346311867237,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5026530623435974,0.050000000745058,0.0487350262701511,293.3049011230469,297.1499938964844,293.1499938964844,0.0747618153691291,-1416.8406982421875,304.1644592285156,0.7047700881958008,0.1266003549098968,0.0901933312416076,293.1219482421875,297.1499938964844,293.1499938964844,0.283394306898117,-5531.64111328125,304.1659240722656,0.9990000128746032,0.4825170636177063,0.3521016240119934,293.30889892578125,297.1499938964844,293.1499938964844,0.0063458932563662,-2261.301513671875,299.2696838378906,0.5026530623435974,0.050000000745058,0.2311779856681823,291.1676025390625,291.1499938964844,263.75,261.6753234863281,281.7901916503906,294.0103759765625,291.165771484375,1.0,0.2308141440153122,0.7617879509925842,0.7617879509925842,1.0,1.0,-1.0003507137298584,0.4041742086410522,0.5961765646934509,0.2099842131137848,0.0,0.0,0.4680761098861694,41.836761474609375,46.0,-21.20385932922364,-9413.46875,128.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964172363281,307.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.609375,18000.0,0.0,0.0,0.2115115821361541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419634103775024,0.3419671058654785,-3.691045094456058e-06,0.0,0.0002146573679056,0.0,0.0,12.893733978271484,0.0,0.0,0.0,0.2880344688892364,4.0,0.0,1.0
658800,293.1503295898437,297.1499938964844,293.1499938964844,0.0705502480268478,-1747.110595703125,304.1494445800781,0.6946977972984314,0.1224417611956596,0.111346311867237,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5026530623435974,0.050000000745058,0.0487350262701511,293.3049011230469,297.1499938964844,293.1499938964844,0.0747618153691291,-1416.8406982421875,304.1644592285156,0.7047700881958008,0.1266003549098968,0.0901933312416076,293.1219482421875,297.1499938964844,293.1499938964844,0.283394306898117,-5531.64111328125,304.1659240722656,0.9990000128746032,0.4825170636177063,0.3521016240119934,293.30889892578125,297.1499938964844,293.1499938964844,0.0063458932563662,-2261.301513671875,299.2696838378906,0.5026530623435974,0.050000000745058,0.2311779856681823,291.1676025390625,291.1499938964844,263.75,261.6753234863281,281.7901916503906,294.0103759765625,291.165771484375,1.0,0.2308141440153122,0.7617879509925842,0.7617879509925842,1.0,1.0,-1.0003507137298584,0.4041742086410522,0.5961765646934509,0.2099842131137848,0.0,0.0,0.4680761098861694,41.836761474609375,46.0,-21.20385932922364,-9413.46875,128.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964172363281,307.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.609375,18000.0,0.0,0.0,0.2115115821361541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419634103775024,0.3419671058654785,-3.691045094456058e-06,0.0,0.0002146573679056,0.0,0.0,12.893733978271484,0.0,0.0,0.0,0.2880344688892364,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707288086414337,-1750.51904296875,304.1493225097656,0.6917988061904907,0.1224918514490127,0.1114390343427658,294.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5004984140396118,0.050000000745058,0.0487683340907096,293.30401611328125,297.1499938964844,293.1499938964844,0.0719725266098976,-1377.7506103515625,304.164306640625,0.6944404244422913,0.1228558421134948,0.0876075625419616,293.12518310546875,297.1499938964844,293.1499938964844,0.2876921892166137,-5602.59375,304.1534729003906,0.9990000128746032,0.4825871884822845,0.3565582931041717,293.3084411621094,297.1499938964844,293.1499938964844,0.0063022244721651,-2250.295654296875,299.2103881835937,0.5004984140396118,0.050000000745058,0.2313359826803207,291.1529846191406,291.1499938964844,263.7690124511719,261.69512939453125,281.801513671875,294.0250244140625,291.1512756347656,1.0,0.2324372678995132,0.7617101669311523,0.7617101669311523,1.0,1.0,-1.0029363632202148,0.4053932428359985,0.5975430607795715,0.210318461060524,0.0,0.0,0.4686679542064667,42.707305908203125,49.0,-20.371469497680664,-9413.853515625,130.1213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77685546875,307.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.2091488093137741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418729603290558,0.3418766558170318,-3.686644731715205e-06,0.0,0.0002122594596585,0.0,0.0,12.8759183883667,0.0,0.0,0.0,0.2879304885864258,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707288086414337,-1750.51904296875,304.1493225097656,0.6917988061904907,0.1224918514490127,0.1114390343427658,294.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5004984140396118,0.050000000745058,0.0487683340907096,293.30401611328125,297.1499938964844,293.1499938964844,0.0719725266098976,-1377.7506103515625,304.164306640625,0.6944404244422913,0.1228558421134948,0.0876075625419616,293.12518310546875,297.1499938964844,293.1499938964844,0.2876921892166137,-5602.59375,304.1534729003906,0.9990000128746032,0.4825871884822845,0.3565582931041717,293.3084411621094,297.1499938964844,293.1499938964844,0.0063022244721651,-2250.295654296875,299.2103881835937,0.5004984140396118,0.050000000745058,0.2313359826803207,291.1529846191406,291.1499938964844,263.7690124511719,261.69512939453125,281.801513671875,294.0250244140625,291.1512756347656,1.0,0.2324372678995132,0.7617101669311523,0.7617101669311523,1.0,1.0,-1.0029363632202148,0.4053932428359985,0.5975430607795715,0.210318461060524,0.0,0.0,0.4686679542064667,42.707305908203125,49.0,-20.371469497680664,-9413.853515625,130.1213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77685546875,307.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.2091488093137741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418729603290558,0.3418766558170318,-3.686644731715205e-06,0.0,0.0002122594596585,0.0,0.0,12.8759183883667,0.0,0.0,0.0,0.2879304885864258,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708522051572799,-1752.906982421875,304.1493530273437,0.6875170469284058,0.1224624440073967,0.1114778369665145,294.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4975020587444305,0.050000000745058,0.0488168373703956,293.30340576171875,297.1499938964844,293.1499938964844,0.0691315382719039,-1338.26953125,304.1642761230469,0.6827026605606079,0.1190783306956291,0.0850111246109008,293.133544921875,297.1499938964844,293.1499938964844,0.2939899861812591,-5703.74072265625,304.141845703125,0.9990000128746032,0.4815242886543274,0.3629510998725891,293.30865478515625,297.1499938964844,293.1499938964844,0.0062587554566562,-2239.192626953125,299.1497802734375,0.4975020587444305,0.050000000745058,0.2315660566091537,291.1397399902344,291.1499938964844,263.7861022949219,261.71337890625,281.8159484863281,294.0483093261719,291.1382751464844,1.0,0.2348950505256652,0.7616323828697205,0.7616323828697205,1.0,1.0,-1.0078730583190918,0.4076056480407715,0.6002674698829651,0.2113009095191955,0.0,0.0,0.47093665599823,43.99484252929688,52.0,-18.42198181152344,-9435.640625,133.53736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.2073718458414077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439749181270599,0.3439785838127136,-3.6911017105012434e-06,0.0,0.0002104560699081,0.0,0.0,12.986994743347168,0.0,0.0,0.0,0.2885018587112427,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708522051572799,-1752.906982421875,304.1493530273437,0.6875170469284058,0.1224624440073967,0.1114778369665145,294.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4975020587444305,0.050000000745058,0.0488168373703956,293.30340576171875,297.1499938964844,293.1499938964844,0.0691315382719039,-1338.26953125,304.1642761230469,0.6827026605606079,0.1190783306956291,0.0850111246109008,293.133544921875,297.1499938964844,293.1499938964844,0.2939899861812591,-5703.74072265625,304.141845703125,0.9990000128746032,0.4815242886543274,0.3629510998725891,293.30865478515625,297.1499938964844,293.1499938964844,0.0062587554566562,-2239.192626953125,299.1497802734375,0.4975020587444305,0.050000000745058,0.2315660566091537,291.1397399902344,291.1499938964844,263.7861022949219,261.71337890625,281.8159484863281,294.0483093261719,291.1382751464844,1.0,0.2348950505256652,0.7616323828697205,0.7616323828697205,1.0,1.0,-1.0078730583190918,0.4076056480407715,0.6002674698829651,0.2113009095191955,0.0,0.0,0.47093665599823,43.99484252929688,52.0,-18.42198181152344,-9435.640625,133.53736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.2073718458414077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439749181270599,0.3439785838127136,-3.6911017105012434e-06,0.0,0.0002104560699081,0.0,0.0,12.986994743347168,0.0,0.0,0.0,0.2885018587112427,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708888694643974,-1753.6387939453125,304.1494140625,0.6849612593650818,0.1224145740270614,0.1114729419350624,294.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4957687258720398,0.050000000745058,0.0488460548222065,293.30322265625,297.1499938964844,293.1499938964844,0.0676874667406082,-1318.342041015625,304.164306640625,0.6764609217643738,0.1171749904751777,0.0837068185210228,293.1394348144531,297.1499938964844,293.1499938964844,0.2977712452411651,-5763.68017578125,304.136474609375,0.9990000128746032,0.4805783629417419,0.3667486906051636,293.3090515136719,297.1499938964844,293.1499938964844,0.0062368758954107,-2233.5302734375,299.11895751953125,0.4957687258720398,0.050000000745058,0.2317046672105789,291.1337890625,291.1499938964844,263.7939147949219,261.7219543457031,281.82421875,294.0629272460937,291.1324157714844,1.0,0.2363834530115127,0.7615934610366821,0.7615934610366821,1.0,1.0,-1.0110608339309692,0.4090187549591064,0.6020421385765076,0.2119851261377334,0.0,0.0,0.472624123096466,44.77424621582031,52.0,-17.22188377380371,-9453.0673828125,135.6696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669189453125,307.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.669921875,18000.0,0.0,0.0,0.2067461758852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457624316215515,0.3457661271095276,-3.6963574530091137e-06,0.0,0.0002098210825351,0.0,0.0,13.08644199371338,0.0,0.0,0.0,0.2890157401561737,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0709073171019554,-1754.034423828125,304.14947509765625,0.682186484336853,0.1223440840840339,0.1114506646990776,294.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4939168393611908,0.050000000745058,0.048878189176321,293.3030700683594,297.1499938964844,293.1499938964844,0.0662256181240081,-1298.2713623046875,304.16436767578125,0.6700618863105774,0.1152615174651146,0.0823975205421447,293.1462707519531,297.1499938964844,293.1499938964844,0.301909327507019,-5828.7998046875,304.13140869140625,0.9990000128746032,0.4793693125247955,0.3708803355693817,293.3095703125,297.1499938964844,293.1499938964844,0.0062147979624569,-2227.758056640625,299.0877685546875,0.4939168393611908,0.050000000745058,0.2318570911884308,291.1282653808594,291.1499938964844,263.8013000488281,261.7301330566406,281.8332214355469,294.07940673828125,291.1270446777344,1.0,0.2380163371562957,0.7615081071853638,0.7615081071853638,1.0,1.0,-1.0146429538726809,0.4105967581272125,0.6040461659431458,0.2127658128738403,0.0,0.0,0.4746255874633789,45.632843017578125,55.0,-15.875106811523438,-9474.044921875,138.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61456298828125,307.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.994140625,18000.0,0.0,0.0,0.2063082456588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479838371276855,0.3479875326156616,-3.7034551496617496e-06,0.0,0.0002093766379402,0.0,0.0,13.212387084960938,0.0,0.0,0.0,0.2896652519702911,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.070885844528675,-1753.748779296875,304.1496887207031,0.6761149168014526,0.1221335232257843,0.1113514527678489,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4899265468120575,0.050000000745058,0.0489504113793373,293.302978515625,297.1499938964844,293.1499938964844,0.0632444396615028,-1257.671875,304.16455078125,0.657039999961853,0.1114031970500946,0.0797629430890083,293.1624755859375,297.1499938964844,293.1499938964844,0.3111169636249542,-5972.2587890625,304.122314453125,0.9990000128746032,0.4761836230754852,0.3800029754638672,293.3111267089844,297.1499938964844,293.1499938964844,0.0061698551289737,-2215.80712890625,299.0244140625,0.4899265468120575,0.050000000745058,0.2321996837854385,291.1189270019531,291.1499938964844,263.814697265625,261.7454833984375,281.8532409667969,294.1180419921875,291.11798095703125,1.0,0.241654634475708,0.7613373398780823,0.7613373398780823,1.0,1.0,-1.0228086709976196,0.4141916632652282,0.6086169481277466,0.2145693898200988,0.0,0.0,0.4794168472290039,47.5650634765625,58.0,-12.88503360748291,-9524.9833984375,143.4890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,307.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.375,18000.0,0.0,0.0,0.2060244083404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535707890987396,0.3535745143890381,-3.722762812685687e-06,0.0,0.0002090885973302,0.0,0.0,13.536738395690918,0.0,0.0,0.0,0.2913279831409454,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.070885844528675,-1753.748779296875,304.1496887207031,0.6761149168014526,0.1221335232257843,0.1113514527678489,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4899265468120575,0.050000000745058,0.0489504113793373,293.302978515625,297.1499938964844,293.1499938964844,0.0632444396615028,-1257.671875,304.16455078125,0.657039999961853,0.1114031970500946,0.0797629430890083,293.1624755859375,297.1499938964844,293.1499938964844,0.3111169636249542,-5972.2587890625,304.122314453125,0.9990000128746032,0.4761836230754852,0.3800029754638672,293.3111267089844,297.1499938964844,293.1499938964844,0.0061698551289737,-2215.80712890625,299.0244140625,0.4899265468120575,0.050000000745058,0.2321996837854385,291.1189270019531,291.1499938964844,263.814697265625,261.7454833984375,281.8532409667969,294.1180419921875,291.11798095703125,1.0,0.241654634475708,0.7613373398780823,0.7613373398780823,1.0,1.0,-1.0228086709976196,0.4141916632652282,0.6086169481277466,0.2145693898200988,0.0,0.0,0.4794168472290039,47.5650634765625,58.0,-12.88503360748291,-9524.9833984375,143.4890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,307.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.375,18000.0,0.0,0.0,0.2060244083404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535707890987396,0.3535745143890381,-3.722762812685687e-06,0.0,0.0002090885973302,0.0,0.0,13.536738395690918,0.0,0.0,0.0,0.2913279831409454,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707871913909912,-1752.0416259765625,304.14996337890625,0.669575572013855,0.1218365207314491,0.1111804991960525,294.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.4856315553188324,0.050000000745058,0.0490318574011325,293.3028259277344,297.1499938964844,293.1499938964844,0.0602056644856929,-1216.7684326171875,304.1647644042969,0.6441431045532227,0.1075596958398819,0.0771258175373077,293.1813659667969,297.1499938964844,293.1499938964844,0.3213383257389068,-6129.60791015625,304.11456298828125,0.9990000128746032,0.4720435738563537,0.3900347948074341,293.313232421875,297.1499938964844,293.1499938964844,0.006123639177531,-2203.24072265625,298.9597473144531,0.4856315553188324,0.050000000745058,0.2325860261917114,291.11181640625,291.1499938964844,263.8263854980469,261.7594299316406,281.8748474121094,294.1629333496094,291.1111145019531,1.0,0.2456915229558944,0.7611665725708008,0.7611665725708008,1.0,1.0,-1.0320401191711426,0.41826993227005,0.6137701272964478,0.2165963649749755,0.0,0.0,0.4850099384784698,49.74480819702149,61.0,-9.907116889953612,-9585.634765625,149.72227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,306.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.044921875,18000.0,0.0,0.0,0.206531137228012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603968918323517,0.3604006469249725,-3.7480137962120352e-06,0.0,0.0002096028474625,0.0,0.0,13.944376945495604,0.0,0.0,0.0,0.2933948636054992,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707871913909912,-1752.0416259765625,304.14996337890625,0.669575572013855,0.1218365207314491,0.1111804991960525,294.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.4856315553188324,0.050000000745058,0.0490318574011325,293.3028259277344,297.1499938964844,293.1499938964844,0.0602056644856929,-1216.7684326171875,304.1647644042969,0.6441431045532227,0.1075596958398819,0.0771258175373077,293.1813659667969,297.1499938964844,293.1499938964844,0.3213383257389068,-6129.60791015625,304.11456298828125,0.9990000128746032,0.4720435738563537,0.3900347948074341,293.313232421875,297.1499938964844,293.1499938964844,0.006123639177531,-2203.24072265625,298.9597473144531,0.4856315553188324,0.050000000745058,0.2325860261917114,291.11181640625,291.1499938964844,263.8263854980469,261.7594299316406,281.8748474121094,294.1629333496094,291.1111145019531,1.0,0.2456915229558944,0.7611665725708008,0.7611665725708008,1.0,1.0,-1.0320401191711426,0.41826993227005,0.6137701272964478,0.2165963649749755,0.0,0.0,0.4850099384784698,49.74480819702149,61.0,-9.907116889953612,-9585.634765625,149.72227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,306.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.044921875,18000.0,0.0,0.0,0.206531137228012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603968918323517,0.3604006469249725,-3.7480137962120352e-06,0.0,0.0002096028474625,0.0,0.0,13.944376945495604,0.0,0.0,0.0,0.2933948636054992,4.0,0.0,1.0
