time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706266090273857,-1749.19970703125,304.1502380371094,0.6628334522247314,0.121469646692276,0.1109517887234687,294.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4810576438903808,0.050000000745058,0.0491209588944911,293.30224609375,297.1499938964844,293.1499938964844,0.0571954362094402,-1176.7474365234375,304.16485595703125,0.6317833065986633,0.1038024276494979,0.0745576545596122,293.2020874023437,297.1499938964844,293.1499938964844,0.332337886095047,-6297.048828125,304.1080627441406,0.9990000128746032,0.467050552368164,0.4007215797901153,293.31573486328125,297.1499938964844,293.1499938964844,0.0060763414949178,-2190.147705078125,298.8937683105469,0.4810576438903808,0.050000000745058,0.2330086678266525,291.1063537597656,291.1499938964844,263.8363952636719,261.7720642089844,281.8963317871094,294.2123107910156,291.1058654785156,1.0,0.250027447938919,0.7609272599220276,0.7609272599220276,1.0,1.0,-1.0421240329742432,0.422776311635971,0.6193476915359497,0.2186644673347473,0.0,0.0,0.4912075996398926,52.12699508666992,49.0,-7.452047348022461,-9655.095703125,156.6456756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,306.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.28515625,18000.0,0.0,0.0,0.2077909708023071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682029843330383,0.3682067692279815,-3.77831065634382e-06,0.0,0.0002108814223902,0.0,0.0,14.42360019683838,0.0,0.0,0.0,0.2957919538021087,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706266090273857,-1749.19970703125,304.1502380371094,0.6628334522247314,0.121469646692276,0.1109517887234687,294.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4810576438903808,0.050000000745058,0.0491209588944911,293.30224609375,297.1499938964844,293.1499938964844,0.0571954362094402,-1176.7474365234375,304.16485595703125,0.6317833065986633,0.1038024276494979,0.0745576545596122,293.2020874023437,297.1499938964844,293.1499938964844,0.332337886095047,-6297.048828125,304.1080627441406,0.9990000128746032,0.467050552368164,0.4007215797901153,293.31573486328125,297.1499938964844,293.1499938964844,0.0060763414949178,-2190.147705078125,298.8937683105469,0.4810576438903808,0.050000000745058,0.2330086678266525,291.1063537597656,291.1499938964844,263.8363952636719,261.7720642089844,281.8963317871094,294.2123107910156,291.1058654785156,1.0,0.250027447938919,0.7609272599220276,0.7609272599220276,1.0,1.0,-1.0421240329742432,0.422776311635971,0.6193476915359497,0.2186644673347473,0.0,0.0,0.4912075996398926,52.12699508666992,49.0,-7.452047348022461,-9655.095703125,156.6456756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,306.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.28515625,18000.0,0.0,0.0,0.2077909708023071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682029843330383,0.3682067692279815,-3.77831065634382e-06,0.0,0.0002108814223902,0.0,0.0,14.42360019683838,0.0,0.0,0.0,0.2957919538021087,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702483430504798,-1742.2095947265625,304.1508178710937,0.6627746820449829,0.1210867241024971,0.1105943620204925,294.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4815700650215149,0.050000000745058,0.0491109378635883,293.3015441894531,297.1499938964844,293.1499938964844,0.0539980828762054,-1134.5947265625,304.1652526855469,0.6253469586372375,0.1000868529081344,0.0719436556100845,293.216796875,297.1499938964844,293.1499938964844,0.3317306041717529,-6281.01513671875,304.1236877441406,0.9990000128746032,0.4627184569835663,0.3995333611965179,293.3183288574219,297.1499938964844,293.1499938964844,0.0060109719634056,-2170.029541015625,298.83258056640625,0.4815700650215149,0.050000000745058,0.2329611480236053,291.11529541015625,291.1499938964844,263.8448181152344,261.783447265625,281.9222412109375,294.2503356933594,291.1188659667969,1.0,0.2485349625349044,0.7606879472732544,0.7606879472732544,1.0,1.0,-1.037070393562317,0.4206829965114593,0.6163873672485352,0.2170018851757049,0.0,0.0,0.4956710934638977,51.79733657836914,37.0,20.47175025939941,-9654.154296875,154.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,306.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.611328125,18000.0,0.0,0.0,0.2096286565065384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756446838378906,0.3756484985351562,-3.811513352047768e-06,0.0,0.0002127464395016,0.0,0.0,14.90370750427246,0.0,0.0,0.0,0.2981281578540802,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702483430504798,-1742.2095947265625,304.1508178710937,0.6627746820449829,0.1210867241024971,0.1105943620204925,294.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4815700650215149,0.050000000745058,0.0491109378635883,293.3015441894531,297.1499938964844,293.1499938964844,0.0539980828762054,-1134.5947265625,304.1652526855469,0.6253469586372375,0.1000868529081344,0.0719436556100845,293.216796875,297.1499938964844,293.1499938964844,0.3317306041717529,-6281.01513671875,304.1236877441406,0.9990000128746032,0.4627184569835663,0.3995333611965179,293.3183288574219,297.1499938964844,293.1499938964844,0.0060109719634056,-2170.029541015625,298.83258056640625,0.4815700650215149,0.050000000745058,0.2329611480236053,291.11529541015625,291.1499938964844,263.8448181152344,261.783447265625,281.9222412109375,294.2503356933594,291.1188659667969,1.0,0.2485349625349044,0.7606879472732544,0.7606879472732544,1.0,1.0,-1.037070393562317,0.4206829965114593,0.6163873672485352,0.2170018851757049,0.0,0.0,0.4956710934638977,51.79733657836914,37.0,20.47175025939941,-9654.154296875,154.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,306.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.611328125,18000.0,0.0,0.0,0.2096286565065384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756446838378906,0.3756484985351562,-3.811513352047768e-06,0.0,0.0002127464395016,0.0,0.0,14.90370750427246,0.0,0.0,0.0,0.2981281578540802,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699601471424102,-1736.7733154296875,304.15118408203125,0.6651217937469482,0.1209166571497917,0.1103953495621681,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4836153984069824,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.052306517958641,-1112.3861083984375,304.1655578613281,0.6240853667259216,0.098259650170803,0.0706291645765304,293.21795654296875,297.1499938964844,293.1499938964844,0.3269717097282409,-6204.0712890625,304.1371459960937,0.9990000128746032,0.4616381525993347,0.3947621881961822,293.3194885253906,297.1499938964844,293.1499938964844,0.0059699416160583,-2156.3662109375,298.8072814941406,0.4836153984069824,0.050000000745058,0.2327716946601867,291.1324768066406,291.1499938964844,263.84844970703125,261.7886657714844,281.9292297363281,294.251220703125,291.13690185546875,1.0,0.2460532337427139,0.7605683207511902,0.7605683207511902,1.0,1.0,-1.0292539596557615,0.417325496673584,0.6119284629821777,0.2148931920528412,0.0,0.0,0.4951357543468475,50.67823791503906,37.0,35.84614944458008,-9608.990234375,150.61587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,306.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.958984375,18000.0,0.0,0.0,0.2105907946825027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766058385372162,0.3766096830368042,-3.821798145509092e-06,0.0,0.0002137228875653,0.0,0.0,14.986841201782228,0.0,0.0,0.0,0.2985254228115082,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.06966283172369,-1731.1651611328125,304.1515197753906,0.6689148545265198,0.1207732111215591,0.1101984158158302,294.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4866353869438171,0.050000000745058,0.0490126051008701,293.30047607421875,297.1499938964844,293.1499938964844,0.0506054982542991,-1090.178955078125,304.1658020019531,0.6239648461341858,0.0964643135666847,0.0693197250366211,293.21490478515625,297.1499938964844,293.1499938964844,0.3198592066764831,-6090.99755859375,304.15240478515625,0.9990000128746032,0.461374968290329,0.3876812160015106,293.3204650878906,297.1499938964844,293.1499938964844,0.0059263273142278,-2141.720703125,298.7831726074219,0.4866353869438171,0.050000000745058,0.2324946969747543,291.1515808105469,291.1499938964844,263.8516845703125,261.7935791015625,281.93121337890625,294.2392272949219,291.1561584472656,1.0,0.2425654530525207,0.7604919672012329,0.7604919672012329,1.0,1.0,-1.0185461044311523,0.4127068221569061,0.6058393120765686,0.2121228128671646,0.0,0.0,0.4931188821792602,49.05548477172852,40.0,45.067359924316406,-9536.2119140625,144.96946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045715332031,306.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.2114599347114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753421604633331,0.3753459751605987,-3.823373390332563e-06,0.0,0.0002146049519069,0.0,0.0,14.928956985473633,0.0,0.0,0.0,0.2982521951198578,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.069236546754837,-1723.1812744140625,304.1517028808594,0.6730114817619324,0.1205312758684158,0.1099109053611755,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4899258911609649,0.050000000745058,0.0489505305886268,293.29901123046875,297.1499938964844,293.1499938964844,0.0473723597824573,-1048.4320068359375,304.1659240722656,0.6206045150756836,0.092948742210865,0.0667997151613235,293.20391845703125,297.1499938964844,293.1499938964844,0.311733990907669,-5963.7060546875,304.16461181640625,0.9990000128746032,0.4619595408439636,0.3800054490566253,293.3218994140625,297.1499938964844,293.1499938964844,0.0058503746986389,-2116.7822265625,298.7317810058594,0.4899258911609649,0.050000000745058,0.2322002500295639,291.1794128417969,291.1499938964844,263.8570861816406,261.80255126953125,281.9185791015625,294.20294189453125,291.1804504394531,1.0,0.2390660047531128,0.7603392601013184,0.7603392601013184,1.0,1.0,-1.0055302381515503,0.4072414040565491,0.5982888340950012,0.208363264799118,0.0,0.0,0.4869751036167145,47.30120849609375,43.0,29.49948501586914,-9406.6630859375,138.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885009765625,306.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1875,18000.0,0.0,0.0,0.2127021104097366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682766556739807,0.3682804405689239,-3.803471145147341e-06,0.0,0.000215865598875,0.0,0.0,14.511202812194824,0.0,0.0,0.0,0.2962472140789032,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.069236546754837,-1723.1812744140625,304.1517028808594,0.6730114817619324,0.1205312758684158,0.1099109053611755,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4899258911609649,0.050000000745058,0.0489505305886268,293.29901123046875,297.1499938964844,293.1499938964844,0.0473723597824573,-1048.4320068359375,304.1659240722656,0.6206045150756836,0.092948742210865,0.0667997151613235,293.20391845703125,297.1499938964844,293.1499938964844,0.311733990907669,-5963.7060546875,304.16461181640625,0.9990000128746032,0.4619595408439636,0.3800054490566253,293.3218994140625,297.1499938964844,293.1499938964844,0.0058503746986389,-2116.7822265625,298.7317810058594,0.4899258911609649,0.050000000745058,0.2322002500295639,291.1794128417969,291.1499938964844,263.8570861816406,261.80255126953125,281.9185791015625,294.20294189453125,291.1804504394531,1.0,0.2390660047531128,0.7603392601013184,0.7603392601013184,1.0,1.0,-1.0055302381515503,0.4072414040565491,0.5982888340950012,0.208363264799118,0.0,0.0,0.4869751036167145,47.30120849609375,43.0,29.49948501586914,-9406.6630859375,138.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885009765625,306.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1875,18000.0,0.0,0.0,0.2127021104097366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682766556739807,0.3682804405689239,-3.803471145147341e-06,0.0,0.000215865598875,0.0,0.0,14.511202812194824,0.0,0.0,0.0,0.2962472140789032,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690264627337455,-1719.4354248046875,304.1514892578125,0.6744943261146545,0.1203039735555648,0.109683372080326,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4912890195846557,0.050000000745058,0.0489254705607891,293.2972412109375,297.1499938964844,293.1499938964844,0.0443741418421268,-1010.287109375,304.16558837890625,0.6148242950439453,0.0895310714840889,0.0643765330314636,293.1960144042969,297.1499938964844,293.1499938964844,0.3084460496902466,-5913.9453125,304.1650390625,0.9990000128746032,0.4622060060501098,0.3768601417541504,293.32281494140625,297.1499938964844,293.1499938964844,0.0057882745750248,-2097.929931640625,298.67047119140625,0.4912890195846557,0.050000000745058,0.2320813685655594,291.18121337890625,291.1499938964844,263.8611145019531,261.8104248046875,281.9075622558594,294.18475341796875,291.1809387207031,1.0,0.2373666763305664,0.7601865530014038,0.7601865530014038,1.0,1.0,-0.9983988404273988,0.4044349193572998,0.5939639210700989,0.2057812213897705,0.0,0.0,0.4825783371925354,46.55631637573242,46.0,7.011984825134277,-9326.8681640625,135.5561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280090332031,306.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.509765625,18000.0,0.0,0.0,0.2132599502801895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618618845939636,0.3618656396865845,-3.775782033699216e-06,0.0,0.000216431741137,0.0,0.0,14.106050491333008,0.0,0.0,0.0,0.2942476570606231,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690264627337455,-1719.4354248046875,304.1514892578125,0.6744943261146545,0.1203039735555648,0.109683372080326,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4912890195846557,0.050000000745058,0.0489254705607891,293.2972412109375,297.1499938964844,293.1499938964844,0.0443741418421268,-1010.287109375,304.16558837890625,0.6148242950439453,0.0895310714840889,0.0643765330314636,293.1960144042969,297.1499938964844,293.1499938964844,0.3084460496902466,-5913.9453125,304.1650390625,0.9990000128746032,0.4622060060501098,0.3768601417541504,293.32281494140625,297.1499938964844,293.1499938964844,0.0057882745750248,-2097.929931640625,298.67047119140625,0.4912890195846557,0.050000000745058,0.2320813685655594,291.18121337890625,291.1499938964844,263.8611145019531,261.8104248046875,281.9075622558594,294.18475341796875,291.1809387207031,1.0,0.2373666763305664,0.7601865530014038,0.7601865530014038,1.0,1.0,-0.9983988404273988,0.4044349193572998,0.5939639210700989,0.2057812213897705,0.0,0.0,0.4825783371925354,46.55631637573242,46.0,7.011984825134277,-9326.8681640625,135.5561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280090332031,306.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.509765625,18000.0,0.0,0.0,0.2132599502801895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618618845939636,0.3618656396865845,-3.775782033699216e-06,0.0,0.000216431741137,0.0,0.0,14.106050491333008,0.0,0.0,0.0,0.2942476570606231,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688574761152267,-1716.5,304.1512756347656,0.6738730072975159,0.12003805488348,0.1094586923718452,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4911971986293793,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414774492383003,-973.6795043945312,304.16522216796875,0.6067378520965576,0.0861738100647926,0.0620234832167625,293.1930847167969,297.1499938964844,293.1499938964844,0.3085038959980011,-5916.9658203125,304.1598205566406,0.9990000128746032,0.4616442620754242,0.3770714402198791,293.3236999511719,297.1499938964844,293.1499938964844,0.0057319141924381,-2081.20361328125,298.6063842773437,0.4911971986293793,0.050000000745058,0.23208948969841,291.1768798828125,291.1499938964844,263.8638000488281,261.8172302246094,281.8997497558594,294.1874694824219,291.176025390625,1.0,0.2371303588151931,0.7602005004882812,0.7602005004882812,1.0,1.0,-0.9955687522888184,0.4036569893360138,0.5919117331504822,0.2038809210062027,0.0,0.0,0.4792344570159912,46.53681564331055,49.0,-4.781991481781006,-9289.1787109375,134.82040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,306.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0859375,18000.0,0.0,0.0,0.2132700681686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570302426815033,0.3570339977741241,-3.753899818548234e-06,0.0,0.0002164420002372,0.0,0.0,13.801836967468262,0.0,0.0,0.0,0.292711079120636,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688574761152267,-1716.5,304.1512756347656,0.6738730072975159,0.12003805488348,0.1094586923718452,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4911971986293793,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414774492383003,-973.6795043945312,304.16522216796875,0.6067378520965576,0.0861738100647926,0.0620234832167625,293.1930847167969,297.1499938964844,293.1499938964844,0.3085038959980011,-5916.9658203125,304.1598205566406,0.9990000128746032,0.4616442620754242,0.3770714402198791,293.3236999511719,297.1499938964844,293.1499938964844,0.0057319141924381,-2081.20361328125,298.6063842773437,0.4911971986293793,0.050000000745058,0.23208948969841,291.1768798828125,291.1499938964844,263.8638000488281,261.8172302246094,281.8997497558594,294.1874694824219,291.176025390625,1.0,0.2371303588151931,0.7602005004882812,0.7602005004882812,1.0,1.0,-0.9955687522888184,0.4036569893360138,0.5919117331504822,0.2038809210062027,0.0,0.0,0.4792344570159912,46.53681564331055,49.0,-4.781991481781006,-9289.1787109375,134.82040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,306.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0859375,18000.0,0.0,0.0,0.2132700681686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570302426815033,0.3570339977741241,-3.753899818548234e-06,0.0,0.0002164420002372,0.0,0.0,13.801836967468262,0.0,0.0,0.0,0.292711079120636,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.068675473332405,-1713.3768310546875,304.1511535644531,0.6714380383491516,0.1196868866682052,0.1091882809996604,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4899173080921173,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.0386374294757843,-937.852294921875,304.1648864746094,0.5965585112571716,0.0828285440802574,0.0597034208476543,293.1953430175781,297.1499938964844,293.1499938964844,0.3113657534122467,-5963.5390625,304.1517333984375,0.9990000128746032,0.4601002633571625,0.38002610206604,293.32489013671875,297.1499938964844,293.1499938964844,0.0056787515059113,-2065.690185546875,298.53936767578125,0.4899173080921173,0.050000000745058,0.2322015017271042,291.1684875488281,291.1499938964844,263.8652038574219,261.82305908203125,281.8951110839844,294.2098999023437,291.1673278808594,1.0,0.2380770891904831,0.7602144479751587,0.7602144479751587,1.0,1.0,-0.9961673021316528,0.4045303463935852,0.5916369557380676,0.2023633867502212,0.0,0.0,0.477306991815567,47.1061897277832,52.0,-11.086997985839844,-9284.2890625,135.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,306.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.115234375,18000.0,0.0,0.0,0.2128962576389312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538970649242401,0.3539008200168609,-3.7384713778010337e-06,0.0,0.0002160626318072,0.0,0.0,13.602588653564451,0.0,0.0,0.0,0.291694700717926,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.068675473332405,-1713.3768310546875,304.1511535644531,0.6714380383491516,0.1196868866682052,0.1091882809996604,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4899173080921173,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.0386374294757843,-937.852294921875,304.1648864746094,0.5965585112571716,0.0828285440802574,0.0597034208476543,293.1953430175781,297.1499938964844,293.1499938964844,0.3113657534122467,-5963.5390625,304.1517333984375,0.9990000128746032,0.4601002633571625,0.38002610206604,293.32489013671875,297.1499938964844,293.1499938964844,0.0056787515059113,-2065.690185546875,298.53936767578125,0.4899173080921173,0.050000000745058,0.2322015017271042,291.1684875488281,291.1499938964844,263.8652038574219,261.82305908203125,281.8951110839844,294.2098999023437,291.1673278808594,1.0,0.2380770891904831,0.7602144479751587,0.7602144479751587,1.0,1.0,-0.9961673021316528,0.4045303463935852,0.5916369557380676,0.2023633867502212,0.0,0.0,0.477306991815567,47.1061897277832,52.0,-11.086997985839844,-9284.2890625,135.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,306.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.115234375,18000.0,0.0,0.0,0.2128962576389312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538970649242401,0.3539008200168609,-3.7384713778010337e-06,0.0,0.0002160626318072,0.0,0.0,13.602588653564451,0.0,0.0,0.0,0.291694700717926,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.068562313914299,-1711.4224853515625,304.1511535644531,0.6696368455886841,0.1194675341248512,0.1090234816074371,294.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4889092147350311,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.037225030362606,-919.986083984375,304.1647644042969,0.5907413363456726,0.0811468809843063,0.0585450790822505,293.1983337402344,297.1499938964844,293.1499938964844,0.3136851787567138,-6000.40673828125,304.147216796875,0.9990000128746032,0.4589411318302154,0.3823678493499756,293.32568359375,297.1499938964844,293.1499938964844,0.005652577150613,-2058.0703125,298.5048828125,0.4889092147350311,0.050000000745058,0.2322908639907837,291.1637268066406,291.1499938964844,263.8654479980469,261.8255920410156,281.8939208984375,294.2280578613281,291.1625671386719,1.0,0.2389200925827026,0.7602214217185974,0.7602214217185974,1.0,1.0,-0.997519075870514,0.4054864048957824,0.5920326709747314,0.2016853988170623,0.0,0.0,0.4768712222576141,47.57858276367188,52.0,-12.478408813476562,-9292.2041015625,137.07301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,306.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.40234375,18000.0,0.0,0.0,0.2126239538192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353026807308197,0.3530305325984955,-3.7335055367293535e-06,0.0,0.0002157862909371,0.0,0.0,13.545358657836914,0.0,0.0,0.0,0.291399210691452,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684276968240737,-1709.083251953125,304.15118408203125,0.6675047278404236,0.1192145273089408,0.10883379727602,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4876958131790161,0.050000000745058,0.0489925667643547,293.2924194335937,297.1499938964844,293.1499938964844,0.0358129739761352,-902.0469360351562,304.1646423339844,0.5844696164131165,0.0794531553983688,0.0573827363550663,293.2024230957031,297.1499938964844,293.1499938964844,0.3165128231048584,-6044.92919921875,304.142578125,0.9990000128746032,0.4575271308422088,0.3851996958255768,293.32666015625,297.1499938964844,293.1499938964844,0.0056265406310558,-2050.474853515625,298.46978759765625,0.4876958131790161,0.050000000745058,0.2323996424674987,291.158935546875,291.1499938964844,263.86541748046875,261.8279113769531,281.8936767578125,294.2505798339844,291.15777587890625,1.0,0.2399713099002838,0.7601607441902161,0.7601607441902161,1.0,1.0,-0.9994527101516724,0.4067278504371643,0.5927248597145081,0.2010269463062286,0.0,0.0,0.476756751537323,48.15961837768555,55.0,-13.095277786254885,-9305.44140625,138.54586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,306.8450012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.2123275846242904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525826930999756,0.3525864481925964,-3.730294565684744e-06,0.0,0.0002154855028493,0.0,0.0,13.514042854309082,0.0,0.0,0.0,0.2912357151508331,4.0,0.0,1.0
660420,293.1615295410156,297.1499938964844,293.1499938964844,0.0680801793932914,-1702.9993896484375,304.1513671875,0.6623938679695129,0.1185965836048126,0.1083676740527153,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.484734296798706,0.050000000745058,0.0490494966506958,293.2915954589844,297.1499938964844,293.1499938964844,0.0329852476716041,-865.7302856445312,304.1644592285156,0.5706682801246643,0.0760139971971511,0.055034052580595,293.21356201171875,297.1499938964844,293.1499938964844,0.3235127329826355,-6153.908203125,304.1334228515625,0.9990000128746032,0.4539448022842407,0.3921419382095337,293.3291015625,297.1499938964844,293.1499938964844,0.0055740922689437,-2035.0760498046875,298.3977355957031,0.484734296798706,0.050000000745058,0.2326696962118148,291.1496887207031,291.1499938964844,263.864501953125,261.83184814453125,281.8958435058594,294.30816650390625,291.14862060546875,1.0,0.2426142394542694,0.7600392699241638,0.7600392699241638,1.0,1.0,-1.0047979354858398,0.4099637567996979,0.5948342084884644,0.1997500509023666,0.0,0.0,0.4774238765239715,49.61386489868164,43.0,-12.907882690429688,-9344.7646484375,142.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,306.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.2117493748664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528878390789032,0.3528915643692016,-3.7288225485099247e-06,0.0,0.0002148986968677,0.0,0.0,13.523789405822754,0.0,0.0,0.0,0.2912792861461639,4.0,0.0,1.0
660480,293.1615295410156,297.1499938964844,293.1499938964844,0.0680801793932914,-1702.9993896484375,304.1513671875,0.6623938679695129,0.1185965836048126,0.1083676740527153,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.484734296798706,0.050000000745058,0.0490494966506958,293.2915954589844,297.1499938964844,293.1499938964844,0.0329852476716041,-865.7302856445312,304.1644592285156,0.5706682801246643,0.0760139971971511,0.055034052580595,293.21356201171875,297.1499938964844,293.1499938964844,0.3235127329826355,-6153.908203125,304.1334228515625,0.9990000128746032,0.4539448022842407,0.3921419382095337,293.3291015625,297.1499938964844,293.1499938964844,0.0055740922689437,-2035.0760498046875,298.3977355957031,0.484734296798706,0.050000000745058,0.2326696962118148,291.1496887207031,291.1499938964844,263.864501953125,261.83184814453125,281.8958435058594,294.30816650390625,291.14862060546875,1.0,0.2426142394542694,0.7600392699241638,0.7600392699241638,1.0,1.0,-1.0047979354858398,0.4099637567996979,0.5948342084884644,0.1997500509023666,0.0,0.0,0.4774238765239715,49.61386489868164,43.0,-12.907882690429688,-9344.7646484375,142.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,306.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.2117493748664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528878390789032,0.3528915643692016,-3.7288225485099247e-06,0.0,0.0002148986968677,0.0,0.0,13.523789405822754,0.0,0.0,0.0,0.2912792861461639,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674673020839691,-1691.96630859375,304.1519470214844,0.6634513735771179,0.11789520829916,0.1077132597565651,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4865099489688873,0.050000000745058,0.0490152686834335,293.2909851074219,297.1499938964844,293.1499938964844,0.0300424266606569,-826.85595703125,304.16455078125,0.5625865459442139,0.0725548416376113,0.0525880791246891,293.2208251953125,297.1499938964844,293.1499938964844,0.3197271525859833,-6091.6904296875,304.1458740234375,0.9990000128746032,0.4508332908153534,0.38797727227211,293.3320007324219,297.1499938964844,293.1499938964844,0.0055060721933841,-2013.3316650390625,298.3296203613281,0.4865099489688873,0.050000000745058,0.2325073331594467,291.1541442871094,291.1499938964844,263.86248779296875,261.8349609375,281.91021728515625,294.3547058105469,291.15740966796875,1.0,0.2397645115852356,0.7599177956581116,0.7599177956581116,1.0,1.0,-0.9958494901657104,0.4066433608531952,0.5892060995101929,0.1960228234529495,0.0,0.0,0.4770148992538452,48.60054397583008,31.0,15.18279266357422,-9317.01953125,138.3867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,306.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.2112102657556533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535414934158325,0.353545218706131,-3.7321146919566672e-06,0.0,0.0002143515739589,0.0,0.0,13.565320014953612,0.0,0.0,0.0,0.2914597392082214,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674673020839691,-1691.96630859375,304.1519470214844,0.6634513735771179,0.11789520829916,0.1077132597565651,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4865099489688873,0.050000000745058,0.0490152686834335,293.2909851074219,297.1499938964844,293.1499938964844,0.0300424266606569,-826.85595703125,304.16455078125,0.5625865459442139,0.0725548416376113,0.0525880791246891,293.2208251953125,297.1499938964844,293.1499938964844,0.3197271525859833,-6091.6904296875,304.1458740234375,0.9990000128746032,0.4508332908153534,0.38797727227211,293.3320007324219,297.1499938964844,293.1499938964844,0.0055060721933841,-2013.3316650390625,298.3296203613281,0.4865099489688873,0.050000000745058,0.2325073331594467,291.1541442871094,291.1499938964844,263.86248779296875,261.8349609375,281.91021728515625,294.3547058105469,291.15740966796875,1.0,0.2397645115852356,0.7599177956581116,0.7599177956581116,1.0,1.0,-0.9958494901657104,0.4066433608531952,0.5892060995101929,0.1960228234529495,0.0,0.0,0.4770148992538452,48.60054397583008,31.0,15.18279266357422,-9317.01953125,138.3867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,306.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.2112102657556533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535414934158325,0.353545218706131,-3.7321146919566672e-06,0.0,0.0002143515739589,0.0,0.0,13.565320014953612,0.0,0.0,0.0,0.2914597392082214,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666325837373733,-1676.6678466796875,304.1526794433594,0.6707022190093994,0.1172614097595214,0.1070100292563438,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4927119016647339,0.050000000745058,0.0488999411463737,293.2899780273437,297.1499938964844,293.1499938964844,0.0271012671291828,-786.115478515625,304.1645202636719,0.5602139234542847,0.0691851750016212,0.050125103443861,293.2133178710937,297.1499938964844,293.1499938964844,0.3052506744861603,-5862.61083984375,304.17156982421875,0.9990000128746032,0.4505302608013153,0.3736091256141662,293.33465576171875,297.1499938964844,293.1499938964844,0.0054210075177252,-1983.901611328125,298.2742004394531,0.4927119016647339,0.050000000745058,0.2319602817296981,291.18719482421875,291.1499938964844,263.8594970703125,261.8372802734375,281.91143798828125,294.3418884277344,291.1915283203125,1.0,0.2326655983924865,0.759777307510376,0.759777307510376,1.0,1.0,-0.9740126729011536,0.3973528444766998,0.5766598582267761,0.1903390139341354,0.0,0.0,0.4699329733848572,45.39876937866211,34.0,40.27473831176758,-9169.697265625,127.66918182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,306.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.2103423178195953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347289502620697,0.3472932279109955,-3.7189731756370735e-06,0.0,0.0002134707028744,0.0,0.0,13.228784561157228,0.0,0.0,0.0,0.2897394299507141,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666325837373733,-1676.6678466796875,304.1526794433594,0.6707022190093994,0.1172614097595214,0.1070100292563438,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4927119016647339,0.050000000745058,0.0488999411463737,293.2899780273437,297.1499938964844,293.1499938964844,0.0271012671291828,-786.115478515625,304.1645202636719,0.5602139234542847,0.0691851750016212,0.050125103443861,293.2133178710937,297.1499938964844,293.1499938964844,0.3052506744861603,-5862.61083984375,304.17156982421875,0.9990000128746032,0.4505302608013153,0.3736091256141662,293.33465576171875,297.1499938964844,293.1499938964844,0.0054210075177252,-1983.901611328125,298.2742004394531,0.4927119016647339,0.050000000745058,0.2319602817296981,291.18719482421875,291.1499938964844,263.8594970703125,261.8372802734375,281.91143798828125,294.3418884277344,291.1915283203125,1.0,0.2326655983924865,0.759777307510376,0.759777307510376,1.0,1.0,-0.9740126729011536,0.3973528444766998,0.5766598582267761,0.1903390139341354,0.0,0.0,0.4699329733848572,45.39876937866211,34.0,40.27473831176758,-9169.697265625,127.66918182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,306.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.2103423178195953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347289502620697,0.3472932279109955,-3.7189731756370735e-06,0.0,0.0002134707028744,0.0,0.0,13.228784561157228,0.0,0.0,0.0,0.2897394299507141,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0659930184483528,-1665.0838623046875,304.15283203125,0.6757549047470093,0.1167308837175369,0.1064431145787239,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.209228515625,0.4971133470535278,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0244765821844339,-748.1848754882812,304.1640319824219,0.5553257465362549,0.0659550875425338,0.0477878637611866,293.19781494140625,297.1499938964844,293.1499938964844,0.2950111627578735,-5703.275390625,304.180908203125,0.9990000128746032,0.4520736038684845,0.363799899816513,293.3365478515625,297.1499938964844,293.1499938964844,0.0053443224169313,-1957.9552001953125,298.21563720703125,0.4971133470535278,0.050000000745058,0.2315987795591354,291.2101745605469,291.1499938964844,263.8555908203125,261.8388366699219,281.88818359375,294.29986572265625,291.2102966308594,1.0,0.228213682770729,0.7596368193626404,0.7596368193626404,1.0,1.0,-0.9582229256629944,0.3908561766147613,0.5673667192459106,0.1856947392225265,0.0,0.0,0.4599686563014984,43.25725173950195,37.0,21.107038497924805,-9008.77734375,120.45060729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,306.95654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.69921875,18000.0,0.0,0.0,0.2087352275848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335507720708847,0.3355114161968231,-3.68143514606345e-06,0.0,0.0002118397096637,0.0,0.0,12.567791938781738,0.0,0.0,0.0,0.2863361835479736,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0659930184483528,-1665.0838623046875,304.15283203125,0.6757549047470093,0.1167308837175369,0.1064431145787239,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.209228515625,0.4971133470535278,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0244765821844339,-748.1848754882812,304.1640319824219,0.5553257465362549,0.0659550875425338,0.0477878637611866,293.19781494140625,297.1499938964844,293.1499938964844,0.2950111627578735,-5703.275390625,304.180908203125,0.9990000128746032,0.4520736038684845,0.363799899816513,293.3365478515625,297.1499938964844,293.1499938964844,0.0053443224169313,-1957.9552001953125,298.21563720703125,0.4971133470535278,0.050000000745058,0.2315987795591354,291.2101745605469,291.1499938964844,263.8555908203125,261.8388366699219,281.88818359375,294.29986572265625,291.2102966308594,1.0,0.228213682770729,0.7596368193626404,0.7596368193626404,1.0,1.0,-0.9582229256629944,0.3908561766147613,0.5673667192459106,0.1856947392225265,0.0,0.0,0.4599686563014984,43.25725173950195,37.0,21.107038497924805,-9008.77734375,120.45060729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,306.95654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.69921875,18000.0,0.0,0.0,0.2087352275848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335507720708847,0.3355114161968231,-3.68143514606345e-06,0.0,0.0002118397096637,0.0,0.0,12.567791938781738,0.0,0.0,0.0,0.2863361835479736,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657871887087822,-1661.5030517578125,304.1526794433594,0.677143394947052,0.1164783537387847,0.1061930954456329,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.4984784722328186,0.050000000745058,0.0488011986017227,293.2874755859375,297.1499938964844,293.1499938964844,0.0233132634311914,-730.7085571289062,304.1636047363281,0.5517243146896362,0.0643849074840545,0.0466634556651115,293.1913146972656,297.1499938964844,293.1499938964844,0.2920370995998382,-5658.0205078125,304.1806640625,0.9990000128746032,0.4527469873428345,0.3608468472957611,293.3372802734375,297.1499938964844,293.1499938964844,0.0053116586059331,-1947.722412109375,298.1805725097656,0.4984784722328186,0.050000000745058,0.2314918637275695,291.2081298828125,291.1499938964844,263.8533020019531,261.83935546875,281.87652587890625,294.28668212890625,291.2069396972656,1.0,0.226749837398529,0.759566605091095,0.759566605091095,1.0,1.0,-0.9528724551200868,0.3887780308723449,0.5640944242477417,0.1837964057922363,0.0,0.0,0.4562746286392212,42.60878753662109,37.0,5.353396415710449,-8948.625,118.17427825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,306.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.828125,18000.0,0.0,0.0,0.2076627910137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303229212760925,0.3303265869617462,-3.660729362309212e-06,0.0,0.000210751328268,0.0,0.0,12.27015209197998,0.0,0.0,0.0,0.2847653329372406,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0656061097979545,-1658.3978271484375,304.15252685546875,0.6778913736343384,0.1162227317690849,0.1059513315558433,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.4993876218795776,0.050000000745058,0.048786487430334,293.2864990234375,297.1499938964844,293.1499938964844,0.0222167558968067,-713.7506103515625,304.1631164550781,0.5475047826766968,0.0628379210829734,0.0455630607903003,293.1860656738281,297.1499938964844,293.1499938964844,0.2900856137275696,-5629.0283203125,304.1786193847656,0.9990000128746032,0.4532511234283447,0.3589055836200714,293.3379211425781,297.1499938964844,293.1499938964844,0.0052812527865171,-1938.384521484375,298.14410400390625,0.4993876218795776,0.050000000745058,0.2314220964908599,291.202880859375,291.1499938964844,263.8507995605469,261.8397216796875,281.8656311035156,294.27947998046875,291.2012939453125,1.0,0.2257288843393325,0.7596189975738525,0.7596189975738525,1.0,1.0,-0.9488292336463928,0.387317806482315,0.5615113973617554,0.1821160018444061,0.0,0.0,0.4532673358917236,42.17251205444336,40.0,-5.411256313323975,-8904.724609375,116.5548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850769042969,306.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.05859375,18000.0,0.0,0.0,0.2064610570669174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261631727218628,0.3261668086051941,-3.64295078725263e-06,0.0,0.0002095317322527,0.0,0.0,12.030715942382812,0.0,0.0,0.0,0.2834713160991668,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.06526480615139,-1652.5994873046875,304.1522521972656,0.6775957345962524,0.1156846061348915,0.1054669022560119,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.4999551475048065,0.050000000745058,0.0487774536013603,293.28448486328125,297.1499938964844,293.1499938964844,0.0201851744204759,-680.7909545898438,304.1621398925781,0.5374107956886292,0.059788204729557,0.043414581567049,293.179931640625,297.1499938964844,293.1499938964844,0.2888438403606415,-5613.0537109375,304.17108154296875,0.9990000128746032,0.4535974562168121,0.3577044308185577,293.33917236328125,297.1499938964844,293.1499938964844,0.0052237045019865,-1920.9298095703125,298.0691833496094,0.4999551475048065,0.050000000745058,0.2313792258501052,291.1889038085937,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.2793273925781,291.186767578125,1.0,0.2248546630144119,0.7597238421440125,0.7597238421440125,1.0,1.0,-0.94416344165802,0.3859792649745941,0.5581842064857483,0.1792797297239303,0.0,0.0,0.4489709734916687,41.85190963745117,43.0,-18.163219451904297,-8851.470703125,114.99406433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,306.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.025390625,18000.0,0.0,0.0,0.2038341611623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200948238372803,0.3200984299182892,-3.616308504206245e-06,0.0,0.0002068657631753,0.0,0.0,11.683978080749512,0.0,0.0,0.0,0.2815754413604736,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.06526480615139,-1652.5994873046875,304.1522521972656,0.6775957345962524,0.1156846061348915,0.1054669022560119,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.4999551475048065,0.050000000745058,0.0487774536013603,293.28448486328125,297.1499938964844,293.1499938964844,0.0201851744204759,-680.7909545898438,304.1621398925781,0.5374107956886292,0.059788204729557,0.043414581567049,293.179931640625,297.1499938964844,293.1499938964844,0.2888438403606415,-5613.0537109375,304.17108154296875,0.9990000128746032,0.4535974562168121,0.3577044308185577,293.33917236328125,297.1499938964844,293.1499938964844,0.0052237045019865,-1920.9298095703125,298.0691833496094,0.4999551475048065,0.050000000745058,0.2313792258501052,291.1889038085937,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.2793273925781,291.186767578125,1.0,0.2248546630144119,0.7597238421440125,0.7597238421440125,1.0,1.0,-0.94416344165802,0.3859792649745941,0.5581842064857483,0.1792797297239303,0.0,0.0,0.4489709734916687,41.85190963745117,43.0,-18.163219451904297,-8851.470703125,114.99406433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,306.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.025390625,18000.0,0.0,0.0,0.2038341611623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200948238372803,0.3200984299182892,-3.616308504206245e-06,0.0,0.0002068657631753,0.0,0.0,11.683978080749512,0.0,0.0,0.0,0.2815754413604736,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650021508336067,-1648.266357421875,304.1519470214844,0.6754111647605896,0.1152224615216255,0.10503401607275,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4991081357002258,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183595586568117,-649.0984497070312,304.1611328125,0.5257164239883423,0.0568273141980171,0.0413342230021953,293.1791687011719,297.1499938964844,293.1499938964844,0.2906842231750488,-5645.357421875,304.16094970703125,0.9990000128746032,0.4529991149902344,0.3595007359981537,293.3403015136719,297.1499938964844,293.1499938964844,0.0051703983917832,-1905.133056640625,297.99151611328125,0.4991081357002258,0.050000000745058,0.2314438223838806,291.1696472167969,291.1499938964844,263.8388977050781,261.8396301269531,281.8147277832031,294.2728576660156,291.1667785644531,1.0,0.2252961993217468,0.7598286867141724,0.7598286867141724,1.0,1.0,-0.9433953166007996,0.3864322900772095,0.5569630265235901,0.1770482212305069,0.0,0.0,0.4475742876529693,42.14540481567383,46.0,-27.236289978027344,-8843.826171875,115.29434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,307.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.2011727839708328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172169923782348,0.3172205984592438,-3.600843911044649e-06,0.0,0.0002041647967416,0.0,0.0,11.513331413269045,0.0,0.0,0.0,0.2806319296360016,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650021508336067,-1648.266357421875,304.1519470214844,0.6754111647605896,0.1152224615216255,0.10503401607275,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4991081357002258,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183595586568117,-649.0984497070312,304.1611328125,0.5257164239883423,0.0568273141980171,0.0413342230021953,293.1791687011719,297.1499938964844,293.1499938964844,0.2906842231750488,-5645.357421875,304.16094970703125,0.9990000128746032,0.4529991149902344,0.3595007359981537,293.3403015136719,297.1499938964844,293.1499938964844,0.0051703983917832,-1905.133056640625,297.99151611328125,0.4991081357002258,0.050000000745058,0.2314438223838806,291.1696472167969,291.1499938964844,263.8388977050781,261.8396301269531,281.8147277832031,294.2728576660156,291.1667785644531,1.0,0.2252961993217468,0.7598286867141724,0.7598286867141724,1.0,1.0,-0.9433953166007996,0.3864322900772095,0.5569630265235901,0.1770482212305069,0.0,0.0,0.4475742876529693,42.14540481567383,46.0,-27.236289978027344,-8843.826171875,115.29434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,307.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.2011727839708328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172169923782348,0.3172205984592438,-3.600843911044649e-06,0.0,0.0002041647967416,0.0,0.0,11.513331413269045,0.0,0.0,0.0,0.2806319296360016,4.0,0.0,1.0
