time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648870542645454,-1646.575927734375,304.1514892578125,0.672024667263031,0.1149057373404502,0.104749746620655,294.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4971717894077301,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167502276599407,-619.1130981445312,304.1600952148437,0.5134222507476807,0.0540063232183456,0.0393602475523948,293.1830139160156,297.1499938964844,293.1499938964844,0.2950062453746795,-5715.9384765625,304.15008544921875,0.9990000128746032,0.4514922201633453,0.3636736273765564,293.341064453125,297.1499938964844,293.1499938964844,0.0051208119839429,-1890.6434326171875,297.9128112792969,0.4971717894077301,0.050000000745058,0.2315948903560638,291.1473083496094,291.1499938964844,263.8319091796875,261.8387756347656,281.778564453125,294.26483154296875,291.14453125,1.0,0.2268085330724716,0.7597922086715698,0.7597922086715698,1.0,1.0,-0.945911467075348,0.3883585035800934,0.5575529932975769,0.1753529459238052,0.0,0.0,0.4494280815124511,42.935150146484375,49.0,-30.17725372314453,-8880.78125,117.12825012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880187988281,307.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05078125,18000.0,0.0,0.0,0.1988193541765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181293904781341,0.318132996559143,-3.598090415835032e-06,0.0,0.0002017763617914,0.0,0.0,11.545205116271973,0.0,0.0,0.0,0.2807861566543579,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648870542645454,-1646.575927734375,304.1514892578125,0.672024667263031,0.1149057373404502,0.104749746620655,294.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4971717894077301,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167502276599407,-619.1130981445312,304.1600952148437,0.5134222507476807,0.0540063232183456,0.0393602475523948,293.1830139160156,297.1499938964844,293.1499938964844,0.2950062453746795,-5715.9384765625,304.15008544921875,0.9990000128746032,0.4514922201633453,0.3636736273765564,293.341064453125,297.1499938964844,293.1499938964844,0.0051208119839429,-1890.6434326171875,297.9128112792969,0.4971717894077301,0.050000000745058,0.2315948903560638,291.1473083496094,291.1499938964844,263.8319091796875,261.8387756347656,281.778564453125,294.26483154296875,291.14453125,1.0,0.2268085330724716,0.7597922086715698,0.7597922086715698,1.0,1.0,-0.945911467075348,0.3883585035800934,0.5575529932975769,0.1753529459238052,0.0,0.0,0.4494280815124511,42.935150146484375,49.0,-30.17725372314453,-8880.78125,117.12825012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880187988281,307.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05078125,18000.0,0.0,0.0,0.1988193541765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181293904781341,0.318132996559143,-3.598090415835032e-06,0.0,0.0002017763617914,0.0,0.0,11.545205116271973,0.0,0.0,0.0,0.2807861566543579,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648525953292846,-1646.2684326171875,304.15106201171875,0.6677266955375671,0.1146780773997306,0.1045731976628303,294.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4944144487380981,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153266265988349,-590.5823364257812,304.1591186523437,0.50115966796875,0.0513155944645404,0.0374917536973953,293.19073486328125,297.1499938964844,293.1499938964844,0.3012813329696655,-5815.96728515625,304.1396179199219,0.9990000128746032,0.4490985870361328,0.3697675466537475,293.3415222167969,297.1499938964844,293.1499938964844,0.0050728851929306,-1876.4410400390625,297.83551025390625,0.4944144487380981,0.050000000745058,0.2318185418844223,291.127197265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7431945800781,294.2629089355469,291.1248474121094,1.0,0.2291940152645111,0.7597556710243225,0.7597556710243225,1.0,1.0,-0.9510948061943054,0.3914657235145569,0.5596290826797485,0.174177274107933,0.0,0.0,0.4538457095623016,44.14190673828125,52.0,-27.69956016540528,-8950.0595703125,120.25364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6519470214844,307.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.287109375,18000.0,0.0,0.0,0.1970825940370559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223189413547516,0.3223225474357605,-3.6077433378522974e-06,0.0,0.0002000137756112,0.0,0.0,11.75686740875244,0.0,0.0,0.0,0.2819229066371918,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648525953292846,-1646.2684326171875,304.15106201171875,0.6677266955375671,0.1146780773997306,0.1045731976628303,294.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4944144487380981,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153266265988349,-590.5823364257812,304.1591186523437,0.50115966796875,0.0513155944645404,0.0374917536973953,293.19073486328125,297.1499938964844,293.1499938964844,0.3012813329696655,-5815.96728515625,304.1396179199219,0.9990000128746032,0.4490985870361328,0.3697675466537475,293.3415222167969,297.1499938964844,293.1499938964844,0.0050728851929306,-1876.4410400390625,297.83551025390625,0.4944144487380981,0.050000000745058,0.2318185418844223,291.127197265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7431945800781,294.2629089355469,291.1248474121094,1.0,0.2291940152645111,0.7597556710243225,0.7597556710243225,1.0,1.0,-0.9510948061943054,0.3914657235145569,0.5596290826797485,0.174177274107933,0.0,0.0,0.4538457095623016,44.14190673828125,52.0,-27.69956016540528,-8950.0595703125,120.25364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6519470214844,307.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.287109375,18000.0,0.0,0.0,0.1970825940370559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223189413547516,0.3223225474357605,-3.6077433378522974e-06,0.0,0.0002000137756112,0.0,0.0,11.75686740875244,0.0,0.0,0.0,0.2819229066371918,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.064850777387619,-1646.3662109375,304.1508483886719,0.6653110384941101,0.1145842671394348,0.1045108214020729,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4927987158298492,0.050000000745058,0.0488986447453498,293.2751770019531,297.1499938964844,293.1499938964844,0.0146747650578618,-576.7809448242188,304.1586303710937,0.4950932264328003,0.0500128380954265,0.0365923829376697,293.19586181640625,297.1499938964844,293.1499938964844,0.3050324022769928,-5875.0400390625,304.1347045898437,0.9990000128746032,0.447575569152832,0.373413622379303,293.3417053222656,297.1499938964844,293.1499938964844,0.0050493357703089,-1869.3570556640625,297.7974548339844,0.4927987158298492,0.050000000745058,0.2319541275501251,291.1183776855469,291.1499938964844,263.8203125,261.8366394042969,281.72674560546875,294.2649230957031,291.11627197265625,1.0,0.2306606471538543,0.7597374320030212,0.7597374320030212,1.0,1.0,-0.9545130729675292,0.393375039100647,0.5611380338668823,0.1737786382436752,0.0,0.0,0.4568458199501037,44.881778717041016,52.0,-25.59883117675781,-8993.275390625,122.24024200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6117553710937,307.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.24609375,18000.0,0.0,0.0,0.1965195089578628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254443109035492,0.3254479169845581,-3.616657295424375e-06,0.0,0.0001994423219002,0.0,0.0,11.921096801757812,0.0,0.0,0.0,0.2828103303909302,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648538768291473,-1646.537841796875,304.15069580078125,0.6628376245498657,0.1144988164305687,0.1044593006372451,294.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.4911140501499176,0.050000000745058,0.0489291436970233,293.2737731933594,297.1499938964844,293.1499938964844,0.0143071599304676,-569.2589111328125,304.1399841308594,0.491245299577713,0.050000000745058,0.0361660569906234,293.2016906738281,297.1499938964844,293.1499938964844,0.3090131282806396,-5937.26220703125,304.1302795410156,0.9990000128746032,0.4458489716053009,0.377265989780426,293.34185791015625,297.1499938964844,293.1499938964844,0.0050257937982678,-1862.198974609375,297.759765625,0.4911140501499176,0.050000000745058,0.2320988029241562,291.1103820800781,291.1499938964844,263.8161926269531,261.835693359375,281.7115173339844,294.2694702148437,291.1084289550781,1.0,0.2322899550199508,0.7596635222434998,0.7596635222434998,1.0,1.0,-0.9587725400924684,0.395646333694458,0.5631262063980103,0.1735506355762481,0.0,0.0,0.4602962136268616,45.67982864379883,55.0,-23.63585090637207,-9042.486328125,124.53102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55792236328125,306.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.953125,18000.0,0.0,0.0,0.1961869746446609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291746973991394,0.3291783332824707,-3.628068043326493e-06,0.0,0.0001991048338823,0.0,0.0,12.120990753173828,0.0,0.0,0.0,0.2838881611824035,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648753866553306,-1647.130126953125,304.1504211425781,0.6576962471008301,0.1143463104963302,0.1043807864189148,294.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.487507164478302,0.050000000745058,0.0489965453743934,293.2725830078125,297.1499938964844,293.1499938964844,0.0142307989299297,-568.4458618164062,304.09771728515625,0.4875063300132751,0.050000000745058,0.036188505589962,293.2149353027344,297.1499938964844,293.1499938964844,0.3177319765090942,-6072.30615234375,304.1223449707031,0.9990000128746032,0.4418579041957855,0.3856439292430877,293.3422241210937,297.1499938964844,293.1499938964844,0.0049791671335697,-1847.8912353515625,297.6847229003906,0.487507164478302,0.050000000745058,0.2324185073375702,291.09552001953125,291.1499938964844,263.8075866699219,261.8335876464844,281.6889038085937,294.2927551269531,291.0939025878906,1.0,0.2359782755374908,0.7595157623291016,0.7595157623291016,1.0,1.0,-0.969224214553833,0.4010041654109955,0.5682200193405151,0.1735854297876358,0.0,0.0,0.4685732424259186,47.46208572387695,43.0,-20.21053504943848,-9155.177734375,129.9358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,306.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.76953125,18000.0,0.0,0.0,0.196275308728218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384385704994201,0.3384422361850738,-3.658281002572039e-06,0.0,0.000199194488232,0.0,0.0,12.630831718444824,0.0,0.0,0.0,0.2866049408912658,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648753866553306,-1647.130126953125,304.1504211425781,0.6576962471008301,0.1143463104963302,0.1043807864189148,294.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.487507164478302,0.050000000745058,0.0489965453743934,293.2725830078125,297.1499938964844,293.1499938964844,0.0142307989299297,-568.4458618164062,304.09771728515625,0.4875063300132751,0.050000000745058,0.036188505589962,293.2149353027344,297.1499938964844,293.1499938964844,0.3177319765090942,-6072.30615234375,304.1223449707031,0.9990000128746032,0.4418579041957855,0.3856439292430877,293.3422241210937,297.1499938964844,293.1499938964844,0.0049791671335697,-1847.8912353515625,297.6847229003906,0.487507164478302,0.050000000745058,0.2324185073375702,291.09552001953125,291.1499938964844,263.8075866699219,261.8335876464844,281.6889038085937,294.2927551269531,291.0939025878906,1.0,0.2359782755374908,0.7595157623291016,0.7595157623291016,1.0,1.0,-0.969224214553833,0.4010041654109955,0.5682200193405151,0.1735854297876358,0.0,0.0,0.4685732424259186,47.46208572387695,43.0,-20.21053504943848,-9155.177734375,129.9358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,306.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.76953125,18000.0,0.0,0.0,0.196275308728218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384385704994201,0.3384422361850738,-3.658281002572039e-06,0.0,0.000199194488232,0.0,0.0,12.630831718444824,0.0,0.0,0.0,0.2866049408912658,4.0,0.0,1.0
661740,293.1621398925781,297.1499938964844,293.1499938964844,0.0647435709834098,-1644.7508544921875,304.1505126953125,0.659257173538208,0.1142614781856536,0.1042596399784088,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.4888416528701782,0.050000000745058,0.0489713102579116,293.2715759277344,297.1499938964844,293.1499938964844,0.0141023835167288,-566.2041015625,304.0563049316406,0.4888416528701782,0.050000000745058,0.0361700430512428,293.2230224609375,297.1499938964844,293.1499938964844,0.3152048885822296,-6028.2587890625,304.1363830566406,0.9990000128746032,0.4385444521903991,0.3825283944606781,293.3423767089844,297.1499938964844,293.1499938964844,0.004920233041048,-1828.0030517578125,297.6181640625,0.4888416528701782,0.050000000745058,0.2322988063097,291.0971984863281,291.1499938964844,263.7986145019531,261.8311462402344,281.6799011230469,294.3030700683594,291.1004333496094,1.0,0.2340281158685684,0.7593680024147034,0.7593680024147034,1.0,1.0,-0.9651506543159484,0.399604856967926,0.5655457973480225,0.1716058254241943,0.0,0.0,0.4759749472141266,46.75444030761719,31.0,12.215776443481444,-9199.58203125,127.79549407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,306.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.783203125,18000.0,0.0,0.0,0.1973110884428024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487269580364227,0.3487306535243988,-3.6972555790271136e-06,0.0,0.0002002456749323,0.0,0.0,13.227564811706545,0.0,0.0,0.0,0.2896935045719147,4.0,0.0,1.0
661800,293.1621398925781,297.1499938964844,293.1499938964844,0.0647435709834098,-1644.7508544921875,304.1505126953125,0.659257173538208,0.1142614781856536,0.1042596399784088,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.4888416528701782,0.050000000745058,0.0489713102579116,293.2715759277344,297.1499938964844,293.1499938964844,0.0141023835167288,-566.2041015625,304.0563049316406,0.4888416528701782,0.050000000745058,0.0361700430512428,293.2230224609375,297.1499938964844,293.1499938964844,0.3152048885822296,-6028.2587890625,304.1363830566406,0.9990000128746032,0.4385444521903991,0.3825283944606781,293.3423767089844,297.1499938964844,293.1499938964844,0.004920233041048,-1828.0030517578125,297.6181640625,0.4888416528701782,0.050000000745058,0.2322988063097,291.0971984863281,291.1499938964844,263.7986145019531,261.8311462402344,281.6799011230469,294.3030700683594,291.1004333496094,1.0,0.2340281158685684,0.7593680024147034,0.7593680024147034,1.0,1.0,-0.9651506543159484,0.399604856967926,0.5655457973480225,0.1716058254241943,0.0,0.0,0.4759749472141266,46.75444030761719,31.0,12.215776443481444,-9199.58203125,127.79549407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,306.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.783203125,18000.0,0.0,0.0,0.1973110884428024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487269580364227,0.3487306535243988,-3.6972555790271136e-06,0.0,0.0002002456749323,0.0,0.0,13.227564811706545,0.0,0.0,0.0,0.2896935045719147,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644261762499809,-1638.6983642578125,304.15087890625,0.667305588722229,0.1142791137099266,0.1041487529873848,294.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4947877526283264,0.050000000745058,0.0488636121153831,293.26953125,297.1499938964844,293.1499938964844,0.0139032267034053,-561.8614501953125,304.0191650390625,0.4947877526283264,0.050000000745058,0.0360904969274997,293.21563720703125,297.1499938964844,293.1499938964844,0.3015937507152557,-5810.9208984375,304.163818359375,0.9990000128746032,0.4381616711616516,0.368933230638504,293.3420715332031,297.1499938964844,293.1499938964844,0.0048467637971043,-1800.98779296875,297.56915283203125,0.4947877526283264,0.050000000745058,0.2317879348993301,291.1309814453125,291.1499938964844,263.7892761230469,261.8284606933594,281.6579284667969,294.2586669921875,291.1357421875,1.0,0.2276962399482727,0.7591982483863831,0.7591982483863831,1.0,1.0,-0.9478663802146912,0.3921568393707275,0.5557095408439636,0.1675753444433212,0.0,0.0,0.4763821959495544,43.82425308227539,34.0,41.816856384277344,-9120.48046875,119.00318145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,306.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.47265625,18000.0,0.0,0.0,0.1987652629613876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521304726600647,0.3521341979503631,-3.7220659123704536e-06,0.0,0.0002017214719671,0.0,0.0,13.466367721557615,0.0,0.0,0.0,0.2909268140792846,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644261762499809,-1638.6983642578125,304.15087890625,0.667305588722229,0.1142791137099266,0.1041487529873848,294.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4947877526283264,0.050000000745058,0.0488636121153831,293.26953125,297.1499938964844,293.1499938964844,0.0139032267034053,-561.8614501953125,304.0191650390625,0.4947877526283264,0.050000000745058,0.0360904969274997,293.21563720703125,297.1499938964844,293.1499938964844,0.3015937507152557,-5810.9208984375,304.163818359375,0.9990000128746032,0.4381616711616516,0.368933230638504,293.3420715332031,297.1499938964844,293.1499938964844,0.0048467637971043,-1800.98779296875,297.56915283203125,0.4947877526283264,0.050000000745058,0.2317879348993301,291.1309814453125,291.1499938964844,263.7892761230469,261.8284606933594,281.6579284667969,294.2586669921875,291.1357421875,1.0,0.2276962399482727,0.7591982483863831,0.7591982483863831,1.0,1.0,-0.9478663802146912,0.3921568393707275,0.5557095408439636,0.1675753444433212,0.0,0.0,0.4763821959495544,43.82425308227539,34.0,41.816856384277344,-9120.48046875,119.00318145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,306.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.47265625,18000.0,0.0,0.0,0.1987652629613876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521304726600647,0.3521341979503631,-3.7220659123704536e-06,0.0,0.0002017214719671,0.0,0.0,13.466367721557615,0.0,0.0,0.0,0.2909268140792846,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642626881599426,-1635.502685546875,304.1508483886719,0.6732805967330933,0.1143756583333015,0.104152962565422,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.499019980430603,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137443728744983,-558.4430541992188,303.98492431640625,0.499019980430603,0.050000000745058,0.0360380709171295,293.19976806640625,297.1499938964844,293.1499938964844,0.2918930351734161,-5658.6513671875,304.1748352050781,0.9990000128746032,0.4397177398204803,0.3596897721290588,293.34112548828125,297.1499938964844,293.1499938964844,0.0047797407023608,-1776.6668701171875,297.5191345214844,0.499019980430603,0.050000000745058,0.2314512431621551,291.15850830078125,291.1499938964844,263.7796936035156,261.8255615234375,281.61602783203125,294.18963623046875,291.15948486328125,1.0,0.2239118665456771,0.7590284943580627,0.7590284943580627,1.0,1.0,-0.9362199902534484,0.387295126914978,0.5489248633384705,0.1644551903009414,0.0,0.0,0.4730582535266876,41.88336181640625,37.0,27.59878730773925,-9023.8720703125,113.28487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,306.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.2000367790460586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489673137664795,0.3489710390567779,-3.7189549857430393e-06,0.0,0.0002030118921538,0.0,0.0,13.307446479797363,0.0,0.0,0.0,0.2901593744754791,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642626881599426,-1635.502685546875,304.1508483886719,0.6732805967330933,0.1143756583333015,0.104152962565422,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.499019980430603,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137443728744983,-558.4430541992188,303.98492431640625,0.499019980430603,0.050000000745058,0.0360380709171295,293.19976806640625,297.1499938964844,293.1499938964844,0.2918930351734161,-5658.6513671875,304.1748352050781,0.9990000128746032,0.4397177398204803,0.3596897721290588,293.34112548828125,297.1499938964844,293.1499938964844,0.0047797407023608,-1776.6668701171875,297.5191345214844,0.499019980430603,0.050000000745058,0.2314512431621551,291.15850830078125,291.1499938964844,263.7796936035156,261.8255615234375,281.61602783203125,294.18963623046875,291.15948486328125,1.0,0.2239118665456771,0.7590284943580627,0.7590284943580627,1.0,1.0,-0.9362199902534484,0.387295126914978,0.5489248633384705,0.1644551903009414,0.0,0.0,0.4730582535266876,41.88336181640625,37.0,27.59878730773925,-9023.8720703125,113.28487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,306.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.2000367790460586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489673137664795,0.3489710390567779,-3.7189549857430393e-06,0.0,0.0002030118921538,0.0,0.0,13.307446479797363,0.0,0.0,0.0,0.2901593744754791,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642917528748512,-1636.0230712890625,304.150634765625,0.6751874089241028,0.1144513115286827,0.1041926443576812,294.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5003116130828857,0.050000000745058,0.0487719811499118,293.2652893066406,297.1499938964844,293.1499938964844,0.0136912381276488,-557.4674072265625,303.9684753417969,0.5003116130828857,0.050000000745058,0.0360228195786476,293.1929016113281,297.1499938964844,293.1499938964844,0.2890913486480713,-5615.56787109375,304.1753845214844,0.9990000128746032,0.4404374063014984,0.3569554090499878,293.3404235839844,297.1499938964844,293.1499938964844,0.0047509935684502,-1766.9051513671875,297.4885559082031,0.5003116130828857,0.050000000745058,0.2313532829284668,291.1597595214844,291.1499938964844,263.7748413085937,261.8240661621094,281.5955810546875,294.1613464355469,291.159423828125,1.0,0.2227534800767898,0.7589436173439026,0.7589436173439026,1.0,1.0,-0.9328241944313048,0.3859563171863556,0.546867847442627,0.1633254587650299,0.0,0.0,0.4722536504268646,41.31460571289063,37.0,13.240740776062012,-8993.396484375,111.63566589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,306.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.60546875,18000.0,0.0,0.0,0.2005515247583389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474704623222351,0.3474741876125335,-3.7129063912288976e-06,0.0,0.0002035343059105,0.0,0.0,13.218156814575195,0.0,0.0,0.0,0.2897167801856994,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643598958849906,-1637.2679443359375,304.150390625,0.6765154004096985,0.1145447790622711,0.1042558923363685,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5011546015739441,0.050000000745058,0.0487587638199329,293.2637023925781,297.1499938964844,293.1499938964844,0.0136471157893538,-556.7222900390625,303.9524230957031,0.5011546015739441,0.050000000745058,0.0360130555927753,293.1871643066406,297.1499938964844,293.1499938964844,0.2872724235057831,-5588.2119140625,304.174072265625,0.9990000128746032,0.4410189390182495,0.3551935851573944,293.3396301269531,297.1499938964844,293.1499938964844,0.0047245249152183,-1758.0836181640625,297.4566650390625,0.5011546015739441,0.050000000745058,0.231290578842163,291.1577453613281,291.1499938964844,263.7698974609375,261.8225402832031,281.5760192871094,294.1377258300781,291.156982421875,1.0,0.2220228314399719,0.758979320526123,0.758979320526123,1.0,1.0,-0.9306818246841432,0.3851920664310455,0.5454897880554199,0.1624356508255005,0.0,0.0,0.4719306826591491,40.94729232788086,40.0,3.068843603134156,-8978.2275390625,110.58707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,306.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.20100037753582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466795682907104,0.3466832637786865,-3.708303665916901e-06,0.0,0.0002039898245129,0.0,0.0,13.166691780090332,0.0,0.0,0.0,0.2894506752490997,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.064571738243103,-1641.1270751953125,304.14990234375,0.6775891780853271,0.1147745177149772,0.1044430956244468,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5016137957572937,0.050000000745058,0.0487516559660434,293.2604064941406,297.1499938964844,293.1499938964844,0.0135762672871351,-555.6478271484375,303.9216003417969,0.5016137957572937,0.050000000745058,0.0360078066587448,293.1795959472656,297.1499938964844,293.1499938964844,0.2861760258674621,-5573.83251953125,304.16778564453125,0.9990000128746032,0.4416222274303436,0.3542417287826538,293.337890625,297.1499938964844,293.1499938964844,0.004675215575844,-1741.8392333984375,297.3918762207031,0.5016137957572937,0.050000000745058,0.2312568575143814,291.1502380371094,291.1499938964844,263.7599792480469,261.81939697265625,281.5408630371094,294.10333251953125,291.14898681640625,1.0,0.2216912508010864,0.7590508460998535,0.7590508460998535,1.0,1.0,-0.9297072887420654,0.3851361274719238,0.5445711612701416,0.1612755060195922,0.0,0.0,0.4723604321479797,40.737430572509766,43.0,-8.811220169067383,-8981.154296875,110.04399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,306.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.2017719149589538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465622961521148,0.3465659916400909,-3.704733217091416e-06,0.0,0.0002047728485194,0.0,0.0,13.149998664855955,0.0,0.0,0.0,0.2893569469451904,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.064571738243103,-1641.1270751953125,304.14990234375,0.6775891780853271,0.1147745177149772,0.1044430956244468,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5016137957572937,0.050000000745058,0.0487516559660434,293.2604064941406,297.1499938964844,293.1499938964844,0.0135762672871351,-555.6478271484375,303.9216003417969,0.5016137957572937,0.050000000745058,0.0360078066587448,293.1795959472656,297.1499938964844,293.1499938964844,0.2861760258674621,-5573.83251953125,304.16778564453125,0.9990000128746032,0.4416222274303436,0.3542417287826538,293.337890625,297.1499938964844,293.1499938964844,0.004675215575844,-1741.8392333984375,297.3918762207031,0.5016137957572937,0.050000000745058,0.2312568575143814,291.1502380371094,291.1499938964844,263.7599792480469,261.81939697265625,281.5408630371094,294.10333251953125,291.14898681640625,1.0,0.2216912508010864,0.7590508460998535,0.7590508460998535,1.0,1.0,-0.9297072887420654,0.3851361274719238,0.5445711612701416,0.1612755060195922,0.0,0.0,0.4723604321479797,40.737430572509766,43.0,-8.811220169067383,-8981.154296875,110.04399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,306.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.2017719149589538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465622961521148,0.3465659916400909,-3.704733217091416e-06,0.0,0.0002047728485194,0.0,0.0,13.149998664855955,0.0,0.0,0.0,0.2893569469451904,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648556649684906,-1646.2879638671875,304.14947509765625,0.6768400073051453,0.1150419786572456,0.1046900004148483,294.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5006770491600037,0.050000000745058,0.0487662516534328,293.257080078125,297.1499938964844,293.1499938964844,0.0135232359170913,-554.9954833984375,303.8920593261719,0.5006770491600037,0.050000000745058,0.0360185876488685,293.1772155761719,297.1499938964844,293.1499938964844,0.287986695766449,-5605.14892578125,304.1588134765625,0.9990000128746032,0.4413641393184662,0.3561896085739136,293.3361511230469,297.1499938964844,293.1499938964844,0.0046294028870761,-1726.90673828125,297.3260803222656,0.5006770491600037,0.050000000745058,0.2313261032104492,291.13983154296875,291.1499938964844,263.75,261.81622314453125,281.5110778808594,294.0837707519531,291.1383972167969,1.0,0.2226327061653137,0.759122371673584,0.759122371673584,1.0,1.0,-0.9324538707733154,0.3867193758487701,0.5457345247268677,0.1608430445194244,0.0,0.0,0.4744015038013458,41.117286682128906,46.0,-14.010807991027832,-9021.05859375,111.24249267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,306.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.451171875,18000.0,0.0,0.0,0.2024900615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484079837799072,0.3484116792678833,-3.708601752805407e-06,0.0,0.0002055016666417,0.0,0.0,13.248482704162598,0.0,0.0,0.0,0.2898607552051544,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648556649684906,-1646.2879638671875,304.14947509765625,0.6768400073051453,0.1150419786572456,0.1046900004148483,294.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5006770491600037,0.050000000745058,0.0487662516534328,293.257080078125,297.1499938964844,293.1499938964844,0.0135232359170913,-554.9954833984375,303.8920593261719,0.5006770491600037,0.050000000745058,0.0360185876488685,293.1772155761719,297.1499938964844,293.1499938964844,0.287986695766449,-5605.14892578125,304.1588134765625,0.9990000128746032,0.4413641393184662,0.3561896085739136,293.3361511230469,297.1499938964844,293.1499938964844,0.0046294028870761,-1726.90673828125,297.3260803222656,0.5006770491600037,0.050000000745058,0.2313261032104492,291.13983154296875,291.1499938964844,263.75,261.81622314453125,281.5110778808594,294.0837707519531,291.1383972167969,1.0,0.2226327061653137,0.759122371673584,0.759122371673584,1.0,1.0,-0.9324538707733154,0.3867193758487701,0.5457345247268677,0.1608430445194244,0.0,0.0,0.4744015038013458,41.117286682128906,46.0,-14.010807991027832,-9021.05859375,111.24249267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,306.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.451171875,18000.0,0.0,0.0,0.2024900615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484079837799072,0.3484116792678833,-3.708601752805407e-06,0.0,0.0002055016666417,0.0,0.0,13.248482704162598,0.0,0.0,0.0,0.2898607552051544,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651752650737762,-1652.07568359375,304.14910888671875,0.674619197845459,0.1153284087777137,0.1049747690558433,294.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4986444413661957,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134817278012633,-554.5938720703125,303.863525390625,0.4986444413661957,0.050000000745058,0.036042608320713,293.1796569824219,297.1499938964844,293.1499938964844,0.2921704649925232,-5673.1953125,304.1488952636719,0.9990000128746032,0.4401912689208984,0.36049285531044,293.3345642089844,297.1499938964844,293.1499938964844,0.0045855669304728,-1712.598876953125,297.2602233886719,0.4986444413661957,0.050000000745058,0.2314803600311279,291.129150390625,291.1499938964844,263.7387084960937,261.8118896484375,281.4862670898437,294.0762634277344,291.1278381347656,1.0,0.2246091067790985,0.7590550780296326,0.7590550780296326,1.0,1.0,-0.9382123947143556,0.3896023333072662,0.5486100316047668,0.1610130667686462,0.0,0.0,0.4779027700424194,41.98406219482422,49.0,-14.756243705749512,-9090.705078125,113.88660430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,306.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.326171875,18000.0,0.0,0.0,0.2033003866672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522017300128937,0.3522054553031921,-3.7202787552814698e-06,0.0,0.000206324039027,0.0,0.0,13.464030265808104,0.0,0.0,0.0,0.2909632325172424,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651752650737762,-1652.07568359375,304.14910888671875,0.674619197845459,0.1153284087777137,0.1049747690558433,294.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4986444413661957,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134817278012633,-554.5938720703125,303.863525390625,0.4986444413661957,0.050000000745058,0.036042608320713,293.1796569824219,297.1499938964844,293.1499938964844,0.2921704649925232,-5673.1953125,304.1488952636719,0.9990000128746032,0.4401912689208984,0.36049285531044,293.3345642089844,297.1499938964844,293.1499938964844,0.0045855669304728,-1712.598876953125,297.2602233886719,0.4986444413661957,0.050000000745058,0.2314803600311279,291.129150390625,291.1499938964844,263.7387084960937,261.8118896484375,281.4862670898437,294.0762634277344,291.1278381347656,1.0,0.2246091067790985,0.7590550780296326,0.7590550780296326,1.0,1.0,-0.9382123947143556,0.3896023333072662,0.5486100316047668,0.1610130667686462,0.0,0.0,0.4779027700424194,41.98406219482422,49.0,-14.756243705749512,-9090.705078125,113.88660430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,306.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.326171875,18000.0,0.0,0.0,0.2033003866672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522017300128937,0.3522054553031921,-3.7202787552814698e-06,0.0,0.000206324039027,0.0,0.0,13.464030265808104,0.0,0.0,0.0,0.2909632325172424,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655112341046333,-1658.1402587890625,304.1488647460937,0.6712659001350403,0.1156222000718116,0.1052827090024948,294.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4957930743694305,0.050000000745058,0.0488463640213012,293.2506408691406,297.1499938964844,293.1499938964844,0.0134488586336374,-554.3670043945312,303.8359375,0.4957930743694305,0.050000000745058,0.036077756434679,293.1863098144531,297.1499938964844,293.1499938964844,0.2983061969280243,-5770.88623046875,304.1390686035156,0.9990000128746032,0.4380979239940643,0.3667002618312835,293.333251953125,297.1499938964844,293.1499938964844,0.0045430501922965,-1698.634033203125,297.1945495605469,0.4957930743694305,0.050000000745058,0.2317061275243759,291.1192932128906,291.1499938964844,263.7249450683594,261.8054504394531,281.4650573730469,294.0786437988281,291.1181335449219,1.0,0.2274252325296402,0.7589877247810364,0.7589877247810364,1.0,1.0,-0.9464014768600464,0.3935364782810211,0.5528649687767029,0.1617160588502884,0.0,0.0,0.4826643764972687,43.26017761230469,52.0,-13.832061767578123,-9182.9296875,117.7641830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.478515625,18000.0,0.0,0.0,0.2043364942073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577194213867187,0.3577231764793396,-3.73934130948328e-06,0.0,0.0002073755749734,0.0,0.0,13.787674903869627,0.0,0.0,0.0,0.2926085591316223,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655112341046333,-1658.1402587890625,304.1488647460937,0.6712659001350403,0.1156222000718116,0.1052827090024948,294.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4957930743694305,0.050000000745058,0.0488463640213012,293.2506408691406,297.1499938964844,293.1499938964844,0.0134488586336374,-554.3670043945312,303.8359375,0.4957930743694305,0.050000000745058,0.036077756434679,293.1863098144531,297.1499938964844,293.1499938964844,0.2983061969280243,-5770.88623046875,304.1390686035156,0.9990000128746032,0.4380979239940643,0.3667002618312835,293.333251953125,297.1499938964844,293.1499938964844,0.0045430501922965,-1698.634033203125,297.1945495605469,0.4957930743694305,0.050000000745058,0.2317061275243759,291.1192932128906,291.1499938964844,263.7249450683594,261.8054504394531,281.4650573730469,294.0786437988281,291.1181335449219,1.0,0.2274252325296402,0.7589877247810364,0.7589877247810364,1.0,1.0,-0.9464014768600464,0.3935364782810211,0.5528649687767029,0.1617160588502884,0.0,0.0,0.4826643764972687,43.26017761230469,52.0,-13.832061767578123,-9182.9296875,117.7641830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.478515625,18000.0,0.0,0.0,0.2043364942073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577194213867187,0.3577231764793396,-3.73934130948328e-06,0.0,0.0002073755749734,0.0,0.0,13.787674903869627,0.0,0.0,0.0,0.2926085591316223,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656821578741073,-1661.2196044921875,304.14874267578125,0.6692663431167603,0.1157696470618248,0.1054423525929451,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.494136095046997,0.050000000745058,0.0488750599324703,293.2490539550781,297.1499938964844,293.1499938964844,0.0134350974112749,-554.3060913085938,303.8224792480469,0.494136095046997,0.050000000745058,0.0360989533364772,293.1910095214844,297.1499938964844,293.1499938964844,0.3019916117191314,-5828.927734375,304.1343688964844,0.9990000128746032,0.4367139339447021,0.3703928887844085,293.33270263671875,297.1499938964844,293.1499938964844,0.0045220889151096,-1691.709228515625,297.1617736816406,0.494136095046997,0.050000000745058,0.2318422347307205,291.11474609375,291.1499938964844,263.7171936035156,261.8014831542969,281.4558410644531,294.0830993652344,291.1136779785156,1.0,0.229094460606575,0.7589541077613831,0.7589541077613831,1.0,1.0,-0.9512478709220886,0.395824134349823,0.5554237365722656,0.1622485667467117,0.0,0.0,0.4854721426963806,44.03129959106445,52.0,-13.075942993164062,-9235.8427734375,120.11161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.8029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.34765625,18000.0,0.0,0.0,0.2049740403890609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610829412937164,0.3610866963863373,-3.7515449093916686e-06,0.0,0.0002080225967802,0.0,0.0,13.988969802856444,0.0,0.0,0.0,0.2936239540576935,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658534467220306,-1664.3016357421875,304.148681640625,0.6671023368835449,0.115916833281517,0.1056046485900878,294.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4923580288887024,0.050000000745058,0.0489066615700721,293.2475280761719,297.1499938964844,293.1499938964844,0.0134228384122252,-554.2726440429688,303.8092346191406,0.4923580288887024,0.050000000745058,0.0361222922801971,293.1965026855469,297.1499938964844,293.1499938964844,0.306030809879303,-5892.13232421875,304.1298522949219,0.9990000128746032,0.435112714767456,0.3744174242019653,293.33221435546875,297.1499938964844,293.1499938964844,0.004501306451857,-1684.8109130859375,297.1290283203125,0.4923580288887024,0.050000000745058,0.2319921404123306,291.11053466796875,291.1499938964844,263.7088928222656,261.7970275878906,281.44775390625,294.089599609375,291.10955810546875,1.0,0.2309117764234542,0.7588666081428528,0.7588666081428528,1.0,1.0,-0.9565184712409972,0.3982835710048675,0.5582348704338074,0.1628865450620651,0.0,0.0,0.4885270297527313,44.8813705444336,40.0,-12.139342308044434,-9292.4091796875,122.70620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,306.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4765625,18000.0,0.0,0.0,0.2057059556245803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648188710212707,0.364822655916214,-3.765489282159251e-06,0.0,0.0002087653847411,0.0,0.0,14.215761184692385,0.0,0.0,0.0,0.2947604060173034,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660493150353431,-1667.6593017578125,304.1488037109375,0.669976532459259,0.1162561103701591,0.1058666482567787,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4939730167388916,0.050000000745058,0.0488779135048389,293.2441711425781,297.1499938964844,293.1499938964844,0.013342092745006,-552.6356201171875,303.7847595214844,0.4939730167388916,0.050000000745058,0.0361010618507862,293.2023620605469,297.1499938964844,293.1499938964844,0.3028015196323395,-5837.7744140625,304.142578125,0.9990000128746032,0.4327202141284942,0.3707594573497772,293.33123779296875,297.1499938964844,293.1499938964844,0.0044498583301901,-1666.55615234375,297.0707702636719,0.4939730167388916,0.050000000745058,0.2318557798862457,291.1148376464844,291.1499938964844,263.6907958984375,261.78680419921875,281.4336853027344,294.0846252441406,291.1181640625,1.0,0.2287982404232025,0.7586916089057922,0.7586916089057922,1.0,1.0,-0.9522261619567872,0.3965606689453125,0.5556654930114746,0.1614947021007537,0.0,0.0,0.4933384358882904,44.09644317626953,28.0,15.410006523132324,-9333.515625,120.44055938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,306.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.57421875,18000.0,0.0,0.0,0.2073751240968704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723044395446777,0.3723082244396209,-3.7971281017235015e-06,0.0,0.0002104593877447,0.0,0.0,14.68884563446045,0.0,0.0,0.0,0.2970785498619079,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660493150353431,-1667.6593017578125,304.1488037109375,0.669976532459259,0.1162561103701591,0.1058666482567787,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4939730167388916,0.050000000745058,0.0488779135048389,293.2441711425781,297.1499938964844,293.1499938964844,0.013342092745006,-552.6356201171875,303.7847595214844,0.4939730167388916,0.050000000745058,0.0361010618507862,293.2023620605469,297.1499938964844,293.1499938964844,0.3028015196323395,-5837.7744140625,304.142578125,0.9990000128746032,0.4327202141284942,0.3707594573497772,293.33123779296875,297.1499938964844,293.1499938964844,0.0044498583301901,-1666.55615234375,297.0707702636719,0.4939730167388916,0.050000000745058,0.2318557798862457,291.1148376464844,291.1499938964844,263.6907958984375,261.78680419921875,281.4336853027344,294.0846252441406,291.1181640625,1.0,0.2287982404232025,0.7586916089057922,0.7586916089057922,1.0,1.0,-0.9522261619567872,0.3965606689453125,0.5556654930114746,0.1614947021007537,0.0,0.0,0.4933384358882904,44.09644317626953,28.0,15.410006523132324,-9333.515625,120.44055938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,306.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.57421875,18000.0,0.0,0.0,0.2073751240968704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723044395446777,0.3723082244396209,-3.7971281017235015e-06,0.0,0.0002104593877447,0.0,0.0,14.68884563446045,0.0,0.0,0.0,0.2970785498619079,4.0,0.0,1.0
662940,293.1450500488281,297.1499938964844,293.1499938964844,0.066050037741661,-1667.173583984375,304.1492004394531,0.6798021793365479,0.1166725233197212,0.1061188429594039,294.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5004653930664062,0.050000000745058,0.0487695857882499,293.2401733398437,297.1499938964844,293.1499938964844,0.0131971575319767,-549.012939453125,303.7642517089844,0.5004653930664062,0.050000000745058,0.0360210500657558,293.19268798828125,297.1499938964844,293.1499938964844,0.2886818051338196,-5611.57470703125,304.1687927246094,0.9990000128746032,0.4333205819129944,0.3566329181194305,293.3299255371094,297.1499938964844,293.1499938964844,0.0043861246667802,-1642.1265869140625,297.0301818847656,0.5004653930664062,0.050000000745058,0.231341928243637,291.149169921875,291.1499938964844,263.6708374023437,261.77496337890625,281.4009704589844,294.0286560058594,291.1541748046875,1.0,0.2223066538572311,0.7585166096687317,0.7585166096687317,1.0,1.0,-0.934735119342804,0.388987272977829,0.5457478761672974,0.1576213389635086,0.0,0.0,0.491293340921402,41.15604782104492,31.0,43.51633834838867,-9257.650390625,111.80168151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188781738281,306.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.2088900059461593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727061152458191,0.3727099299430847,-3.8111704725452e-06,0.0,0.0002119967975886,0.0,0.0,14.756186485290527,0.0,0.0,0.0,0.297404021024704,4.0,0.0,1.0
663000,293.1450500488281,297.1499938964844,293.1499938964844,0.066050037741661,-1667.173583984375,304.1492004394531,0.6798021793365479,0.1166725233197212,0.1061188429594039,294.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5004653930664062,0.050000000745058,0.0487695857882499,293.2401733398437,297.1499938964844,293.1499938964844,0.0131971575319767,-549.012939453125,303.7642517089844,0.5004653930664062,0.050000000745058,0.0360210500657558,293.19268798828125,297.1499938964844,293.1499938964844,0.2886818051338196,-5611.57470703125,304.1687927246094,0.9990000128746032,0.4333205819129944,0.3566329181194305,293.3299255371094,297.1499938964844,293.1499938964844,0.0043861246667802,-1642.1265869140625,297.0301818847656,0.5004653930664062,0.050000000745058,0.231341928243637,291.149169921875,291.1499938964844,263.6708374023437,261.77496337890625,281.4009704589844,294.0286560058594,291.1541748046875,1.0,0.2223066538572311,0.7585166096687317,0.7585166096687317,1.0,1.0,-0.934735119342804,0.388987272977829,0.5457478761672974,0.1576213389635086,0.0,0.0,0.491293340921402,41.15604782104492,31.0,43.51633834838867,-9257.650390625,111.80168151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188781738281,306.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.2088900059461593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727061152458191,0.3727099299430847,-3.8111704725452e-06,0.0,0.0002119967975886,0.0,0.0,14.756186485290527,0.0,0.0,0.0,0.297404021024704,4.0,0.0,1.0
