time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661806389689445,-1669.1209716796875,304.14923095703125,0.6873438954353333,0.1171486601233482,0.1064666360616684,294.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5052568912506104,0.050000000745058,0.0486972779035568,293.2356872558594,297.1499938964844,293.1499938964844,0.0130861941725015,-546.244384765625,303.746337890625,0.5052568912506104,0.050000000745058,0.035967644304037,293.1742858886719,297.1499938964844,293.1499938964844,0.2784921526908874,-5450.7041015625,304.1789855957031,0.9990000128746032,0.4359733760356903,0.3468807339668274,293.328125,297.1499938964844,293.1499938964844,0.0043276650831103,-1619.9952392578125,296.98883056640625,0.5052568912506104,0.050000000745058,0.2309989184141159,291.1781616210937,291.1499938964844,263.6492004394531,261.7616271972656,281.3504943847656,293.950927734375,291.17938232421875,1.0,0.2183724641799926,0.7584953308105469,0.7584953308105469,1.0,1.0,-0.9228803515434264,0.3839629590511322,0.5389173626899719,0.1547886431217193,0.0,0.0,0.4852582812309265,39.18813705444336,34.0,29.41157913208008,-9163.80078125,106.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582458496094,306.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9609375,18000.0,0.0,0.0,0.2097604721784591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659828603267669,0.3659866452217102,-3.7934623833280057e-06,0.0,0.0002128802152583,0.0,0.0,14.365224838256836,0.0,0.0,0.0,0.2955202162265777,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661806389689445,-1669.1209716796875,304.14923095703125,0.6873438954353333,0.1171486601233482,0.1064666360616684,294.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5052568912506104,0.050000000745058,0.0486972779035568,293.2356872558594,297.1499938964844,293.1499938964844,0.0130861941725015,-546.244384765625,303.746337890625,0.5052568912506104,0.050000000745058,0.035967644304037,293.1742858886719,297.1499938964844,293.1499938964844,0.2784921526908874,-5450.7041015625,304.1789855957031,0.9990000128746032,0.4359733760356903,0.3468807339668274,293.328125,297.1499938964844,293.1499938964844,0.0043276650831103,-1619.9952392578125,296.98883056640625,0.5052568912506104,0.050000000745058,0.2309989184141159,291.1781616210937,291.1499938964844,263.6492004394531,261.7616271972656,281.3504943847656,293.950927734375,291.17938232421875,1.0,0.2183724641799926,0.7584953308105469,0.7584953308105469,1.0,1.0,-0.9228803515434264,0.3839629590511322,0.5389173626899719,0.1547886431217193,0.0,0.0,0.4852582812309265,39.18813705444336,34.0,29.41157913208008,-9163.80078125,106.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582458496094,306.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9609375,18000.0,0.0,0.0,0.2097604721784591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659828603267669,0.3659866452217102,-3.7934623833280057e-06,0.0,0.0002128802152583,0.0,0.0,14.365224838256836,0.0,0.0,0.0,0.2955202162265777,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665693432092666,-1676.0455322265625,304.1488342285156,0.691872239112854,0.117685317993164,0.1069000661373138,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5078046321868896,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130334012210369,-545.2080078125,303.73004150390625,0.5078046321868896,0.050000000745058,0.0359411165118217,293.15924072265625,297.1499938964844,293.1499938964844,0.2734313905239105,-5372.888671875,304.17755126953125,0.9990000128746032,0.4384150505065918,0.3419335484504699,293.3258361816406,297.1499938964844,293.1499938964844,0.0042798314243555,-1603.2803955078125,296.9333190917969,0.5078046321868896,0.050000000745058,0.2308285683393478,291.1778259277344,291.1499938964844,263.6260986328125,261.7470397949219,281.3041381835937,293.8907165527344,291.1769104003906,1.0,0.2163542360067367,0.7584741115570068,0.7584741115570068,1.0,1.0,-0.9171817898750304,0.3816556930541992,0.5355260968208313,0.1531473100185394,0.0,0.0,0.4813978374004364,38.20799255371094,37.0,2.737467288970948,-9115.9833984375,103.41162872314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,306.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.146484375,18000.0,0.0,0.0,0.209956094622612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359981894493103,0.3599856495857239,-3.7671613881684607e-06,0.0,0.0002130787470377,0.0,0.0,13.986888885498049,0.0,0.0,0.0,0.2936524450778961,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665693432092666,-1676.0455322265625,304.1488342285156,0.691872239112854,0.117685317993164,0.1069000661373138,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5078046321868896,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130334012210369,-545.2080078125,303.73004150390625,0.5078046321868896,0.050000000745058,0.0359411165118217,293.15924072265625,297.1499938964844,293.1499938964844,0.2734313905239105,-5372.888671875,304.17755126953125,0.9990000128746032,0.4384150505065918,0.3419335484504699,293.3258361816406,297.1499938964844,293.1499938964844,0.0042798314243555,-1603.2803955078125,296.9333190917969,0.5078046321868896,0.050000000745058,0.2308285683393478,291.1778259277344,291.1499938964844,263.6260986328125,261.7470397949219,281.3041381835937,293.8907165527344,291.1769104003906,1.0,0.2163542360067367,0.7584741115570068,0.7584741115570068,1.0,1.0,-0.9171817898750304,0.3816556930541992,0.5355260968208313,0.1531473100185394,0.0,0.0,0.4813978374004364,38.20799255371094,37.0,2.737467288970948,-9115.9833984375,103.41162872314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,306.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.146484375,18000.0,0.0,0.0,0.209956094622612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359981894493103,0.3599856495857239,-3.7671613881684607e-06,0.0,0.0002130787470377,0.0,0.0,13.986888885498049,0.0,0.0,0.0,0.2936524450778961,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668129697442054,-1680.432861328125,304.1485900878906,0.6932145953178406,0.11797496676445,0.1071468368172645,294.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5083673000335693,0.050000000745058,0.0486536584794521,293.228271484375,297.1499938964844,293.1499938964844,0.0130182532593607,-544.9945678710938,303.72271728515625,0.5083673000335693,0.050000000745058,0.0359354279935359,293.1536865234375,297.1499938964844,293.1499938964844,0.2723071277141571,-5356.5576171875,304.1745910644531,0.9990000128746032,0.4393899738788605,0.3408626616001129,293.3245849609375,297.1499938964844,293.1499938964844,0.0042583653703331,-1595.97802734375,296.9039611816406,0.5083673000335693,0.050000000745058,0.2307920157909393,291.1737976074219,291.1499938964844,263.61407470703125,261.73931884765625,281.2833251953125,293.86749267578125,291.1724853515625,1.0,0.215959683060646,0.7584635019302368,0.7584635019302368,1.0,1.0,-0.9161319732666016,0.3812938034534454,0.5348381996154785,0.1526740491390228,0.0,0.0,0.48021200299263,37.9965934753418,37.0,-5.493816375732422,-9111.2607421875,102.86387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,306.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.30859375,18000.0,0.0,0.0,0.2098643481731414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580239117145538,0.3580276668071747,-3.757261765713338e-06,0.0,0.0002129856293322,0.0,0.0,13.86040210723877,0.0,0.0,0.0,0.2930112183094024,4.0,0.0,1.0
663360,293.1396789550781,297.1499938964844,293.1499938964844,0.067079946398735,-1685.256103515625,304.1483764648437,0.6940040588378906,0.1182753294706344,0.1074100509285926,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5085011124610901,0.050000000745058,0.0486518405377864,293.2256774902344,297.1499938964844,293.1499938964844,0.0130087053403258,-544.9274291992188,303.71588134765625,0.5085011124610901,0.050000000745058,0.0359340831637382,293.1495361328125,297.1499938964844,293.1499938964844,0.2719990611076355,-5353.24658203125,304.1706848144531,0.9990000128746032,0.4401600658893585,0.3406092226505279,293.3233337402344,297.1499938964844,293.1499938964844,0.004237875342369,-1589.088623046875,296.87408447265625,0.5085011124610901,0.050000000745058,0.2307833880186081,291.1683654785156,291.1499938964844,263.60174560546875,261.7313232421875,281.26397705078125,293.84844970703125,291.166748046875,1.0,0.2159226834774017,0.7584784626960754,0.7584784626960754,1.0,1.0,-0.9161288738250732,0.3813930153846741,0.5347358584403992,0.1524104624986648,0.0,0.0,0.4795240461826324,37.94536972045898,40.0,-11.604779243469238,-9116.6884765625,102.78350830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,306.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.220703125,18000.0,0.0,0.0,0.209688052535057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356678158044815,0.3566819131374359,-3.749805955521879e-06,0.0,0.0002128067135345,0.0,0.0,13.771736145019531,0.0,0.0,0.0,0.2925592362880707,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676658451557159,-1695.8741455078125,304.14794921875,0.6941033005714417,0.1188971921801567,0.1079739704728126,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5076339244842529,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.0130034573376178,-545.1481323242188,303.70361328125,0.5076339244842529,0.050000000745058,0.0359428636729717,293.1453857421875,297.1499938964844,293.1499938964844,0.273555040359497,-5381.02783203125,304.1611633300781,0.9990000128746032,0.4410240650177002,0.3422600030899048,293.3208923339844,297.1499938964844,293.1499938964844,0.0041993800550699,-1576.3206787109375,296.8130798339844,0.5076339244842529,0.050000000745058,0.2308397740125656,291.1545715332031,291.1499938964844,263.5762939453125,261.71466064453125,281.22967529296875,293.821533203125,291.1526184082031,1.0,0.2167918384075164,0.7585083842277527,0.7585083842277527,1.0,1.0,-0.9188782572746276,0.3827907741069793,0.5360874533653259,0.1524468958377838,0.0,0.0,0.4798096120357513,38.26560974121094,43.0,-18.734424591064453,-9155.6865234375,103.85576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.2092087268829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560405969619751,0.3560443520545959,-3.7427373626997e-06,0.0,0.0002123202575603,0.0,0.0,13.718428611755373,0.0,0.0,0.0,0.2922817468643188,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676658451557159,-1695.8741455078125,304.14794921875,0.6941033005714417,0.1188971921801567,0.1079739704728126,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5076339244842529,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.0130034573376178,-545.1481323242188,303.70361328125,0.5076339244842529,0.050000000745058,0.0359428636729717,293.1453857421875,297.1499938964844,293.1499938964844,0.273555040359497,-5381.02783203125,304.1611633300781,0.9990000128746032,0.4410240650177002,0.3422600030899048,293.3208923339844,297.1499938964844,293.1499938964844,0.0041993800550699,-1576.3206787109375,296.8130798339844,0.5076339244842529,0.050000000745058,0.2308397740125656,291.1545715332031,291.1499938964844,263.5762939453125,261.71466064453125,281.22967529296875,293.821533203125,291.1526184082031,1.0,0.2167918384075164,0.7585083842277527,0.7585083842277527,1.0,1.0,-0.9188782572746276,0.3827907741069793,0.5360874533653259,0.1524468958377838,0.0,0.0,0.4798096120357513,38.26560974121094,43.0,-18.734424591064453,-9155.6865234375,103.85576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.2092087268829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560405969619751,0.3560443520545959,-3.7427373626997e-06,0.0,0.0002123202575603,0.0,0.0,13.718428611755373,0.0,0.0,0.0,0.2922817468643188,4.0,0.0,1.0
663540,293.13629150390625,297.1499938964844,293.1499938964844,0.0682868734002113,-1707.1448974609375,304.1475830078125,0.6925315856933594,0.1195314824581146,0.1085700988769531,294.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5055273175239563,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130111286416649,-545.6749877929688,303.6929931640625,0.5055273175239563,0.050000000745058,0.0359647832810878,293.1464233398437,297.1499938964844,293.1499938964844,0.27756267786026,-5447.1728515625,304.1507568359375,0.9990000128746032,0.4409412443637848,0.3463478982448578,293.3186340332031,297.1499938964844,293.1499938964844,0.0041628647595644,-1564.263427734375,296.7516174316406,0.5055273175239563,0.050000000745058,0.2309805452823639,291.1397399902344,291.1499938964844,263.54998779296875,261.6972351074219,281.2010498046875,293.8074951171875,291.1378173828125,1.0,0.2187271863222122,0.7585383057594299,0.7585383057594299,1.0,1.0,-0.9247300028800964,0.3855260014533996,0.5392040014266968,0.1531544029712677,0.0,0.0,0.482177585363388,39.07050323486328,46.0,-20.520883560180664,-9226.40625,106.34953308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,307.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.205078125,18000.0,0.0,0.0,0.2087735682725906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358149915933609,0.3581536710262298,-3.7466638787009288e-06,0.0,0.000211878621485,0.0,0.0,13.832048416137695,0.0,0.0,0.0,0.2928488850593567,4.0,0.0,1.0
663600,293.13629150390625,297.1499938964844,293.1499938964844,0.0682868734002113,-1707.1448974609375,304.1475830078125,0.6925315856933594,0.1195314824581146,0.1085700988769531,294.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5055273175239563,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130111286416649,-545.6749877929688,303.6929931640625,0.5055273175239563,0.050000000745058,0.0359647832810878,293.1464233398437,297.1499938964844,293.1499938964844,0.27756267786026,-5447.1728515625,304.1507568359375,0.9990000128746032,0.4409412443637848,0.3463478982448578,293.3186340332031,297.1499938964844,293.1499938964844,0.0041628647595644,-1564.263427734375,296.7516174316406,0.5055273175239563,0.050000000745058,0.2309805452823639,291.1397399902344,291.1499938964844,263.54998779296875,261.6972351074219,281.2010498046875,293.8074951171875,291.1378173828125,1.0,0.2187271863222122,0.7585383057594299,0.7585383057594299,1.0,1.0,-0.9247300028800964,0.3855260014533996,0.5392040014266968,0.1531544029712677,0.0,0.0,0.482177585363388,39.07050323486328,46.0,-20.520883560180664,-9226.40625,106.34953308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,307.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.205078125,18000.0,0.0,0.0,0.2087735682725906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358149915933609,0.3581536710262298,-3.7466638787009288e-06,0.0,0.000211878621485,0.0,0.0,13.832048416137695,0.0,0.0,0.0,0.2928488850593567,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689168125391006,-1718.5797119140625,304.1473388671875,0.6896430253982544,0.1201651096343994,0.109182208776474,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5025044679641724,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130284167826175,-546.403076171875,303.6839599609375,0.5025044679641724,0.050000000745058,0.0359977670013904,293.15203857421875,297.1499938964844,293.1499938964844,0.2835749983787536,-5544.107421875,304.1405029296875,0.9990000128746032,0.4399008750915527,0.3524107635021209,293.31671142578125,297.1499938964844,293.1499938964844,0.0041274549439549,-1552.504638671875,296.6904296875,0.5025044679641724,0.050000000745058,0.2311923801898956,291.125732421875,291.1499938964844,263.5230407714844,261.67919921875,281.1781005859375,293.8039855957031,291.1240234375,1.0,0.2215295284986496,0.7584406733512878,0.7584406733512878,1.0,1.0,-0.9330880045890808,0.3893114030361175,0.5437766313552856,0.1544388830661773,0.0,0.0,0.4863618612289428,40.28374862670898,49.0,-19.514423370361328,-9320.83984375,110.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,307.0257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.81640625,18000.0,0.0,0.0,0.2086141109466552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627388477325439,0.3627426028251648,-3.761110747291241e-06,0.0,0.0002117167896358,0.0,0.0,14.100370407104492,0.0,0.0,0.0,0.2941934168338775,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689168125391006,-1718.5797119140625,304.1473388671875,0.6896430253982544,0.1201651096343994,0.109182208776474,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5025044679641724,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130284167826175,-546.403076171875,303.6839599609375,0.5025044679641724,0.050000000745058,0.0359977670013904,293.15203857421875,297.1499938964844,293.1499938964844,0.2835749983787536,-5544.107421875,304.1405029296875,0.9990000128746032,0.4399008750915527,0.3524107635021209,293.31671142578125,297.1499938964844,293.1499938964844,0.0041274549439549,-1552.504638671875,296.6904296875,0.5025044679641724,0.050000000745058,0.2311923801898956,291.125732421875,291.1499938964844,263.5230407714844,261.67919921875,281.1781005859375,293.8039855957031,291.1240234375,1.0,0.2215295284986496,0.7584406733512878,0.7584406733512878,1.0,1.0,-0.9330880045890808,0.3893114030361175,0.5437766313552856,0.1544388830661773,0.0,0.0,0.4863618612289428,40.28374862670898,49.0,-19.514423370361328,-9320.83984375,110.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,307.0257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.81640625,18000.0,0.0,0.0,0.2086141109466552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627388477325439,0.3627426028251648,-3.761110747291241e-06,0.0,0.0002117167896358,0.0,0.0,14.100370407104492,0.0,0.0,0.0,0.2941934168338775,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695447847247123,-1729.97900390625,304.1471862792969,0.685767650604248,0.1207926124334335,0.1098021045327186,294.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050170898437,297.1499938964844,293.1499938964844,0.013054053299129,-547.2922973632812,303.6767883300781,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615905761719,297.1499938964844,293.1499938964844,0.2912343442440033,-5665.7490234375,304.13092041015625,0.9990000128746032,0.437919557094574,0.3600603938102722,293.31512451171875,297.1499938964844,293.1499938964844,0.0040926933288574,-1540.8558349609375,296.6296691894531,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1131591796875,291.1499938964844,263.49560546875,261.6607360839844,281.1600341796875,293.8088684082031,291.1116638183594,1.0,0.2250331491231918,0.7583430409431458,0.7583430409431458,1.0,1.0,-0.9434593319892884,0.3939371705055237,0.5495221614837646,0.1562516093254089,0.0,0.0,0.4921334087848663,41.8457260131836,52.0,-17.518712997436523,-9433.251953125,114.83103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,307.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.912109375,18000.0,0.0,0.0,0.2089173048734665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695653676986694,0.3695691525936126,-3.7854872516618335e-06,0.0,0.0002120245044352,0.0,0.0,14.514503479003906,0.0,0.0,0.0,0.2962524592876434,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695447847247123,-1729.97900390625,304.1471862792969,0.685767650604248,0.1207926124334335,0.1098021045327186,294.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050170898437,297.1499938964844,293.1499938964844,0.013054053299129,-547.2922973632812,303.6767883300781,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615905761719,297.1499938964844,293.1499938964844,0.2912343442440033,-5665.7490234375,304.13092041015625,0.9990000128746032,0.437919557094574,0.3600603938102722,293.31512451171875,297.1499938964844,293.1499938964844,0.0040926933288574,-1540.8558349609375,296.6296691894531,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1131591796875,291.1499938964844,263.49560546875,261.6607360839844,281.1600341796875,293.8088684082031,291.1116638183594,1.0,0.2250331491231918,0.7583430409431458,0.7583430409431458,1.0,1.0,-0.9434593319892884,0.3939371705055237,0.5495221614837646,0.1562516093254089,0.0,0.0,0.4921334087848663,41.8457260131836,52.0,-17.518712997436523,-9433.251953125,114.83103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,307.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.912109375,18000.0,0.0,0.0,0.2089173048734665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695653676986694,0.3695691525936126,-3.7854872516618335e-06,0.0,0.0002120245044352,0.0,0.0,14.514503479003906,0.0,0.0,0.0,0.2962524592876434,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698552057147026,-1735.6134033203125,304.1471252441406,0.6835536360740662,0.1211017072200775,0.1101125702261924,294.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.4968523681163788,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130690829828381,-547.7766723632812,303.6737365722656,0.4968523681163788,0.050000000745058,0.0360645167529583,293.1676330566406,297.1499938964844,293.1499938964844,0.2955808341503143,-5734.12890625,304.1264953613281,0.9990000128746032,0.4365864396095276,0.3643718659877777,293.3144836425781,297.1499938964844,293.1499938964844,0.0040754275396466,-1535.022216796875,296.5994567871094,0.4968523681163788,0.050000000745058,0.2316210865974426,291.10748291015625,291.1499938964844,263.4817810058594,261.6513977050781,281.1530456542969,293.8145751953125,291.10614013671875,1.0,0.2270015925168991,0.7582942247390747,0.7582942247390747,1.0,1.0,-0.9492624402046204,0.3965033888816833,0.552759051322937,0.1573374420404434,0.0,0.0,0.4955397546291351,42.74116134643555,52.0,-16.262922286987305,-9494.7216796875,117.57501983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,307.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.916015625,18000.0,0.0,0.0,0.2092863768339157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37375208735466,0.3737559020519256,-3.801284265136928e-06,0.0,0.0002123990707332,0.0,0.0,14.774706840515137,0.0,0.0,0.0,0.2975338995456695,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701612085103988,-1741.166259765625,304.1470947265625,0.681200385093689,0.1214067190885543,0.1104220077395439,294.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001037597656,297.1499938964844,293.1499938964844,0.0130851501598954,-548.2763061523438,303.6708984375,0.4947782456874847,0.050000000745058,0.0360906831920146,293.1744079589844,297.1499938964844,293.1499938964844,0.3002198338508606,-5806.6767578125,304.1223449707031,0.9990000128746032,0.4350335001945495,0.3689548969268799,293.3139038085937,297.1499938964844,293.1499938964844,0.0040582180954515,-1529.1688232421875,296.5694580078125,0.4947782456874847,0.050000000745058,0.2317891418933868,291.10235595703125,291.1499938964844,263.4678955078125,261.6420288085937,281.14776611328125,293.8226013183594,291.1011657714844,1.0,0.2290917336940765,0.7581962943077087,0.7581962943077087,1.0,1.0,-0.955409824848175,0.3992027938365936,0.5562070608139038,0.1585267633199691,0.0,0.0,0.499234527349472,43.70483016967773,55.0,-14.801957130432127,-9558.87109375,120.5374984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,307.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.357421875,18000.0,0.0,0.0,0.2098161578178405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784030079841614,0.3784068524837494,-3.819411176664289e-06,0.0,0.0002129367203451,0.0,0.0,15.068824768066406,0.0,0.0,0.0,0.2989707887172699,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707562789320945,-1751.956298828125,304.1470642089844,0.6761881709098816,0.1220030039548873,0.1110354214906692,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4904453158378601,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131196174770593,-549.3001708984375,303.6658935546875,0.4904453158378601,0.050000000745058,0.0361480489373207,293.1898193359375,297.1499938964844,293.1499938964844,0.3102498054504394,-5962.173828125,304.1148986816406,0.9990000128746032,0.4312891960144043,0.3788084089756012,293.3129577636719,297.1499938964844,293.1499938964844,0.0040237926878035,-1517.3284912109375,296.5101013183594,0.4904453158378601,0.050000000745058,0.2321575582027435,291.0939025878906,291.1499938964844,263.44012451171875,261.6232604980469,281.1419677734375,293.8455810546875,291.0930480957031,1.0,0.2335822880268097,0.758000373840332,0.758000373840332,1.0,1.0,-0.968576192855835,0.4049476981163025,0.5636284947395325,0.1612033993005752,0.0,0.0,0.5073087811470032,45.81774520874024,43.0,-11.535077095031738,-9693.2275390625,127.07244873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.01171875,18000.0,0.0,0.0,0.2113880962133407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889091908931732,0.3889130651950836,-3.862288394884672e-06,0.0,0.0002145320468116,0.0,0.0,15.752248764038086,0.0,0.0,0.0,0.3022637665271759,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707562789320945,-1751.956298828125,304.1470642089844,0.6761881709098816,0.1220030039548873,0.1110354214906692,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4904453158378601,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131196174770593,-549.3001708984375,303.6658935546875,0.4904453158378601,0.050000000745058,0.0361480489373207,293.1898193359375,297.1499938964844,293.1499938964844,0.3102498054504394,-5962.173828125,304.1148986816406,0.9990000128746032,0.4312891960144043,0.3788084089756012,293.3129577636719,297.1499938964844,293.1499938964844,0.0040237926878035,-1517.3284912109375,296.5101013183594,0.4904453158378601,0.050000000745058,0.2321575582027435,291.0939025878906,291.1499938964844,263.44012451171875,261.6232604980469,281.1419677734375,293.8455810546875,291.0930480957031,1.0,0.2335822880268097,0.758000373840332,0.758000373840332,1.0,1.0,-0.968576192855835,0.4049476981163025,0.5636284947395325,0.1612033993005752,0.0,0.0,0.5073087811470032,45.81774520874024,43.0,-11.535077095031738,-9693.2275390625,127.07244873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.01171875,18000.0,0.0,0.0,0.2113880962133407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889091908931732,0.3889130651950836,-3.862288394884672e-06,0.0,0.0002145320468116,0.0,0.0,15.752248764038086,0.0,0.0,0.0,0.3022637665271759,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711850300431251,-1759.542236328125,304.1473388671875,0.6785559058189392,0.1226289644837379,0.1115709543228149,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.49127396941185,0.050000000745058,0.0489263013005256,293.19097900390625,297.1499938964844,293.1499938964844,0.013098370283842,-548.7320556640625,303.6629638671875,0.49127396941185,0.050000000745058,0.0361368022859096,293.199951171875,297.1499938964844,293.1499938964844,0.3089224994182586,-5935.96875,304.1294250488281,0.9990000128746032,0.4281985461711883,0.3768990337848663,293.3120422363281,297.1499938964844,293.1499938964844,0.0039806221611797,-1501.4222412109375,296.4587707519531,0.49127396941185,0.050000000745058,0.2320853173732757,291.09881591796875,291.1499938964844,263.4125061035156,261.60455322265625,281.133544921875,293.851318359375,291.10205078125,1.0,0.2322859466075897,0.7578043937683105,0.7578043937683105,1.0,1.0,-0.9668164253234864,0.4041829109191894,0.5626335144042969,0.1607290804386139,0.0,0.0,0.5142024755477905,45.41113662719727,31.0,15.52398681640625,-9751.7958984375,125.98502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,307.010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.1640625,18000.0,0.0,0.0,0.2135307937860489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997208178043365,0.3997247219085693,-3.911589828931028e-06,0.0,0.0002167066122638,0.0,0.0,16.492599487304688,0.0,0.0,0.0,0.3057318031787872,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711850300431251,-1759.542236328125,304.1473388671875,0.6785559058189392,0.1226289644837379,0.1115709543228149,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.49127396941185,0.050000000745058,0.0489263013005256,293.19097900390625,297.1499938964844,293.1499938964844,0.013098370283842,-548.7320556640625,303.6629638671875,0.49127396941185,0.050000000745058,0.0361368022859096,293.199951171875,297.1499938964844,293.1499938964844,0.3089224994182586,-5935.96875,304.1294250488281,0.9990000128746032,0.4281985461711883,0.3768990337848663,293.3120422363281,297.1499938964844,293.1499938964844,0.0039806221611797,-1501.4222412109375,296.4587707519531,0.49127396941185,0.050000000745058,0.2320853173732757,291.09881591796875,291.1499938964844,263.4125061035156,261.60455322265625,281.133544921875,293.851318359375,291.10205078125,1.0,0.2322859466075897,0.7578043937683105,0.7578043937683105,1.0,1.0,-0.9668164253234864,0.4041829109191894,0.5626335144042969,0.1607290804386139,0.0,0.0,0.5142024755477905,45.41113662719727,31.0,15.52398681640625,-9751.7958984375,125.98502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,307.010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.1640625,18000.0,0.0,0.0,0.2135307937860489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997208178043365,0.3997247219085693,-3.911589828931028e-06,0.0,0.0002167066122638,0.0,0.0,16.492599487304688,0.0,0.0,0.0,0.3057318031787872,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0714041441679,-1762.9736328125,304.1478576660156,0.6879419684410095,0.1233153790235519,0.1120789647102356,294.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4968960583209991,0.050000000745058,0.0488276705145835,293.1862487792969,297.1499938964844,293.1499938964844,0.0130117060616612,-546.1641845703125,303.6632995605469,0.4968960583209991,0.050000000745058,0.0360639505088329,293.1937255859375,297.1499938964844,293.1499938964844,0.2964162826538086,-5734.421875,304.1573181152344,0.9990000128746032,0.428157091140747,0.364276260137558,293.3108825683594,297.1499938964844,293.1499938964844,0.0039263879880309,-1479.9404296875,296.42559814453125,0.4968960583209991,0.050000000745058,0.2316174507141113,291.1323547363281,291.1499938964844,263.3851928710937,261.5861511230469,281.0998840332031,293.8031921386719,291.1371765136719,1.0,0.2264820635318756,0.7576076984405518,0.7576076984405518,1.0,1.0,-0.9515127539634703,0.3975770175457001,0.5539357662200928,0.1572353690862655,0.0,0.0,0.5144457221031189,42.73773956298828,34.0,42.6243896484375,-9693.7998046875,118.07791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,307.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3671875,18000.0,0.0,0.0,0.2157249748706817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033583998680115,0.4033623337745666,-3.941313934774371e-06,0.0,0.0002189334336435,0.0,0.0,16.79416847229004,0.0,0.0,0.0,0.3071175515651703,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0714041441679,-1762.9736328125,304.1478576660156,0.6879419684410095,0.1233153790235519,0.1120789647102356,294.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4968960583209991,0.050000000745058,0.0488276705145835,293.1862487792969,297.1499938964844,293.1499938964844,0.0130117060616612,-546.1641845703125,303.6632995605469,0.4968960583209991,0.050000000745058,0.0360639505088329,293.1937255859375,297.1499938964844,293.1499938964844,0.2964162826538086,-5734.421875,304.1573181152344,0.9990000128746032,0.428157091140747,0.364276260137558,293.3108825683594,297.1499938964844,293.1499938964844,0.0039263879880309,-1479.9404296875,296.42559814453125,0.4968960583209991,0.050000000745058,0.2316174507141113,291.1323547363281,291.1499938964844,263.3851928710937,261.5861511230469,281.0998840332031,293.8031921386719,291.1371765136719,1.0,0.2264820635318756,0.7576076984405518,0.7576076984405518,1.0,1.0,-0.9515127539634703,0.3975770175457001,0.5539357662200928,0.1572353690862655,0.0,0.0,0.5144457221031189,42.73773956298828,34.0,42.6243896484375,-9693.7998046875,118.07791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,307.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3671875,18000.0,0.0,0.0,0.2157249748706817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033583998680115,0.4033623337745666,-3.941313934774371e-06,0.0,0.0002189334336435,0.0,0.0,16.79416847229004,0.0,0.0,0.0,0.3071175515651703,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716395527124404,-1766.8646240234375,304.1480407714844,0.6938872337341309,0.1238910853862762,0.1125400811433792,294.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5002686381340027,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595883190631,-544.5442504882812,303.6649475097656,0.5002686381340027,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888402640819549,-5614.27783203125,304.1680603027344,0.9990000128746032,0.4297690391540527,0.357045978307724,293.3096008300781,297.1499938964844,293.1499938964844,0.0038853788282722,-1463.757568359375,296.3998413085937,0.5002686381340027,0.050000000745058,0.2313567101955413,291.1582946777344,291.1499938964844,263.3637390136719,261.5717163085937,281.060546875,293.7453918457031,291.16064453125,1.0,0.2236454784870147,0.7574502825737,0.7574502825737,1.0,1.0,-0.9429560899734496,0.3939124047756195,0.5490436553955078,0.1552069783210754,0.0,0.0,0.511352002620697,41.246726989746094,34.0,36.2605094909668,-9633.2880859375,113.75758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7509460449219,307.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.548828125,18000.0,0.0,0.0,0.2171417772769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005528092384338,0.400556743144989,-3.938567260775017e-06,0.0,0.0002203712938353,0.0,0.0,16.634565353393555,0.0,0.0,0.0,0.3063994348049164,4.0,0.0,1.0
664440,293.12896728515625,297.1499938964844,293.1499938964844,0.071726381778717,-1768.394287109375,304.14801025390625,0.6950244307518005,0.1240379735827446,0.1126614362001419,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5008684396743774,0.050000000745058,0.0487632639706134,293.18133544921875,297.1499938964844,293.1499938964844,0.0129531379789114,-544.3428344726562,303.6654663085937,0.5008684396743774,0.050000000745058,0.0360163822770118,293.17828369140625,297.1499938964844,293.1499938964844,0.2875353395938873,-5593.8095703125,304.1691589355469,0.9990000128746032,0.4301824271678924,0.3557898998260498,293.3092346191406,297.1499938964844,293.1499938964844,0.0038760937750339,-1460.25,296.3916320800781,0.5008684396743774,0.050000000745058,0.2313119322061538,291.16143798828125,291.1499938964844,263.3584289550781,261.56817626953125,281.0513916015625,293.7325744628906,291.1629333496094,1.0,0.2231306731700897,0.7574109435081482,0.7574109435081482,1.0,1.0,-0.9415203928947448,0.3932981491088867,0.5482222437858582,0.1548608839511871,0.0,0.0,0.5106645822525024,40.99111557006836,37.0,30.675756454467773,-9620.474609375,113.03048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7532043457031,306.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.068359375,18000.0,0.0,0.0,0.2174379527568817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995287716388702,0.3995327055454254,-3.93511118090828e-06,0.0,0.0002206718781962,0.0,0.0,16.567630767822266,0.0,0.0,0.0,0.3061010539531708,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719813257455825,-1772.966552734375,304.1479187011719,0.6974026560783386,0.1244122087955474,0.112975887954235,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5020362734794617,0.050000000745058,0.0487451814115047,293.1788024902344,297.1499938964844,293.1499938964844,0.012945657595992,-544.1011352539062,303.6669616699219,0.5020362734794617,0.050000000745058,0.0360030271112918,293.1715087890625,297.1499938964844,293.1499938964844,0.2850404977798462,-5555.0791015625,304.1701965332031,0.9990000128746032,0.4311544597148895,0.353370726108551,293.3082580566406,297.1499938964844,293.1499938964844,0.0038543897680938,-1452.2554931640625,296.3685913085937,0.5020362734794617,0.050000000745058,0.231226161122322,291.1646423339844,291.1499938964844,263.3453063964844,261.5594177246094,281.0302429199219,293.7040405273437,291.1648254394531,1.0,0.2221609055995941,0.757312536239624,0.757312536239624,1.0,1.0,-0.9388527274131776,0.3921600878238678,0.5466926693916321,0.1541985720396042,0.0,0.0,0.5093425512313843,40.50204849243164,37.0,17.354883193969727,-9598.1845703125,111.66203308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,306.9951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.572265625,18000.0,0.0,0.0,0.2180771082639694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3973192274570465,0.3973231613636017,-3.925576038454892e-06,0.0,0.0002213205443695,0.0,0.0,16.41625213623047,0.0,0.0,0.0,0.3054154515266418,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722701102495193,-1778.1986083984375,304.14776611328125,0.6991673707962036,0.1247959807515144,0.1133056953549385,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5027607083320618,0.050000000745058,0.0487341582775116,293.1761779785156,297.1499938964844,293.1499938964844,0.0129465591162443,-544.0971069335938,303.6689453125,0.5027607083320618,0.050000000745058,0.0359948836266994,293.1658630371094,297.1499938964844,293.1499938964844,0.2834926247596741,-5531.60107421875,304.1693115234375,0.9990000128746032,0.4319909811019897,0.3518877029418945,293.3072204589844,297.1499938964844,293.1499938964844,0.0038344922941178,-1445.0760498046875,296.3438720703125,0.5027607083320618,0.050000000745058,0.2311738580465316,291.16436767578125,291.1499938964844,263.3323974609375,261.5508117675781,281.0111389160156,293.6804504394531,291.1640014648437,1.0,0.2216025441884994,0.7573317289352417,0.7573317289352417,1.0,1.0,-0.937382161617279,0.3915515840053558,0.5458305478096008,0.153813898563385,0.0,0.0,0.508404552936554,40.205177307128906,40.0,7.182458877563477,-9588.8662109375,110.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904357910156,306.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.833984375,18000.0,0.0,0.0,0.2185894101858139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956690430641174,0.3956729769706726,-3.917004050890682e-06,0.0,0.0002218404697487,0.0,0.0,16.29851722717285,0.0,0.0,0.0,0.3048687875270843,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729114115238189,-1789.893310546875,304.1474609375,0.701035737991333,0.1255849599838256,0.1140047907829284,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5029993057250977,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129661476239562,-544.5596923828125,303.6745910644531,0.5029993057250977,0.050000000745058,0.0359922237694263,293.1584777832031,297.1499938964844,293.1499938964844,0.2828604578971863,-5523.97119140625,304.1638488769531,0.9990000128746032,0.4330973327159881,0.3514021635055542,293.30499267578125,297.1499938964844,293.1499938964844,0.0037977825850248,-1432.0546875,296.2924194335937,0.5029993057250977,0.050000000745058,0.2311567962169647,291.1591186523437,291.1499938964844,263.30731201171875,261.5342712402344,280.9798583984375,293.6470947265625,291.1581115722656,1.0,0.2215740829706192,0.7573700547218323,0.7573700547218323,1.0,1.0,-0.9376091361045836,0.3916979730129242,0.5459111928939819,0.1537500917911529,0.0,0.0,0.5074881315231323,40.11418533325195,43.0,-5.780494213104248,-9599.974609375,110.7715835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84991455078125,307.0236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.97265625,18000.0,0.0,0.0,0.2193162739276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937214016914367,0.3937253057956695,-3.9052911233739e-06,0.0,0.0002225781354354,0.0,0.0,16.154497146606445,0.0,0.0,0.0,0.3041912019252777,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729114115238189,-1789.893310546875,304.1474609375,0.701035737991333,0.1255849599838256,0.1140047907829284,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5029993057250977,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129661476239562,-544.5596923828125,303.6745910644531,0.5029993057250977,0.050000000745058,0.0359922237694263,293.1584777832031,297.1499938964844,293.1499938964844,0.2828604578971863,-5523.97119140625,304.1638488769531,0.9990000128746032,0.4330973327159881,0.3514021635055542,293.30499267578125,297.1499938964844,293.1499938964844,0.0037977825850248,-1432.0546875,296.2924194335937,0.5029993057250977,0.050000000745058,0.2311567962169647,291.1591186523437,291.1499938964844,263.30731201171875,261.5342712402344,280.9798583984375,293.6470947265625,291.1581115722656,1.0,0.2215740829706192,0.7573700547218323,0.7573700547218323,1.0,1.0,-0.9376091361045836,0.3916979730129242,0.5459111928939819,0.1537500917911529,0.0,0.0,0.5074881315231323,40.11418533325195,43.0,-5.780494213104248,-9599.974609375,110.7715835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84991455078125,307.0236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.97265625,18000.0,0.0,0.0,0.2193162739276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937214016914367,0.3937253057956695,-3.9052911233739e-06,0.0,0.0002225781354354,0.0,0.0,16.154497146606445,0.0,0.0,0.0,0.3041912019252777,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736094564199447,-1802.6903076171875,304.1471252441406,0.7010020613670349,0.1263870745897293,0.114739641547203,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5018689036369324,0.050000000745058,0.0487477481365203,293.165283203125,297.1499938964844,293.1499938964844,0.0130046736449003,-545.5062866210938,303.6822204589844,0.5018689036369324,0.050000000745058,0.0360049232840538,293.1563720703125,297.1499938964844,293.1499938964844,0.2850425541400909,-5560.7880859375,304.1555480957031,0.9990000128746032,0.4333190321922302,0.353715181350708,293.30279541015625,297.1499938964844,293.1499938964844,0.0037639439105987,-1420.251953125,296.2391662597656,0.5018689036369324,0.050000000745058,0.2312383353710174,291.14990234375,291.1499938964844,263.2833251953125,261.5187072753906,280.9571533203125,293.6298217773437,291.1485900878906,1.0,0.2227719724178314,0.7574083805084229,0.7574083805084229,1.0,1.0,-0.9413999319076538,0.3933710753917694,0.548028826713562,0.1544917821884155,0.0,0.0,0.5080915093421936,40.589962005615234,46.0,-12.33105754852295,-9644.4365234375,112.36196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90985107421875,307.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.2197939306497573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937645852565765,0.3937684893608093,-3.901961463270709e-06,0.0,0.0002230629033874,0.0,0.0,16.144872665405273,0.0,0.0,0.0,0.3041451275348663,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736094564199447,-1802.6903076171875,304.1471252441406,0.7010020613670349,0.1263870745897293,0.114739641547203,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5018689036369324,0.050000000745058,0.0487477481365203,293.165283203125,297.1499938964844,293.1499938964844,0.0130046736449003,-545.5062866210938,303.6822204589844,0.5018689036369324,0.050000000745058,0.0360049232840538,293.1563720703125,297.1499938964844,293.1499938964844,0.2850425541400909,-5560.7880859375,304.1555480957031,0.9990000128746032,0.4333190321922302,0.353715181350708,293.30279541015625,297.1499938964844,293.1499938964844,0.0037639439105987,-1420.251953125,296.2391662597656,0.5018689036369324,0.050000000745058,0.2312383353710174,291.14990234375,291.1499938964844,263.2833251953125,261.5187072753906,280.9571533203125,293.6298217773437,291.1485900878906,1.0,0.2227719724178314,0.7574083805084229,0.7574083805084229,1.0,1.0,-0.9413999319076538,0.3933710753917694,0.548028826713562,0.1544917821884155,0.0,0.0,0.5080915093421936,40.589962005615234,46.0,-12.33105754852295,-9644.4365234375,112.36196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90985107421875,307.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.2197939306497573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937645852565765,0.3937684893608093,-3.901961463270709e-06,0.0,0.0002230629033874,0.0,0.0,16.144872665405273,0.0,0.0,0.0,0.3041451275348663,4.0,0.0,1.0
