time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743295848369598,-1815.923583984375,304.1468811035156,0.6994248628616333,0.1271856874227523,0.1154912635684013,294.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4996726214885711,0.050000000745058,0.048782180994749,293.1598205566406,297.1499938964844,293.1499938964844,0.0130566917359828,-546.7685546875,303.691650390625,0.4996726214885711,0.050000000745058,0.0360303521156311,293.1592102050781,297.1499938964844,293.1499938964844,0.289528489112854,-5633.392578125,304.1462097167969,0.9990000128746032,0.4325929880142212,0.3583030700683594,293.3008117675781,297.1499938964844,293.1499938964844,0.0037317995447665,-1409.0948486328125,296.1853332519531,0.4996726214885711,0.050000000745058,0.2314016669988632,291.1395263671875,291.1499938964844,263.2607116699219,261.5042724609375,280.94244384765625,293.6260681152344,291.1382141113281,1.0,0.224966824054718,0.7573180794715881,0.7573180794715881,1.0,1.0,-0.9480754733085632,0.3962605595588684,0.5518149137496948,0.1558878570795059,0.0,0.0,0.5101847052574158,41.535606384277344,49.0,-14.32099151611328,-9715.6904296875,115.36254119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,307.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.220210462808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395924299955368,0.3959282040596008,-3.908069629687816e-06,0.0,0.0002234856219729,0.0,0.0,16.27987289428711,0.0,0.0,0.0,0.3047779500484466,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743295848369598,-1815.923583984375,304.1468811035156,0.6994248628616333,0.1271856874227523,0.1154912635684013,294.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4996726214885711,0.050000000745058,0.048782180994749,293.1598205566406,297.1499938964844,293.1499938964844,0.0130566917359828,-546.7685546875,303.691650390625,0.4996726214885711,0.050000000745058,0.0360303521156311,293.1592102050781,297.1499938964844,293.1499938964844,0.289528489112854,-5633.392578125,304.1462097167969,0.9990000128746032,0.4325929880142212,0.3583030700683594,293.3008117675781,297.1499938964844,293.1499938964844,0.0037317995447665,-1409.0948486328125,296.1853332519531,0.4996726214885711,0.050000000745058,0.2314016669988632,291.1395263671875,291.1499938964844,263.2607116699219,261.5042724609375,280.94244384765625,293.6260681152344,291.1382141113281,1.0,0.224966824054718,0.7573180794715881,0.7573180794715881,1.0,1.0,-0.9480754733085632,0.3962605595588684,0.5518149137496948,0.1558878570795059,0.0,0.0,0.5101847052574158,41.535606384277344,49.0,-14.32099151611328,-9715.6904296875,115.36254119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,307.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.220210462808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395924299955368,0.3959282040596008,-3.908069629687816e-06,0.0,0.0002234856219729,0.0,0.0,16.27987289428711,0.0,0.0,0.0,0.3047779500484466,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750493332743644,-1829.1651611328125,304.146728515625,0.6966317892074585,0.1279683858156204,0.1162449195981025,294.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4966888427734375,0.050000000745058,0.0488311573863029,293.15447998046875,297.1499938964844,293.1499938964844,0.0131187969818711,-548.2448120117188,303.70263671875,0.4966888427734375,0.050000000745058,0.0360665246844291,293.1664123535156,297.1499938964844,293.1499938964844,0.2959036827087402,-5734.74853515625,304.1368713378906,0.9990000128746032,0.4309089779853821,0.3647293746471405,293.2991027832031,297.1499938964844,293.1499938964844,0.0037006738130003,-1398.263671875,296.1315612792969,0.4966888427734375,0.050000000745058,0.2316339910030365,291.12945556640625,291.1499938964844,263.2395935058594,261.4911804199219,280.9346008300781,293.6339416503906,291.1282653808594,1.0,0.2279690951108932,0.7572278380393982,0.7572278380393982,1.0,1.0,-0.9570732712745668,0.4001389741897583,0.5569342970848083,0.1578415632247924,0.0,0.0,0.513603687286377,42.87718200683594,52.0,-14.079611778259276,-9806.8603515625,119.57267761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,307.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.107421875,18000.0,0.0,0.0,0.2207425087690353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000295400619507,0.4000334441661834,-3.923397343896795e-06,0.0,0.0002240255853394,0.0,0.0,16.551738739013672,0.0,0.0,0.0,0.3060489296913147,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750493332743644,-1829.1651611328125,304.146728515625,0.6966317892074585,0.1279683858156204,0.1162449195981025,294.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4966888427734375,0.050000000745058,0.0488311573863029,293.15447998046875,297.1499938964844,293.1499938964844,0.0131187969818711,-548.2448120117188,303.70263671875,0.4966888427734375,0.050000000745058,0.0360665246844291,293.1664123535156,297.1499938964844,293.1499938964844,0.2959036827087402,-5734.74853515625,304.1368713378906,0.9990000128746032,0.4309089779853821,0.3647293746471405,293.2991027832031,297.1499938964844,293.1499938964844,0.0037006738130003,-1398.263671875,296.1315612792969,0.4966888427734375,0.050000000745058,0.2316339910030365,291.12945556640625,291.1499938964844,263.2395935058594,261.4911804199219,280.9346008300781,293.6339416503906,291.1282653808594,1.0,0.2279690951108932,0.7572278380393982,0.7572278380393982,1.0,1.0,-0.9570732712745668,0.4001389741897583,0.5569342970848083,0.1578415632247924,0.0,0.0,0.513603687286377,42.87718200683594,52.0,-14.079611778259276,-9806.8603515625,119.57267761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,307.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.107421875,18000.0,0.0,0.0,0.2207425087690353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000295400619507,0.4000334441661834,-3.923397343896795e-06,0.0,0.0002240255853394,0.0,0.0,16.551738739013672,0.0,0.0,0.0,0.3060489296913147,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0754051581025123,-1835.715576171875,304.14666748046875,0.69487464427948,0.1283512264490127,0.1166192069649696,294.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4949767589569092,0.050000000745058,0.0488603897392749,293.1518859863281,297.1499938964844,293.1499938964844,0.0131530435755848,-549.0466918945312,303.7086486816406,0.4949767589569092,0.050000000745058,0.0360881201922893,293.1714172363281,297.1499938964844,293.1499938964844,0.2996892035007477,-5794.337890625,304.13238525390625,0.9990000128746032,0.4297145009040832,0.3685118854045868,293.2983703613281,297.1499938964844,293.1499938964844,0.003685327945277,-1392.9029541015625,296.1047058105469,0.4949767589569092,0.050000000745058,0.2317726612091064,291.1247253417969,291.1499938964844,263.22967529296875,261.4851989746094,280.93310546875,293.6418151855469,291.12359619140625,1.0,0.2297211736440658,0.7571826577186584,0.7571826577186584,1.0,1.0,-0.9622894525527954,0.4023830592632293,0.5599064230918884,0.158997893333435,0.0,0.0,0.5157669186592102,43.677032470703125,52.0,-13.545514106750488,-9858.21875,122.08045196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,307.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.916015625,18000.0,0.0,0.0,0.2210992276668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027621150016784,0.4027660489082336,-3.934376763936598e-06,0.0,0.0002243876224383,0.0,0.0,16.736984252929688,0.0,0.0,0.0,0.3069105744361877,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.075756587088108,-1842.186767578125,304.1466369628906,0.692924976348877,0.1287275999784469,0.1169905737042427,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4931508600711822,0.050000000745058,0.0488924458622932,293.1493530273437,297.1499938964844,293.1499938964844,0.0131891248747706,-549.882568359375,303.7149963378906,0.4931508600711822,0.050000000745058,0.036111794412136,293.1772766113281,297.1499938964844,293.1499938964844,0.3038176000118255,-5858.93359375,304.1280822753906,0.9990000128746032,0.4282926023006439,0.372615247964859,293.2977294921875,297.1499938964844,293.1499938964844,0.0036701001226902,-1387.564697265625,296.07794189453125,0.4931508600711822,0.050000000745058,0.2319247126579284,291.1202392578125,291.1499938964844,263.2202453613281,261.4796142578125,280.933349609375,293.6521911621094,291.11920166015625,1.0,0.2316151708364486,0.7570863962173462,0.7570863962173462,1.0,1.0,-0.9679092168807985,0.4047922194004059,0.5631169676780701,0.1602526903152465,0.0,0.0,0.5181996822357178,44.553489685058594,40.0,-12.79315185546875,-9912.58984375,124.83235168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.009765625,18000.0,0.0,0.0,0.2215373367071151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059160351753235,0.4059199690818786,-3.947493041778216e-06,0.0,0.0002248322271043,0.0,0.0,16.953914642333984,0.0,0.0,0.0,0.3079146444797516,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0763003006577491,-1852.01953125,304.1468811035156,0.6966665983200073,0.1295080035924911,0.1176552698016166,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4947119653224945,0.050000000745058,0.0488649606704711,293.1441345214844,297.1499938964844,293.1499938964844,0.0132078016176819,-550.0408325195312,303.72979736328125,0.4947119653224945,0.050000000745058,0.0360914915800094,293.1837158203125,297.1499938964844,293.1499938964844,0.3007987737655639,-5807.65771484375,304.1410217285156,0.9990000128746032,0.42626953125,0.3691025972366333,293.2964172363281,297.1499938964844,293.1499938964844,0.0036323680542409,-1373.4818115234375,296.0320739746094,0.4947119653224945,0.050000000745058,0.2317943423986435,291.12322998046875,291.1499938964844,263.2027893066406,261.4696960449219,280.9275207519531,293.6526794433594,291.1261291503906,1.0,0.2296380698680877,0.7568938136100769,0.7568938136100769,1.0,1.0,-0.9642847180366516,0.4032081067562103,0.5610765814781189,0.1594040989875793,0.0,0.0,0.5219551920890808,43.816017150878906,28.0,12.728883743286133,-9945.3740234375,122.77102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,307.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8359375,18000.0,0.0,0.0,0.2225891649723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123845994472503,0.4123885929584503,-3.97821804654086e-06,0.0,0.0002258997119497,0.0,0.0,17.418235778808594,0.0,0.0,0.0,0.3100132644176483,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0763003006577491,-1852.01953125,304.1468811035156,0.6966665983200073,0.1295080035924911,0.1176552698016166,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4947119653224945,0.050000000745058,0.0488649606704711,293.1441345214844,297.1499938964844,293.1499938964844,0.0132078016176819,-550.0408325195312,303.72979736328125,0.4947119653224945,0.050000000745058,0.0360914915800094,293.1837158203125,297.1499938964844,293.1499938964844,0.3007987737655639,-5807.65771484375,304.1410217285156,0.9990000128746032,0.42626953125,0.3691025972366333,293.2964172363281,297.1499938964844,293.1499938964844,0.0036323680542409,-1373.4818115234375,296.0320739746094,0.4947119653224945,0.050000000745058,0.2317943423986435,291.12322998046875,291.1499938964844,263.2027893066406,261.4696960449219,280.9275207519531,293.6526794433594,291.1261291503906,1.0,0.2296380698680877,0.7568938136100769,0.7568938136100769,1.0,1.0,-0.9642847180366516,0.4032081067562103,0.5610765814781189,0.1594040989875793,0.0,0.0,0.5219551920890808,43.816017150878906,28.0,12.728883743286133,-9945.3740234375,122.77102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,307.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8359375,18000.0,0.0,0.0,0.2225891649723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123845994472503,0.4123885929584503,-3.97821804654086e-06,0.0,0.0002258997119497,0.0,0.0,17.418235778808594,0.0,0.0,0.0,0.3100132644176483,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766244307160377,-1857.451171875,304.1473693847656,0.7075914740562439,0.1303379386663437,0.1182868108153343,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5011992454528809,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.013162893243134,-548.2654418945312,303.7481689453125,0.5011992454528809,0.050000000745058,0.0360125377774238,293.1740417480469,297.1499938964844,293.1499938964844,0.2869267165660858,-5584.97265625,304.1673583984375,0.9990000128746032,0.4273417890071869,0.3551008999347687,293.2948913574219,297.1499938964844,293.1499938964844,0.0035849672276526,-1354.4349365234375,296.0050354003906,0.5011992454528809,0.050000000745058,0.2312872558832168,291.1544494628906,291.1499938964844,263.1875,261.461669921875,280.89581298828125,293.6004638671875,291.1590270996094,1.0,0.2232640534639358,0.7567012906074524,0.7567012906074524,1.0,1.0,-0.9474099278450012,0.3959663510322571,0.5514435768127441,0.1554716378450393,0.0,0.0,0.5194098353385925,40.91423416137695,31.0,39.55643081665039,-9863.46484375,114.21114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,307.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.255859375,18000.0,0.0,0.0,0.2234717905521392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411955863237381,0.4119598567485809,-3.988935077359201e-06,0.0,0.0002267954550916,0.0,0.0,17.434856414794922,0.0,0.0,0.0,0.3100649714469909,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766244307160377,-1857.451171875,304.1473693847656,0.7075914740562439,0.1303379386663437,0.1182868108153343,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5011992454528809,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.013162893243134,-548.2654418945312,303.7481689453125,0.5011992454528809,0.050000000745058,0.0360125377774238,293.1740417480469,297.1499938964844,293.1499938964844,0.2869267165660858,-5584.97265625,304.1673583984375,0.9990000128746032,0.4273417890071869,0.3551008999347687,293.2948913574219,297.1499938964844,293.1499938964844,0.0035849672276526,-1354.4349365234375,296.0050354003906,0.5011992454528809,0.050000000745058,0.2312872558832168,291.1544494628906,291.1499938964844,263.1875,261.461669921875,280.89581298828125,293.6004638671875,291.1590270996094,1.0,0.2232640534639358,0.7567012906074524,0.7567012906074524,1.0,1.0,-0.9474099278450012,0.3959663510322571,0.5514435768127441,0.1554716378450393,0.0,0.0,0.5194098353385925,40.91423416137695,31.0,39.55643081665039,-9863.46484375,114.21114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,307.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.255859375,18000.0,0.0,0.0,0.2234717905521392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411955863237381,0.4119598567485809,-3.988935077359201e-06,0.0,0.0002267954550916,0.0,0.0,17.434856414794922,0.0,0.0,0.0,0.3100649714469909,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770448222756385,-1864.779296875,304.14752197265625,0.7156258225440979,0.1311941444873809,0.1189848035573959,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5059850811958313,0.050000000745058,0.0486868023872375,293.1329650878906,297.1499938964844,293.1499938964844,0.0131473783403635,-547.2603759765625,303.7686767578125,0.5059850811958313,0.050000000745058,0.0359599068760871,293.1551208496094,297.1499938964844,293.1499938964844,0.2769197523593902,-5426.67724609375,304.177734375,0.9990000128746032,0.4305705428123474,0.345449835062027,293.2929382324219,297.1499938964844,293.1499938964844,0.0035409268457442,-1336.9674072265625,295.9771728515625,0.5059850811958313,0.050000000745058,0.2309492379426956,291.18133544921875,291.1499938964844,263.1745300292969,261.4556579589844,280.85162353515625,293.5288391113281,291.1825256347656,1.0,0.2194359898567199,0.7566582560539246,0.7566582560539246,1.0,1.0,-0.9361048936843872,0.3911641240119934,0.5449407696723938,0.1527823209762573,0.0,0.0,0.5131184458732605,38.97900390625,34.0,27.407182693481445,-9766.8056640625,108.63619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,307.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6953125,18000.0,0.0,0.0,0.223743200302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404342383146286,0.4043463468551636,-3.964052666560747e-06,0.0,0.0002270709082949,0.0,0.0,16.930150985717773,0.0,0.0,0.0,0.3077867329120636,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770448222756385,-1864.779296875,304.14752197265625,0.7156258225440979,0.1311941444873809,0.1189848035573959,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5059850811958313,0.050000000745058,0.0486868023872375,293.1329650878906,297.1499938964844,293.1499938964844,0.0131473783403635,-547.2603759765625,303.7686767578125,0.5059850811958313,0.050000000745058,0.0359599068760871,293.1551208496094,297.1499938964844,293.1499938964844,0.2769197523593902,-5426.67724609375,304.177734375,0.9990000128746032,0.4305705428123474,0.345449835062027,293.2929382324219,297.1499938964844,293.1499938964844,0.0035409268457442,-1336.9674072265625,295.9771728515625,0.5059850811958313,0.050000000745058,0.2309492379426956,291.18133544921875,291.1499938964844,263.1745300292969,261.4556579589844,280.85162353515625,293.5288391113281,291.1825256347656,1.0,0.2194359898567199,0.7566582560539246,0.7566582560539246,1.0,1.0,-0.9361048936843872,0.3911641240119934,0.5449407696723938,0.1527823209762573,0.0,0.0,0.5131184458732605,38.97900390625,34.0,27.407182693481445,-9766.8056640625,108.63619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,307.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6953125,18000.0,0.0,0.0,0.223743200302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404342383146286,0.4043463468551636,-3.964052666560747e-06,0.0,0.0002270709082949,0.0,0.0,16.930150985717773,0.0,0.0,0.0,0.3077867329120636,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0776928216218948,-1876.689697265625,304.14727783203125,0.7203341722488403,0.1320785284042358,0.1197381541132927,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5085189938545227,0.050000000745058,0.0486515536904335,293.12713623046875,297.1499938964844,293.1499938964844,0.013186290860176,-547.874267578125,303.7906494140625,0.5085189938545227,0.050000000745058,0.0359338708221912,293.1395263671875,297.1499938964844,293.1499938964844,0.2719434201717376,-5349.95947265625,304.17657470703125,0.9990000128746032,0.4336096942424774,0.3405750393867492,293.2905578613281,297.1499938964844,293.1499938964844,0.0035053493920713,-1323.9154052734375,295.93426513671875,0.5085189938545227,0.050000000745058,0.2307820320129394,291.18133544921875,291.1499938964844,263.1640930175781,261.451904296875,280.8182983398437,293.4771728515625,291.1805419921875,1.0,0.2175097912549972,0.7566152215003967,0.7566152215003967,1.0,1.0,-0.9308823943138124,0.3889558315277099,0.5419265627861023,0.1515138298273086,0.0,0.0,0.5087761282920837,38.02595520019531,37.0,2.9917500019073486,-9711.93359375,106.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,307.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.458984375,18000.0,0.0,0.0,0.2234069108963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972559869289398,0.397259920835495,-3.929784725187346e-06,0.0,0.0002267296076752,0.0,0.0,16.428068161010742,0.0,0.0,0.0,0.3054835498332977,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0776928216218948,-1876.689697265625,304.14727783203125,0.7203341722488403,0.1320785284042358,0.1197381541132927,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5085189938545227,0.050000000745058,0.0486515536904335,293.12713623046875,297.1499938964844,293.1499938964844,0.013186290860176,-547.874267578125,303.7906494140625,0.5085189938545227,0.050000000745058,0.0359338708221912,293.1395263671875,297.1499938964844,293.1499938964844,0.2719434201717376,-5349.95947265625,304.17657470703125,0.9990000128746032,0.4336096942424774,0.3405750393867492,293.2905578613281,297.1499938964844,293.1499938964844,0.0035053493920713,-1323.9154052734375,295.93426513671875,0.5085189938545227,0.050000000745058,0.2307820320129394,291.18133544921875,291.1499938964844,263.1640930175781,261.451904296875,280.8182983398437,293.4771728515625,291.1805419921875,1.0,0.2175097912549972,0.7566152215003967,0.7566152215003967,1.0,1.0,-0.9308823943138124,0.3889558315277099,0.5419265627861023,0.1515138298273086,0.0,0.0,0.5087761282920837,38.02595520019531,37.0,2.9917500019073486,-9711.93359375,106.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,307.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.458984375,18000.0,0.0,0.0,0.2234069108963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972559869289398,0.397259920835495,-3.929784725187346e-06,0.0,0.0002267296076752,0.0,0.0,16.428068161010742,0.0,0.0,0.0,0.3054835498332977,4.0,0.0,1.0
665700,293.1203308105469,297.1499938964844,293.1499938964844,0.0780565962195396,-1883.4306640625,304.1470947265625,0.7217792272567749,0.132530853152275,0.1201344951987266,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5090738534927368,0.050000000745058,0.0486440546810627,293.12420654296875,297.1499938964844,293.1499938964844,0.013216620311141,-548.47119140625,303.8023681640625,0.5090738534927368,0.050000000745058,0.0359283313155174,293.1337585449219,297.1499938964844,293.1499938964844,0.2708418667316437,-5333.8994140625,304.1737365722656,0.9990000128746032,0.4348763823509216,0.339528739452362,293.289306640625,297.1499938964844,293.1499938964844,0.0034894610289484,-1318.2457275390625,295.9110717773437,0.5090738534927368,0.050000000745058,0.2307464480400085,291.1777038574219,291.1499938964844,263.1598815917969,261.4508972167969,280.8059997558594,293.458984375,291.1765441894531,1.0,0.2171552032232284,0.7565937042236328,0.7565937042236328,1.0,1.0,-0.9300432205200196,0.3886076509952545,0.5414355993270874,0.1512859910726547,0.0,0.0,0.5072863698005676,37.825870513916016,37.0,-4.682675361633301,-9701.970703125,105.5116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,307.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.408203125,18000.0,0.0,0.0,0.2230744957923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947292566299438,0.394733190536499,-3.916271452908404e-06,0.0,0.0002263922506244,0.0,0.0,16.246532440185547,0.0,0.0,0.0,0.304632157087326,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784379839897155,-1890.5189208984373,304.1469421386719,0.7226954102516174,0.1329867541790008,0.1205407604575157,294.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5091973543167114,0.050000000745058,0.0486423932015895,293.1212463378906,297.1499938964844,293.1499938964844,0.0132526168599724,-549.2107543945312,303.8145751953125,0.5091973543167114,0.050000000745058,0.0359271056950092,293.12945556640625,297.1499938964844,293.1499938964844,0.2705501616001129,-5330.77880859375,304.1699523925781,0.9990000128746032,0.435928612947464,0.3392968475818634,293.2880249023437,297.1499938964844,293.1499938964844,0.003474345896393,-1312.919677734375,295.8872375488281,0.5091973543167114,0.050000000745058,0.230738565325737,291.1727600097656,291.1499938964844,263.1564025878906,261.4505310058594,280.7963562011719,293.4454650878906,291.1712951660156,1.0,0.2171560227870941,0.7565965056419373,0.7565965056419373,1.0,1.0,-0.930238962173462,0.388702780008316,0.5415362119674683,0.1512998193502426,0.0,0.0,0.5062581896781921,37.7854118347168,40.0,-10.397482872009276,-9701.3701171875,105.48914337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,307.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.916015625,18000.0,0.0,0.0,0.2226724177598953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928181827068329,0.3928220868110657,-3.905510766344378e-06,0.0,0.0002259842003695,0.0,0.0,16.108083724975586,0.0,0.0,0.0,0.3039795160293579,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792354866862297,-1905.386962890625,304.1466369628906,0.7231272459030151,0.1338983625173568,0.1213714107871055,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5083047747612,0.050000000745058,0.0486544668674469,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387809619307,-551.0326538085938,303.8402709960937,0.5083047747612,0.050000000745058,0.0359360240399837,293.1252136230469,297.1499938964844,293.1499938964844,0.2721193432807922,-5358.685546875,304.16064453125,0.9990000128746032,0.4373184740543365,0.3409809470176697,293.2855529785156,297.1499938964844,293.1499938964844,0.0034460460301488,-1303.09375,295.83819580078125,0.5083047747612,0.050000000745058,0.2307958453893661,291.1601257324219,291.1499938964844,263.1516418457031,261.45172119140625,280.7844543457031,293.43072509765625,291.1583251953125,1.0,0.218093529343605,0.7566019892692566,0.7566019892692566,1.0,1.0,-0.9333500266075134,0.39004847407341,0.5433015823364258,0.1519630402326584,0.0,0.0,0.5057313442230225,38.125247955322266,43.0,-17.115985870361328,-9725.861328125,106.68866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,307.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.2217811644077301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910463452339172,0.39105024933815,-3.892855147569208e-06,0.0,0.0002250796824228,0.0,0.0,15.970836639404297,0.0,0.0,0.0,0.3033284246921539,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792354866862297,-1905.386962890625,304.1466369628906,0.7231272459030151,0.1338983625173568,0.1213714107871055,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5083047747612,0.050000000745058,0.0486544668674469,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387809619307,-551.0326538085938,303.8402709960937,0.5083047747612,0.050000000745058,0.0359360240399837,293.1252136230469,297.1499938964844,293.1499938964844,0.2721193432807922,-5358.685546875,304.16064453125,0.9990000128746032,0.4373184740543365,0.3409809470176697,293.2855529785156,297.1499938964844,293.1499938964844,0.0034460460301488,-1303.09375,295.83819580078125,0.5083047747612,0.050000000745058,0.2307958453893661,291.1601257324219,291.1499938964844,263.1516418457031,261.45172119140625,280.7844543457031,293.43072509765625,291.1583251953125,1.0,0.218093529343605,0.7566019892692566,0.7566019892692566,1.0,1.0,-0.9333500266075134,0.39004847407341,0.5433015823364258,0.1519630402326584,0.0,0.0,0.5057313442230225,38.125247955322266,43.0,-17.115985870361328,-9725.861328125,106.68866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,307.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.2217811644077301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910463452339172,0.39105024933815,-3.892855147569208e-06,0.0,0.0002250796824228,0.0,0.0,15.970836639404297,0.0,0.0,0.0,0.3033284246921539,4.0,0.0,1.0
665940,293.1186218261719,297.1499938964844,293.1499938964844,0.0800463259220123,-1920.5313720703125,304.1463928222656,0.7219735980033875,0.1347940415143966,0.1222086697816848,294.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5061672925949097,0.050000000745058,0.0486842095851898,293.1098022460937,297.1499938964844,293.1499938964844,0.0134389763697981,-553.1588745117188,303.8674621582031,0.5061672925949097,0.050000000745058,0.0359579883515834,293.1264953613281,297.1499938964844,293.1499938964844,0.276125967502594,-5424.79541015625,304.1504211425781,0.9990000128746032,0.4377000629901886,0.3450938463211059,293.2833557128906,297.1499938964844,293.1499938964844,0.0034192509483546,-1293.8487548828125,295.7885131835937,0.5061672925949097,0.050000000745058,0.2309369146823883,291.1463928222656,291.1499938964844,263.1499938964844,261.4556884765625,280.7814636230469,293.4300842285156,291.1446533203125,1.0,0.2200887948274612,0.7566074728965759,0.7566074728965759,1.0,1.0,-0.9395217895507812,0.3926912248134613,0.5468305945396423,0.1533556580543518,0.0,0.0,0.5071343183517456,38.94780731201172,46.0,-18.92932891845703,-9779.21875,109.32508087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,307.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.2209732830524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392014592885971,0.3920184671878814,-3.892477252520621e-06,0.0,0.000224259783863,0.0,0.0,16.01983642578125,0.0,0.0,0.0,0.3035558462142944,4.0,0.0,1.0
666000,293.1186218261719,297.1499938964844,293.1499938964844,0.0800463259220123,-1920.5313720703125,304.1463928222656,0.7219735980033875,0.1347940415143966,0.1222086697816848,294.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5061672925949097,0.050000000745058,0.0486842095851898,293.1098022460937,297.1499938964844,293.1499938964844,0.0134389763697981,-553.1588745117188,303.8674621582031,0.5061672925949097,0.050000000745058,0.0359579883515834,293.1264953613281,297.1499938964844,293.1499938964844,0.276125967502594,-5424.79541015625,304.1504211425781,0.9990000128746032,0.4377000629901886,0.3450938463211059,293.2833557128906,297.1499938964844,293.1499938964844,0.0034192509483546,-1293.8487548828125,295.7885131835937,0.5061672925949097,0.050000000745058,0.2309369146823883,291.1463928222656,291.1499938964844,263.1499938964844,261.4556884765625,280.7814636230469,293.4300842285156,291.1446533203125,1.0,0.2200887948274612,0.7566074728965759,0.7566074728965759,1.0,1.0,-0.9395217895507812,0.3926912248134613,0.5468305945396423,0.1533556580543518,0.0,0.0,0.5071343183517456,38.94780731201172,46.0,-18.92932891845703,-9779.21875,109.32508087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,307.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.2209732830524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392014592885971,0.3920184671878814,-3.892477252520621e-06,0.0,0.000224259783863,0.0,0.0,16.01983642578125,0.0,0.0,0.0,0.3035558462142944,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808833092451095,-1936.1728515625,304.1462097167969,0.7196366786956787,0.1357450932264328,0.1230823323130607,294.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5031168460845947,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135537162423133,-555.5505981445312,303.8971862792969,0.5031168460845947,0.050000000745058,0.0359908863902092,293.1321716308594,297.1499938964844,293.1499938964844,0.2821188569068908,-5521.45654296875,304.14031982421875,0.9990000128746032,0.4371478259563446,0.3511631190776825,293.281005859375,297.1499938964844,293.1499938964844,0.0033944984897971,-1285.3077392578125,295.74029541015625,0.5031168460845947,0.050000000745058,0.2311481982469558,291.1333312988281,291.1499938964844,263.1499938964844,261.4610900878906,280.7860107421875,293.4410400390625,291.1317443847656,1.0,0.2229440808296203,0.7564911246299744,0.7564911246299744,1.0,1.0,-0.9482005834579468,0.3963797688484192,0.5518208146095276,0.1553479880094528,0.0,0.0,0.5102404356002808,40.17489242553711,49.0,-18.261293411254883,-9854.5615234375,113.19579315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,307.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.142578125,18000.0,0.0,0.0,0.2204629480838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954611122608185,0.3954650163650512,-3.903692686435534e-06,0.0,0.0002237418666481,0.0,0.0,16.2398738861084,0.0,0.0,0.0,0.3045902848243713,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808833092451095,-1936.1728515625,304.1462097167969,0.7196366786956787,0.1357450932264328,0.1230823323130607,294.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5031168460845947,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135537162423133,-555.5505981445312,303.8971862792969,0.5031168460845947,0.050000000745058,0.0359908863902092,293.1321716308594,297.1499938964844,293.1499938964844,0.2821188569068908,-5521.45654296875,304.14031982421875,0.9990000128746032,0.4371478259563446,0.3511631190776825,293.281005859375,297.1499938964844,293.1499938964844,0.0033944984897971,-1285.3077392578125,295.74029541015625,0.5031168460845947,0.050000000745058,0.2311481982469558,291.1333312988281,291.1499938964844,263.1499938964844,261.4610900878906,280.7860107421875,293.4410400390625,291.1317443847656,1.0,0.2229440808296203,0.7564911246299744,0.7564911246299744,1.0,1.0,-0.9482005834579468,0.3963797688484192,0.5518208146095276,0.1553479880094528,0.0,0.0,0.5102404356002808,40.17489242553711,49.0,-18.261293411254883,-9854.5615234375,113.19579315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,307.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.142578125,18000.0,0.0,0.0,0.2204629480838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954611122608185,0.3954650163650512,-3.903692686435534e-06,0.0,0.0002237418666481,0.0,0.0,16.2398738861084,0.0,0.0,0.0,0.3045902848243713,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817903280258178,-1953.1268310546875,304.1459655761719,0.7165018320083618,0.1367745250463485,0.1240473911166191,294.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4994429647922516,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136829130351543,-558.1865234375,303.9302062988281,0.4994429647922516,0.050000000745058,0.0360330343246459,293.14141845703125,297.1499938964844,293.1499938964844,0.2897364497184753,-5642.52197265625,304.1308898925781,0.9990000128746032,0.4357360899448395,0.3587895333766937,293.2782897949219,297.1499938964844,293.1499938964844,0.0033718426711857,-1277.48193359375,295.69451904296875,0.4994429647922516,0.050000000745058,0.2314188927412033,291.1212463378906,291.1499938964844,263.1499938964844,261.4664306640625,280.79620361328125,293.4623413085937,291.11981201171875,1.0,0.2264968305826187,0.756374716758728,0.756374716758728,1.0,1.0,-0.958955466747284,0.4009504020214081,0.5580050349235535,0.1578534543514251,0.0,0.0,0.5148959159851074,41.74461364746094,52.0,-16.844470977783203,-9947.478515625,118.1565933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,307.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.287109375,18000.0,0.0,0.0,0.2204235047101974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011829495429992,0.4011868834495544,-3.925806595361792e-06,0.0,0.0002237018343294,0.0,0.0,16.621692657470703,0.0,0.0,0.0,0.3063760101795196,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817903280258178,-1953.1268310546875,304.1459655761719,0.7165018320083618,0.1367745250463485,0.1240473911166191,294.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4994429647922516,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136829130351543,-558.1865234375,303.9302062988281,0.4994429647922516,0.050000000745058,0.0360330343246459,293.14141845703125,297.1499938964844,293.1499938964844,0.2897364497184753,-5642.52197265625,304.1308898925781,0.9990000128746032,0.4357360899448395,0.3587895333766937,293.2782897949219,297.1499938964844,293.1499938964844,0.0033718426711857,-1277.48193359375,295.69451904296875,0.4994429647922516,0.050000000745058,0.2314188927412033,291.1212463378906,291.1499938964844,263.1499938964844,261.4664306640625,280.79620361328125,293.4623413085937,291.11981201171875,1.0,0.2264968305826187,0.756374716758728,0.756374716758728,1.0,1.0,-0.958955466747284,0.4009504020214081,0.5580050349235535,0.1578534543514251,0.0,0.0,0.5148959159851074,41.74461364746094,52.0,-16.844470977783203,-9947.478515625,118.1565933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,307.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.287109375,18000.0,0.0,0.0,0.2204235047101974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011829495429992,0.4011868834495544,-3.925806595361792e-06,0.0,0.0002237018343294,0.0,0.0,16.621692657470703,0.0,0.0,0.0,0.3063760101795196,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822571963071823,-1961.8536376953125,304.1458435058594,0.7146742939949036,0.1373035460710525,0.1245496198534965,294.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137523468583822,-559.5797119140625,303.94781494140625,0.4974428117275238,0.050000000745058,0.03605717420578,293.1471862792969,297.1499938964844,293.1499938964844,0.2940596640110016,-5710.59423828125,304.1264953613281,0.9990000128746032,0.4347099661827087,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.003361091716215,-1273.75537109375,295.67242431640625,0.4974428117275238,0.050000000745058,0.2315739095211029,291.1156616210937,291.1499938964844,263.1499938964844,261.4691162109375,280.80322265625,293.47662353515625,291.1143493652344,1.0,0.2284890562295913,0.7563165426254272,0.7563165426254272,1.0,1.0,-0.9649673700332642,0.4035080075263977,0.5614593625068665,0.1592621803283691,0.0,0.0,0.5177470445632935,42.64245223999024,52.0,-15.881096839904783,-9999.3759765625,121.00455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19976806640625,307.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.72265625,18000.0,0.0,0.0,0.2206215560436248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048473238945007,0.4048512578010559,-3.940855549444677e-06,0.0,0.0002239028399344,0.0,0.0,16.872177124023438,0.0,0.0,0.0,0.3075385689735412,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.082728661596775,-1970.6654052734373,304.145751953125,0.7126940488815308,0.1378391683101654,0.1250608414411544,294.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4953640699386596,0.050000000745058,0.0488536544144153,293.0912780761719,297.1499938964844,293.1499938964844,0.0138246351853013,-561.0123291015625,303.9660949707031,0.4953640699386596,0.050000000745058,0.0360831432044506,293.1536560058594,297.1499938964844,293.1499938964844,0.2986756861209869,-5782.8515625,304.12237548828125,0.9990000128746032,0.4334768950939178,0.367650032043457,293.2754211425781,297.1499938964844,293.1499938964844,0.0033506799954921,-1270.13134765625,295.65093994140625,0.4953640699386596,0.050000000745058,0.2317406982183456,291.1105041503906,291.1499938964844,263.1499938964844,261.4717712402344,280.81158447265625,293.4932556152344,291.1093139648437,1.0,0.2306026816368103,0.7562098503112793,0.7562098503112793,1.0,1.0,-0.971333622932434,0.4062131643295288,0.5651204586029053,0.1607518643140792,0.0,0.0,0.5208976864814758,43.60772705078125,55.0,-14.722719192504885,-10054.2001953125,124.0773468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,307.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.560546875,18000.0,0.0,0.0,0.2209796607494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089998006820678,0.4090037643909454,-3.958484739996493e-06,0.0,0.0002242662594653,0.0,0.0,17.160804748535156,0.0,0.0,0.0,0.3088691532611847,4.0,0.0,1.0
666420,293.1145935058594,297.1499938964844,293.1499938964844,0.0836791023612022,-1988.4222412109373,304.14556884765625,0.7083172798156738,0.1389258801937103,0.1261050552129745,294.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.491026908159256,0.050000000745058,0.048930749297142,293.0847473144531,297.1499938964844,293.1499938964844,0.0139771439135074,-563.97509765625,304.0045471191406,0.491026908159256,0.050000000745058,0.0361400842666626,293.1683349609375,297.1499938964844,293.1499938964844,0.3086641132831573,-5937.8662109375,304.114990234375,0.9990000128746032,0.4304083883762359,0.3774665594100952,293.2724914550781,297.1499938964844,293.1499938964844,0.0033306847326457,-1263.1109619140625,295.6097106933594,0.491026908159256,0.050000000745058,0.232106402516365,291.10174560546875,291.1499938964844,263.1499938964844,261.4770812988281,280.8319091796875,293.53326416015625,291.100830078125,1.0,0.2351399511098861,0.7559964656829834,0.7559964656829834,1.0,1.0,-0.9849683046340942,0.4120162725448608,0.5729520320892334,0.1639524102210998,0.0,0.0,0.5279449224472046,45.72185516357422,43.0,-12.01476001739502,-10171.033203125,130.8523712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0527648925781,307.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.8671875,18000.0,0.0,0.0,0.2222062945365905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186030328273773,0.4186070263385772,-4.00112321585766e-06,0.0,0.0002255111321574,0.0,0.0,17.84638023376465,0.0,0.0,0.0,0.3119921684265136,4.0,0.0,1.0
666480,293.1145935058594,297.1499938964844,293.1499938964844,0.0836791023612022,-1988.4222412109373,304.14556884765625,0.7083172798156738,0.1389258801937103,0.1261050552129745,294.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.491026908159256,0.050000000745058,0.048930749297142,293.0847473144531,297.1499938964844,293.1499938964844,0.0139771439135074,-563.97509765625,304.0045471191406,0.491026908159256,0.050000000745058,0.0361400842666626,293.1683349609375,297.1499938964844,293.1499938964844,0.3086641132831573,-5937.8662109375,304.114990234375,0.9990000128746032,0.4304083883762359,0.3774665594100952,293.2724914550781,297.1499938964844,293.1499938964844,0.0033306847326457,-1263.1109619140625,295.6097106933594,0.491026908159256,0.050000000745058,0.232106402516365,291.10174560546875,291.1499938964844,263.1499938964844,261.4770812988281,280.8319091796875,293.53326416015625,291.100830078125,1.0,0.2351399511098861,0.7559964656829834,0.7559964656829834,1.0,1.0,-0.9849683046340942,0.4120162725448608,0.5729520320892334,0.1639524102210998,0.0,0.0,0.5279449224472046,45.72185516357422,43.0,-12.01476001739502,-10171.033203125,130.8523712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0527648925781,307.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.8671875,18000.0,0.0,0.0,0.2222062945365905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186030328273773,0.4186070263385772,-4.00112321585766e-06,0.0,0.0002255111321574,0.0,0.0,17.84638023376465,0.0,0.0,0.0,0.3119921684265136,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844856575131416,-2003.28564453125,304.1457214355469,0.7115189433097839,0.1400778740644455,0.1271043568849563,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4918837547302246,0.050000000745058,0.0489151142537593,293.0779113769531,297.1499938964844,293.1499938964844,0.0140739772468805,-565.3896484375,304.0463562011719,0.4918837547302246,0.050000000745058,0.0361285358667373,293.1773681640625,297.1499938964844,293.1499938964844,0.3073000013828277,-5911.10498046875,304.1295471191406,0.9990000128746032,0.4280801713466644,0.375499963760376,293.2693786621094,297.1499938964844,293.1499938964844,0.0033050805795937,-1253.29638671875,295.5785827636719,0.4918837547302246,0.050000000745058,0.2320322394371032,291.1059875488281,291.1499938964844,263.1499938964844,261.4823608398437,280.8448791503906,293.5536499023437,291.1090393066406,1.0,0.2338915169239044,0.7557831406593323,0.7557831406593323,1.0,1.0,-0.9836934804916382,0.4114169180393219,0.5722765326499939,0.1636921763420105,0.0,0.0,0.533919095993042,45.31264114379883,31.0,14.2513427734375,-10211.2685546875,129.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,307.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.662109375,18000.0,0.0,0.0,0.2239977568387985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286182820796966,0.4286223351955414,-4.050838924740674e-06,0.0,0.000227329248446,0.0,0.0,18.598636627197266,0.0,0.0,0.0,0.3153243958950043,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844856575131416,-2003.28564453125,304.1457214355469,0.7115189433097839,0.1400778740644455,0.1271043568849563,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4918837547302246,0.050000000745058,0.0489151142537593,293.0779113769531,297.1499938964844,293.1499938964844,0.0140739772468805,-565.3896484375,304.0463562011719,0.4918837547302246,0.050000000745058,0.0361285358667373,293.1773681640625,297.1499938964844,293.1499938964844,0.3073000013828277,-5911.10498046875,304.1295471191406,0.9990000128746032,0.4280801713466644,0.375499963760376,293.2693786621094,297.1499938964844,293.1499938964844,0.0033050805795937,-1253.29638671875,295.5785827636719,0.4918837547302246,0.050000000745058,0.2320322394371032,291.1059875488281,291.1499938964844,263.1499938964844,261.4823608398437,280.8448791503906,293.5536499023437,291.1090393066406,1.0,0.2338915169239044,0.7557831406593323,0.7557831406593323,1.0,1.0,-0.9836934804916382,0.4114169180393219,0.5722765326499939,0.1636921763420105,0.0,0.0,0.533919095993042,45.31264114379883,31.0,14.2513427734375,-10211.2685546875,129.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,307.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.662109375,18000.0,0.0,0.0,0.2239977568387985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286182820796966,0.4286223351955414,-4.050838924740674e-06,0.0,0.000227329248446,0.0,0.0,18.598636627197266,0.0,0.0,0.0,0.3153243958950043,4.0,0.0,1.0
