time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850894302129745,-2013.9832763671875,304.1461486816406,0.7213164567947388,0.1413203775882721,0.1281046420335769,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4975756704807281,0.050000000745058,0.0488162338733673,293.0705871582031,297.1499938964844,293.1499938964844,0.0141012882813811,-564.821533203125,304.0920715332031,0.4975756704807281,0.050000000745058,0.0360555052757263,293.1693115234375,297.1499938964844,293.1499938964844,0.294762521982193,-5708.912109375,304.157470703125,0.9990000128746032,0.4289842844009399,0.3627961575984955,293.26580810546875,297.1499938964844,293.1499938964844,0.0032711955718696,-1239.1353759765625,295.5682983398437,0.4975756704807281,0.050000000745058,0.2315631955862045,291.13836669921875,291.1499938964844,263.1499938964844,261.4875793457031,280.8285827636719,293.5173034667969,291.1429748535156,1.0,0.2281379252672195,0.7555646300315857,0.7555646300315857,1.0,1.0,-0.9688814282417296,0.405040979385376,0.5638404488563538,0.16019968688488,0.0,0.0,0.5334363579750061,42.63422775268555,34.0,40.9836540222168,-10137.0322265625,121.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,307.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2258315980434417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313670098781585,0.4313710927963257,-4.078302026755409e-06,0.0,0.0002291903656441,0.0,0.0,18.862335205078125,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850894302129745,-2013.9832763671875,304.1461486816406,0.7213164567947388,0.1413203775882721,0.1281046420335769,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4975756704807281,0.050000000745058,0.0488162338733673,293.0705871582031,297.1499938964844,293.1499938964844,0.0141012882813811,-564.821533203125,304.0920715332031,0.4975756704807281,0.050000000745058,0.0360555052757263,293.1693115234375,297.1499938964844,293.1499938964844,0.294762521982193,-5708.912109375,304.157470703125,0.9990000128746032,0.4289842844009399,0.3627961575984955,293.26580810546875,297.1499938964844,293.1499938964844,0.0032711955718696,-1239.1353759765625,295.5682983398437,0.4975756704807281,0.050000000745058,0.2315631955862045,291.13836669921875,291.1499938964844,263.1499938964844,261.4875793457031,280.8285827636719,293.5173034667969,291.1429748535156,1.0,0.2281379252672195,0.7555646300315857,0.7555646300315857,1.0,1.0,-0.9688814282417296,0.405040979385376,0.5638404488563538,0.16019968688488,0.0,0.0,0.5334363579750061,42.63422775268555,34.0,40.9836540222168,-10137.0322265625,121.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,307.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2258315980434417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313670098781585,0.4313710927963257,-4.078302026755409e-06,0.0,0.0002291903656441,0.0,0.0,18.862335205078125,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858152657747268,-2027.0936279296875,304.1462097167969,0.7286111116409302,0.1426247060298919,0.1292030811309814,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5016190409660339,0.050000000745058,0.0487514995038509,293.0629577636719,297.1499938964844,293.1499938964844,0.0141630768775939,-565.0519409179688,304.140869140625,0.5016190409660339,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858419716358185,-5567.54345703125,304.1693420410156,0.9990000128746032,0.4321359992027282,0.3542303144931793,293.2617492675781,297.1499938964844,293.1499938964844,0.0032408146653324,-1226.5960693359375,295.5580444335937,0.5016190409660339,0.050000000745058,0.2312561124563217,291.1664733886719,291.1499938964844,263.1499938964844,261.4927673339844,280.7972412109375,293.45751953125,291.1678466796875,1.0,0.2248392850160598,0.7553461194038391,0.7553461194038391,1.0,1.0,-0.9594101905822754,0.4009816944599151,0.5584285259246826,0.157909482717514,0.0,0.0,0.5290566086769104,40.88309097290039,37.0,29.57428741455078,-10051.587890625,116.8533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.869140625,18000.0,0.0,0.0,0.2271898835897445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264729022979736,0.4264769852161407,-4.065985649504e-06,0.0,0.0002305688540218,0.0,0.0,18.535675048828125,0.0,0.0,0.0,0.3150402307510376,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858152657747268,-2027.0936279296875,304.1462097167969,0.7286111116409302,0.1426247060298919,0.1292030811309814,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5016190409660339,0.050000000745058,0.0487514995038509,293.0629577636719,297.1499938964844,293.1499938964844,0.0141630768775939,-565.0519409179688,304.140869140625,0.5016190409660339,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858419716358185,-5567.54345703125,304.1693420410156,0.9990000128746032,0.4321359992027282,0.3542303144931793,293.2617492675781,297.1499938964844,293.1499938964844,0.0032408146653324,-1226.5960693359375,295.5580444335937,0.5016190409660339,0.050000000745058,0.2312561124563217,291.1664733886719,291.1499938964844,263.1499938964844,261.4927673339844,280.7972412109375,293.45751953125,291.1678466796875,1.0,0.2248392850160598,0.7553461194038391,0.7553461194038391,1.0,1.0,-0.9594101905822754,0.4009816944599151,0.5584285259246826,0.157909482717514,0.0,0.0,0.5290566086769104,40.88309097290039,37.0,29.57428741455078,-10051.587890625,116.8533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.869140625,18000.0,0.0,0.0,0.2271898835897445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264729022979736,0.4264769852161407,-4.065985649504e-06,0.0,0.0002305688540218,0.0,0.0,18.535675048828125,0.0,0.0,0.0,0.3150402307510376,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862842425704002,-2035.8016357421875,304.1460266113281,0.7312441468238831,0.1432992219924926,0.1297833770513534,294.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5028623342514038,0.050000000745058,0.0487325191497802,293.0591125488281,297.1499938964844,293.1499938964844,0.0143658677116036,-569.5211791992188,304.1492919921875,0.5043999552726746,0.0512196756899356,0.0362966284155845,293.1432189941406,297.1499938964844,293.1499938964844,0.2832331657409668,-5526.935546875,304.1705322265625,0.9990000128746032,0.4337153434753418,0.3516799807548523,293.2594909667969,297.1499938964844,293.1499938964844,0.003228788729757,-1222.007568359375,295.54669189453125,0.5028623342514038,0.050000000745058,0.2311660945415496,291.16943359375,291.1499938964844,263.1499938964844,261.4953308105469,280.7850952148437,293.4346008300781,291.1695861816406,1.0,0.2239016443490982,0.7552368640899658,0.7552368640899658,1.0,1.0,-0.9572603106498718,0.4000520408153534,0.5572082996368408,0.1573865711688995,0.0,0.0,0.5274357795715332,40.377323150634766,37.0,16.564607620239258,-10025.0146484375,115.54425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,307.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.375,18000.0,0.0,0.0,0.2276597619056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42371866106987,0.4237227141857147,-4.052934400533559e-06,0.0,0.0002310457202838,0.0,0.0,18.329797744750977,0.0,0.0,0.0,0.3141473531723022,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0867953523993492,-2045.3533935546875,304.1458435058594,0.7334796786308289,0.1439887136220932,0.1303823292255401,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5037803649902344,0.050000000745058,0.0487187765538692,293.0561218261719,297.1499938964844,293.1499938964844,0.015190047211945,-587.4005737304688,304.1479187011719,0.5112435817718506,0.0529595427215099,0.037439189851284,293.13604736328125,297.1499938964844,293.1499938964844,0.2813510298728943,-5498.0791015625,304.1701965332031,0.9990000128746032,0.4352129101753235,0.3498223423957824,293.25714111328125,297.1499938964844,293.1499938964844,0.0032183299772441,-1218.163330078125,295.533447265625,0.5037803649902344,0.050000000745058,0.2311009019613266,291.1686096191406,291.1499938964844,263.1499938964844,261.4978942871094,280.7760314941406,293.41845703125,291.16796875,1.0,0.2233939170837402,0.7552424073219299,0.7552424073219299,1.0,1.0,-0.9570252895355223,0.3999510705471039,0.5570741891860962,0.1573325246572494,0.0,0.0,0.5262619853019714,40.02654647827149,40.0,5.2293219566345215,-10014.943359375,114.92047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,307.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.876953125,18000.0,0.0,0.0,0.2280149012804031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215598106384277,0.4215638637542724,-4.041091415274423e-06,0.0,0.0002314061275683,0.0,0.0,18.1632080078125,0.0,0.0,0.0,0.3134119808673858,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879116803407669,-2066.31591796875,304.1453552246094,0.7363983392715454,0.145406112074852,0.1316357105970382,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.504351794719696,0.050000000745058,0.048710323870182,293.05242919921875,297.1499938964844,293.1499938964844,0.016941575333476,-622.9650268554688,304.1457214355469,0.5235976576805115,0.0560906417667865,0.0396860279142856,293.12518310546875,297.1499938964844,293.1499938964844,0.2801606953144073,-5481.6259765625,304.16534423828125,0.9990000128746032,0.4377789199352264,0.3486768007278442,293.2523803710937,297.1499938964844,293.1499938964844,0.0032009196002036,-1212.059326171875,295.5040283203125,0.504351794719696,0.050000000745058,0.2310608029365539,291.1603088378906,291.1499938964844,263.1499938964844,261.50299072265625,280.7673645019531,293.4041748046875,291.15899658203125,1.0,0.2234977185726165,0.7552534341812134,0.7552534341812134,1.0,1.0,-0.959791898727417,0.4011282920837402,0.5586636066436768,0.1579949110746383,0.0,0.0,0.5253854393959045,39.84494400024414,43.0,-9.1314697265625,-10028.51953125,115.2450942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,307.2130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.607421875,18000.0,0.0,0.0,0.2284864634275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419242650270462,0.4192466735839844,-4.025429007015191e-06,0.0,0.0002318847109563,0.0,0.0,17.974178314208984,0.0,0.0,0.0,0.3125703930854797,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879116803407669,-2066.31591796875,304.1453552246094,0.7363983392715454,0.145406112074852,0.1316357105970382,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.504351794719696,0.050000000745058,0.048710323870182,293.05242919921875,297.1499938964844,293.1499938964844,0.016941575333476,-622.9650268554688,304.1457214355469,0.5235976576805115,0.0560906417667865,0.0396860279142856,293.12518310546875,297.1499938964844,293.1499938964844,0.2801606953144073,-5481.6259765625,304.16534423828125,0.9990000128746032,0.4377789199352264,0.3486768007278442,293.2523803710937,297.1499938964844,293.1499938964844,0.0032009196002036,-1212.059326171875,295.5040283203125,0.504351794719696,0.050000000745058,0.2310608029365539,291.1603088378906,291.1499938964844,263.1499938964844,261.50299072265625,280.7673645019531,293.4041748046875,291.15899658203125,1.0,0.2234977185726165,0.7552534341812134,0.7552534341812134,1.0,1.0,-0.959791898727417,0.4011282920837402,0.5586636066436768,0.1579949110746383,0.0,0.0,0.5253854393959045,39.84494400024414,43.0,-9.1314697265625,-10028.51953125,115.2450942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,307.2130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.607421875,18000.0,0.0,0.0,0.2284864634275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419242650270462,0.4192466735839844,-4.025429007015191e-06,0.0,0.0002318847109563,0.0,0.0,17.974178314208984,0.0,0.0,0.0,0.3125703930854797,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890928953886032,-2088.531005859375,304.1449279785156,0.7374886870384216,0.1468532681465149,0.1329420208930969,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5034634470939636,0.050000000745058,0.0487234517931938,293.0497436523437,297.1499938964844,293.1499938964844,0.0187535099685192,-656.8200073242188,304.1441345214844,0.5336416959762573,0.0591045022010803,0.0418119393289089,293.1195983886719,297.1499938964844,293.1499938964844,0.2818599641323089,-5510.95361328125,304.1573486328125,0.9990000128746032,0.4395468235015869,0.3504607081413269,293.2477111816406,297.1499938964844,293.1499938964844,0.0031864098273217,-1207.1405029296875,295.47418212890625,0.5034634470939636,0.050000000745058,0.231123074889183,291.1493530273437,291.1499938964844,263.1499938964844,261.50799560546875,280.76788330078125,293.4075012207031,291.1479187011719,1.0,0.2248630374670028,0.7552644610404968,0.7552644610404968,1.0,1.0,-0.9661417603492736,0.4038342535495758,0.5623074769973755,0.1595044136047363,0.0,0.0,0.5261962413787842,40.251949310302734,46.0,-14.591285705566406,-10078.4091796875,117.34700012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,307.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.2288074791431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194989502429962,0.4195029735565185,-4.022173925477546e-06,0.0,0.0002322104992344,0.0,0.0,17.976064682006836,0.0,0.0,0.0,0.3125783503055572,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890928953886032,-2088.531005859375,304.1449279785156,0.7374886870384216,0.1468532681465149,0.1329420208930969,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5034634470939636,0.050000000745058,0.0487234517931938,293.0497436523437,297.1499938964844,293.1499938964844,0.0187535099685192,-656.8200073242188,304.1441345214844,0.5336416959762573,0.0591045022010803,0.0418119393289089,293.1195983886719,297.1499938964844,293.1499938964844,0.2818599641323089,-5510.95361328125,304.1573486328125,0.9990000128746032,0.4395468235015869,0.3504607081413269,293.2477111816406,297.1499938964844,293.1499938964844,0.0031864098273217,-1207.1405029296875,295.47418212890625,0.5034634470939636,0.050000000745058,0.231123074889183,291.1493530273437,291.1499938964844,263.1499938964844,261.50799560546875,280.76788330078125,293.4075012207031,291.1479187011719,1.0,0.2248630374670028,0.7552644610404968,0.7552644610404968,1.0,1.0,-0.9661417603492736,0.4038342535495758,0.5623074769973755,0.1595044136047363,0.0,0.0,0.5261962413787842,40.251949310302734,46.0,-14.591285705566406,-10078.4091796875,117.34700012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,307.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.2288074791431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194989502429962,0.4195029735565185,-4.022173925477546e-06,0.0,0.0002322104992344,0.0,0.0,17.976064682006836,0.0,0.0,0.0,0.3125783503055572,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0903056934475898,-2111.34326171875,304.1446228027344,0.7370940446853638,0.1483102142810821,0.1342777460813522,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5014434456825256,0.050000000745058,0.0487541407346725,293.0474853515625,297.1499938964844,293.1499938964844,0.0207115653902292,-690.696044921875,304.142822265625,0.5420055985450745,0.0621050968766212,0.0439335405826568,293.1191711425781,297.1499938964844,293.1499938964844,0.2859097123146057,-5576.95068359375,304.14813232421875,0.9990000128746032,0.4404122531414032,0.3545931279659271,293.2432861328125,297.1499938964844,293.1499938964844,0.0031738553661853,-1202.9705810546875,295.4448547363281,0.5014434456825256,0.050000000745058,0.2312686592340469,291.1378173828125,291.1499938964844,263.1499938964844,261.5129699707031,280.7758178710937,293.4241943359375,291.13641357421875,1.0,0.227250799536705,0.755119264125824,0.755119264125824,1.0,1.0,-0.9754619002342224,0.4077922999858856,0.5676696300506592,0.161698892712593,0.0,0.0,0.5285946726799011,41.13928985595703,49.0,-16.05261993408203,-10155.8427734375,120.95317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,307.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.689453125,18000.0,0.0,0.0,0.2291746437549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221144318580627,0.4221184551715851,-4.030649051856017e-06,0.0,0.0002325831301277,0.0,0.0,18.15432357788086,0.0,0.0,0.0,0.3133789002895355,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0903056934475898,-2111.34326171875,304.1446228027344,0.7370940446853638,0.1483102142810821,0.1342777460813522,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5014434456825256,0.050000000745058,0.0487541407346725,293.0474853515625,297.1499938964844,293.1499938964844,0.0207115653902292,-690.696044921875,304.142822265625,0.5420055985450745,0.0621050968766212,0.0439335405826568,293.1191711425781,297.1499938964844,293.1499938964844,0.2859097123146057,-5576.95068359375,304.14813232421875,0.9990000128746032,0.4404122531414032,0.3545931279659271,293.2432861328125,297.1499938964844,293.1499938964844,0.0031738553661853,-1202.9705810546875,295.4448547363281,0.5014434456825256,0.050000000745058,0.2312686592340469,291.1378173828125,291.1499938964844,263.1499938964844,261.5129699707031,280.7758178710937,293.4241943359375,291.13641357421875,1.0,0.227250799536705,0.755119264125824,0.755119264125824,1.0,1.0,-0.9754619002342224,0.4077922999858856,0.5676696300506592,0.161698892712593,0.0,0.0,0.5285946726799011,41.13928985595703,49.0,-16.05261993408203,-10155.8427734375,120.95317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,307.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.689453125,18000.0,0.0,0.0,0.2291746437549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221144318580627,0.4221184551715851,-4.030649051856017e-06,0.0,0.0002325831301277,0.0,0.0,18.15432357788086,0.0,0.0,0.0,0.3133789002895355,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915299579501152,-2134.356689453125,304.1443786621094,0.7355221509933472,0.1497640460729599,0.1356272995471954,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4985778629779815,0.050000000745058,0.0487996637821197,293.0455322265625,297.1499938964844,293.1499938964844,0.0228204205632209,-724.68359375,304.1417236328125,0.5488800406455994,0.0650952979922294,0.0460597015917301,293.1233825683594,297.1499938964844,293.1499938964844,0.2919065058231354,-5672.7548828125,304.1387939453125,0.9990000128746032,0.4403501451015472,0.3606340587139129,293.2391662597656,297.1499938964844,293.1499938964844,0.0031626620329916,-1199.2864990234375,295.4163818359375,0.4985778629779815,0.050000000745058,0.2314845919609069,291.1266174316406,291.1499938964844,263.1499938964844,261.51788330078125,280.78924560546875,293.4518127441406,291.1253356933594,1.0,0.2304705083370208,0.7549740076065063,0.7549740076065063,1.0,1.0,-0.9871970415115356,0.412789523601532,0.5744075179100037,0.1644695848226547,0.0,0.0,0.5324668288230896,42.4320068359375,52.0,-15.63286304473877,-10254.9873046875,125.8695297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,307.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.51171875,18000.0,0.0,0.0,0.2297639101743698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269865453243255,0.4269905686378479,-4.050590177939739e-06,0.0,0.0002331811556359,0.0,0.0,18.50521278381348,0.0,0.0,0.0,0.3149450123310089,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915299579501152,-2134.356689453125,304.1443786621094,0.7355221509933472,0.1497640460729599,0.1356272995471954,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4985778629779815,0.050000000745058,0.0487996637821197,293.0455322265625,297.1499938964844,293.1499938964844,0.0228204205632209,-724.68359375,304.1417236328125,0.5488800406455994,0.0650952979922294,0.0460597015917301,293.1233825683594,297.1499938964844,293.1499938964844,0.2919065058231354,-5672.7548828125,304.1387939453125,0.9990000128746032,0.4403501451015472,0.3606340587139129,293.2391662597656,297.1499938964844,293.1499938964844,0.0031626620329916,-1199.2864990234375,295.4163818359375,0.4985778629779815,0.050000000745058,0.2314845919609069,291.1266174316406,291.1499938964844,263.1499938964844,261.51788330078125,280.78924560546875,293.4518127441406,291.1253356933594,1.0,0.2304705083370208,0.7549740076065063,0.7549740076065063,1.0,1.0,-0.9871970415115356,0.412789523601532,0.5744075179100037,0.1644695848226547,0.0,0.0,0.5324668288230896,42.4320068359375,52.0,-15.63286304473877,-10254.9873046875,125.8695297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,307.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.51171875,18000.0,0.0,0.0,0.2297639101743698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269865453243255,0.4269905686378479,-4.050590177939739e-06,0.0,0.0002331811556359,0.0,0.0,18.50521278381348,0.0,0.0,0.0,0.3149450123310089,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921423733234405,-2145.859619140625,304.144287109375,0.7343871593475342,0.1504870653152465,0.1363038122653961,294.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4969081878662109,0.050000000745058,0.048827264457941,293.0447082519531,297.1499938964844,293.1499938964844,0.0239268168807029,-741.67529296875,304.1412048339844,0.5518168807029724,0.0665837228298187,0.0471223220229148,293.12701416015625,297.1499938964844,293.1499938964844,0.295523464679718,-5729.94189453125,304.1342468261719,0.9990000128746032,0.4399761259555816,0.3642480969429016,293.2372741699219,297.1499938964844,293.1499938964844,0.0031574645545333,-1197.5791015625,295.40252685546875,0.4969081878662109,0.050000000745058,0.2316155284643173,291.121337890625,291.1499938964844,263.1499938964844,261.5202941894531,280.7976989746094,293.4692077636719,291.1201171875,1.0,0.2323392331600189,0.7549013495445251,0.7549013495445251,1.0,1.0,-0.9938120245933532,0.4156120717525482,0.5781999230384827,0.1660348922014236,0.0,0.0,0.5349117517471313,43.210548400878906,52.0,-15.07451057434082,-10311.083984375,128.76821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.744140625,18000.0,0.0,0.0,0.2301888763904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302209615707397,0.4302250146865845,-4.06475919589866e-06,0.0,0.0002336124452995,0.0,0.0,18.74397659301757,0.0,0.0,0.0,0.3160036206245422,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927532538771629,-2157.325927734375,304.1441955566406,0.7330661416053772,0.1512065827846527,0.1369801759719848,294.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4951173663139343,0.050000000745058,0.048857744783163,293.0439453125,297.1499938964844,293.1499938964844,0.0250642485916614,-758.6398315429688,304.1407470703125,0.5544562339782715,0.0680663809180259,0.0481833219528198,293.13153076171875,297.1499938964844,293.1499938964844,0.2994958162307739,-5792.35986328125,304.1299133300781,0.9990000128746032,0.4393808245658874,0.3681971132755279,293.23541259765625,297.1499938964844,293.1499938964844,0.0031524980440735,-1195.94482421875,295.388916015625,0.4951173663139343,0.050000000745058,0.23176009953022,291.1163024902344,291.1499938964844,263.1499938964844,261.522705078125,280.8074035644531,293.4887390136719,291.1151733398437,1.0,0.2343542128801345,0.7547740340232849,0.7547740340232849,1.0,1.0,-1.0008467435836792,0.4186109602451324,0.5822358131408691,0.1676951795816421,0.0,0.0,0.5376631617546082,44.06742858886719,55.0,-14.32045555114746,-10370.7158203125,131.9356231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,307.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.23046875,18000.0,0.0,0.0,0.2307206839323043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339552521705627,0.4339593350887298,-4.081664883415215e-06,0.0,0.0002341521612834,0.0,0.0,19.024045944213867,0.0,0.0,0.0,0.3172379732131958,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939661934971809,-2180.063232421875,304.14410400390625,0.7299764752388,0.1526335924863815,0.1383298933506012,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4912483394145965,0.050000000745058,0.0489265173673629,293.04266357421875,297.1499938964844,293.1499938964844,0.0273555070161819,-792.6627197265625,304.1400146484375,0.558943510055542,0.0710110813379287,0.0502974614500999,293.1429138183594,297.1499938964844,293.1499938964844,0.3083690702915191,-5930.56396484375,304.1218566894531,0.9990000128746032,0.4375433027744293,0.3769558072090149,293.23199462890625,297.1499938964844,293.1499938964844,0.0031431324314326,-1192.838623046875,295.3627319335937,0.4912483394145965,0.050000000745058,0.2320863306522369,291.1073303222656,291.1499938964844,263.1499938964844,261.5274658203125,280.8298034667969,293.53399658203125,291.1063842773437,1.0,0.2387604713439941,0.7545194625854492,0.7545194625854492,1.0,1.0,-1.0159902572631836,0.4250800907611847,0.5909102559089661,0.1712767332792282,0.0,0.0,0.5439736843109131,45.993953704833984,43.0,-12.417940139770508,-10498.859375,139.02264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3359375,18000.0,0.0,0.0,0.2321528643369674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428086280822754,0.4428127706050873,-4.1235011849494185e-06,0.0,0.0002356056502321,0.0,0.0,19.7049560546875,0.0,0.0,0.0,0.3202062547206878,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939661934971809,-2180.063232421875,304.14410400390625,0.7299764752388,0.1526335924863815,0.1383298933506012,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4912483394145965,0.050000000745058,0.0489265173673629,293.04266357421875,297.1499938964844,293.1499938964844,0.0273555070161819,-792.6627197265625,304.1400146484375,0.558943510055542,0.0710110813379287,0.0502974614500999,293.1429138183594,297.1499938964844,293.1499938964844,0.3083690702915191,-5930.56396484375,304.1218566894531,0.9990000128746032,0.4375433027744293,0.3769558072090149,293.23199462890625,297.1499938964844,293.1499938964844,0.0031431324314326,-1192.838623046875,295.3627319335937,0.4912483394145965,0.050000000745058,0.2320863306522369,291.1073303222656,291.1499938964844,263.1499938964844,261.5274658203125,280.8298034667969,293.53399658203125,291.1063842773437,1.0,0.2387604713439941,0.7545194625854492,0.7545194625854492,1.0,1.0,-1.0159902572631836,0.4250800907611847,0.5909102559089661,0.1712767332792282,0.0,0.0,0.5439736843109131,45.993953704833984,43.0,-12.417940139770508,-10498.859375,139.02264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3359375,18000.0,0.0,0.0,0.2321528643369674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428086280822754,0.4428127706050873,-4.1235011849494185e-06,0.0,0.0002356056502321,0.0,0.0,19.7049560546875,0.0,0.0,0.0,0.3202062547206878,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0950044319033622,-2199.273681640625,304.1443786621094,0.7337815165519714,0.154092326760292,0.1396050602197647,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.4925102293491363,0.050000000745058,0.0489036180078983,293.0414428710937,297.1499938964844,293.1499938964844,0.0299210865050554,-825.7567138671875,304.138916015625,0.5699971914291382,0.0739794448018074,0.0523461662232875,293.14923095703125,297.1499938964844,293.1499938964844,0.3060243725776672,-5889.20849609375,304.1357421875,0.9990000128746032,0.4364128112792969,0.3740683495998382,293.2286376953125,297.1499938964844,293.1499938964844,0.0031284005381166,-1187.075439453125,295.3460998535156,0.4925102293491363,0.050000000745058,0.2319777011871338,291.11114501953125,291.1499938964844,263.1499938964844,261.5321350097656,280.8466491699219,293.5605773925781,291.1140441894531,1.0,0.2374616116285324,0.7542648315429688,0.7542648315429688,1.0,1.0,-1.0163642168045044,0.4251569807529449,0.5912072062492371,0.1714682728052139,0.0,0.0,0.5492818355560303,45.42205429077149,31.0,13.246092796325684,-10550.455078125,138.12770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371276855469,307.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76171875,18000.0,0.0,0.0,0.2339948117733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521769285202026,0.4521811008453369,-4.173100478510605e-06,0.0,0.0002374749747104,0.0,0.0,20.46286392211914,0.0,0.0,0.0,0.323416531085968,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0950044319033622,-2199.273681640625,304.1443786621094,0.7337815165519714,0.154092326760292,0.1396050602197647,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.4925102293491363,0.050000000745058,0.0489036180078983,293.0414428710937,297.1499938964844,293.1499938964844,0.0299210865050554,-825.7567138671875,304.138916015625,0.5699971914291382,0.0739794448018074,0.0523461662232875,293.14923095703125,297.1499938964844,293.1499938964844,0.3060243725776672,-5889.20849609375,304.1357421875,0.9990000128746032,0.4364128112792969,0.3740683495998382,293.2286376953125,297.1499938964844,293.1499938964844,0.0031284005381166,-1187.075439453125,295.3460998535156,0.4925102293491363,0.050000000745058,0.2319777011871338,291.11114501953125,291.1499938964844,263.1499938964844,261.5321350097656,280.8466491699219,293.5605773925781,291.1140441894531,1.0,0.2374616116285324,0.7542648315429688,0.7542648315429688,1.0,1.0,-1.0163642168045044,0.4251569807529449,0.5912072062492371,0.1714682728052139,0.0,0.0,0.5492818355560303,45.42205429077149,31.0,13.246092796325684,-10550.455078125,138.12770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371276855469,307.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76171875,18000.0,0.0,0.0,0.2339948117733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521769285202026,0.4521811008453369,-4.173100478510605e-06,0.0,0.0002374749747104,0.0,0.0,20.46286392211914,0.0,0.0,0.0,0.323416531085968,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957974195480346,-2213.4736328125,304.1449279785156,0.7443268895149231,0.1556075662374496,0.1408518105745315,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.49863401055336,0.050000000745058,0.0487986244261264,293.0400695800781,297.1499938964844,293.1499938964844,0.0320123694837093,-854.0784912109375,304.1390686035156,0.5873026847839355,0.077004998922348,0.0543729253113269,293.1386108398437,297.1499938964844,293.1499938964844,0.292600005865097,-5673.623046875,304.1630859375,0.9990000128746032,0.438549667596817,0.3605129420757293,293.2251281738281,297.1499938964844,293.1499938964844,0.003105437150225,-1177.0458984375,295.3500671386719,0.49863401055336,0.050000000745058,0.2314796596765518,291.1429443359375,291.1499938964844,263.1499938964844,261.5367431640625,280.8380432128906,293.5338134765625,291.1473083496094,1.0,0.2317231893539428,0.7539930939674377,0.7539930939674377,1.0,1.0,-1.0033040046691897,0.419434905052185,0.5838690400123596,0.168521299958229,0.0,0.0,0.5482317805290222,42.608245849609375,34.0,39.83974075317383,-10487.470703125,130.0478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955322265625,307.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.23576320707798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541882574558258,0.4541924595832824,-4.198214355710661e-06,0.0,0.0002392696915194,0.0,0.0,20.68735885620117,0.0,0.0,0.0,0.3243194818496704,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957974195480346,-2213.4736328125,304.1449279785156,0.7443268895149231,0.1556075662374496,0.1408518105745315,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.49863401055336,0.050000000745058,0.0487986244261264,293.0400695800781,297.1499938964844,293.1499938964844,0.0320123694837093,-854.0784912109375,304.1390686035156,0.5873026847839355,0.077004998922348,0.0543729253113269,293.1386108398437,297.1499938964844,293.1499938964844,0.292600005865097,-5673.623046875,304.1630859375,0.9990000128746032,0.438549667596817,0.3605129420757293,293.2251281738281,297.1499938964844,293.1499938964844,0.003105437150225,-1177.0458984375,295.3500671386719,0.49863401055336,0.050000000745058,0.2314796596765518,291.1429443359375,291.1499938964844,263.1499938964844,261.5367431640625,280.8380432128906,293.5338134765625,291.1473083496094,1.0,0.2317231893539428,0.7539930939674377,0.7539930939674377,1.0,1.0,-1.0033040046691897,0.419434905052185,0.5838690400123596,0.168521299958229,0.0,0.0,0.5482317805290222,42.608245849609375,34.0,39.83974075317383,-10487.470703125,130.0478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955322265625,307.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.23576320707798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541882574558258,0.4541924595832824,-4.198214355710661e-06,0.0,0.0002392696915194,0.0,0.0,20.68735885620117,0.0,0.0,0.0,0.3243194818496704,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0966958776116371,-2229.768798828125,304.1451110839844,0.7527912259101868,0.157153695821762,0.1421688199043274,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5030922293663025,0.050000000745058,0.0487288311123847,293.0387878417969,297.1499938964844,293.1499938964844,0.0344039984047412,-884.9478149414062,304.13873291015625,0.601658046245575,0.0800551623106002,0.0564517080783844,293.1181030273437,297.1499938964844,293.1499938964844,0.2829310297966003,-5520.82373046875,304.17431640625,0.9990000128746032,0.4429956376552582,0.3512110710144043,293.2212829589844,297.1499938964844,293.1499938964844,0.0030852274503558,-1168.3580322265625,295.3531188964844,0.5030922293663025,0.050000000745058,0.2311485856771469,291.17010498046875,291.1499938964844,263.1499938964844,261.541259765625,280.8163452148437,293.4859924316406,291.1712951660156,1.0,0.2284892201423645,0.7537213563919067,0.7537213563919067,1.0,1.0,-0.9957289099693298,0.4160784780979156,0.5796504616737366,0.1668772250413894,0.0,0.0,0.5434200167655945,40.75286865234375,37.0,28.348953247070312,-10413.26953125,125.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8137512207031,307.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.20703125,18000.0,0.0,0.0,0.2369803935289383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484214782714844,0.4484256505966186,-4.180210453341715e-06,0.0,0.0002405049744993,0.0,0.0,20.266719818115234,0.0,0.0,0.0,0.3225561678409576,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0966958776116371,-2229.768798828125,304.1451110839844,0.7527912259101868,0.157153695821762,0.1421688199043274,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5030922293663025,0.050000000745058,0.0487288311123847,293.0387878417969,297.1499938964844,293.1499938964844,0.0344039984047412,-884.9478149414062,304.13873291015625,0.601658046245575,0.0800551623106002,0.0564517080783844,293.1181030273437,297.1499938964844,293.1499938964844,0.2829310297966003,-5520.82373046875,304.17431640625,0.9990000128746032,0.4429956376552582,0.3512110710144043,293.2212829589844,297.1499938964844,293.1499938964844,0.0030852274503558,-1168.3580322265625,295.3531188964844,0.5030922293663025,0.050000000745058,0.2311485856771469,291.17010498046875,291.1499938964844,263.1499938964844,261.541259765625,280.8163452148437,293.4859924316406,291.1712951660156,1.0,0.2284892201423645,0.7537213563919067,0.7537213563919067,1.0,1.0,-0.9957289099693298,0.4160784780979156,0.5796504616737366,0.1668772250413894,0.0,0.0,0.5434200167655945,40.75286865234375,37.0,28.348953247070312,-10413.26953125,125.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8137512207031,307.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.20703125,18000.0,0.0,0.0,0.2369803935289383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484214782714844,0.4484256505966186,-4.180210453341715e-06,0.0,0.0002405049744993,0.0,0.0,20.266719818115234,0.0,0.0,0.0,0.3225561678409576,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.097253106534481,-2240.100341796875,304.1449890136719,0.7559084892272949,0.1579397618770599,0.1428501158952713,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5044777989387512,0.050000000745058,0.0487082675099372,293.03814697265625,297.1499938964844,293.1499938964844,0.0356774777173996,-901.3112182617188,304.1384582519531,0.6074748039245605,0.0815875306725502,0.0575052537024021,293.1087951660156,297.1499938964844,293.1499938964844,0.2800730764865875,-5476.47509765625,304.1750793457031,0.9990000128746032,0.4452265501022339,0.348423957824707,293.2192077636719,297.1499938964844,293.1499938964844,0.0030782029498368,-1165.644775390625,295.3480224609375,0.5044777989387512,0.050000000745058,0.2310510426759719,291.1725769042969,291.1499938964844,263.1499938964844,261.5434875488281,280.8089904785156,293.46905517578125,291.172607421875,1.0,0.2275919020175933,0.7535855174064636,0.7535855174064636,1.0,1.0,-0.9943233132362366,0.4154127836227417,0.5789105296134949,0.1666489690542221,0.0,0.0,0.5416426062583923,40.21770095825195,37.0,15.533289909362791,-10390.994140625,123.82858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,307.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.07421875,18000.0,0.0,0.0,0.2373647093772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452930390834808,0.4452972114086151,-4.164205620327266e-06,0.0,0.0002408949949312,0.0,0.0,20.015499114990234,0.0,0.0,0.0,0.3215064704418182,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978488028049469,-2251.185546875,304.1448059082031,0.7584071159362793,0.1587360650300979,0.1435474455356598,294.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5053955912590027,0.050000000745058,0.0486949309706687,293.0375366210937,297.1499938964844,293.1499938964844,0.0369843319058418,-918.0341186523438,304.13818359375,0.6125563383102417,0.0831269323825836,0.0585687719285488,293.1006774902344,297.1499938964844,293.1499938964844,0.278188407421112,-5447.80322265625,304.1739196777344,0.9990000128746032,0.4473408460617065,0.3466047346591949,293.217041015625,297.1499938964844,293.1499938964844,0.0030727505218237,-1163.6478271484375,295.3412780761719,0.5053955912590027,0.050000000745058,0.2309877872467041,291.1717834472656,291.1499938964844,263.1499938964844,261.5456848144531,280.80389404296875,293.45721435546875,291.1713256835937,1.0,0.2271177023649215,0.7535619139671326,0.7535619139671326,1.0,1.0,-0.994160532951355,0.4152926802635193,0.5788678526878357,0.1667340397834777,0.0,0.0,0.5402607917785645,39.88058853149414,40.0,5.683193206787109,-10381.64453125,123.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,307.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.99609375,18000.0,0.0,0.0,0.2376233041286468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427841901779175,0.4427883327007293,-4.149756478000199e-06,0.0,0.0002411574532743,0.0,0.0,19.808897018432617,0.0,0.0,0.0,0.3206275403499603,4.0,0.0,1.0
668220,293.094482421875,297.1499938964844,293.1499938964844,0.0991175323724746,-2274.830322265625,304.1444091796875,0.7616793513298035,0.160352274775505,0.1449836641550064,294.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5059474110603333,0.050000000745058,0.0486870035529136,293.03631591796875,297.1499938964844,293.1499938964844,0.0396696291863918,-952.2454833984376,304.1376342773437,0.6205530762672424,0.0862210839986801,0.0607220903038978,293.08868408203125,297.1499938964844,293.1499938964844,0.2769580483436584,-5431.052734375,304.1679077148437,0.9990000128746032,0.4510380029678345,0.3455210328102112,293.2126159667969,297.1499938964844,293.1499938964844,0.0030648040119558,-1160.964111328125,295.325927734375,0.5059474110603333,0.050000000745058,0.2309501767158508,291.16534423828125,291.1499938964844,263.1499938964844,261.550048828125,280.80035400390625,293.4473571777344,291.1642150878906,1.0,0.227281853556633,0.7535147070884705,0.7535147070884705,1.0,1.0,-0.9971121549606324,0.4164621531963348,0.5806499719619751,0.1676774322986602,0.0,0.0,0.5385921597480774,39.72056579589844,43.0,-7.400403022766113,-10393.0908203125,123.64700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,307.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.380859375,18000.0,0.0,0.0,0.237865075469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439376026391983,0.4393801391124725,-4.12838062402443e-06,0.0,0.000241402813117,0.0,0.0,19.52330207824707,0.0,0.0,0.0,0.3194015026092529,4.0,0.0,1.0
668280,293.094482421875,297.1499938964844,293.1499938964844,0.0991175323724746,-2274.830322265625,304.1444091796875,0.7616793513298035,0.160352274775505,0.1449836641550064,294.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5059474110603333,0.050000000745058,0.0486870035529136,293.03631591796875,297.1499938964844,293.1499938964844,0.0396696291863918,-952.2454833984376,304.1376342773437,0.6205530762672424,0.0862210839986801,0.0607220903038978,293.08868408203125,297.1499938964844,293.1499938964844,0.2769580483436584,-5431.052734375,304.1679077148437,0.9990000128746032,0.4510380029678345,0.3455210328102112,293.2126159667969,297.1499938964844,293.1499938964844,0.0030648040119558,-1160.964111328125,295.325927734375,0.5059474110603333,0.050000000745058,0.2309501767158508,291.16534423828125,291.1499938964844,263.1499938964844,261.550048828125,280.80035400390625,293.4473571777344,291.1642150878906,1.0,0.227281853556633,0.7535147070884705,0.7535147070884705,1.0,1.0,-0.9971121549606324,0.4164621531963348,0.5806499719619751,0.1676774322986602,0.0,0.0,0.5385921597480774,39.72056579589844,43.0,-7.400403022766113,-10393.0908203125,123.64700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,307.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.380859375,18000.0,0.0,0.0,0.237865075469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439376026391983,0.4393801391124725,-4.12838062402443e-06,0.0,0.000241402813117,0.0,0.0,19.52330207824707,0.0,0.0,0.0,0.3194015026092529,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004608124494552,-2299.857666015625,304.14404296875,0.7629135251045227,0.1619841754436493,0.1464583277702331,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5050276517868042,0.050000000745058,0.0487001985311508,293.0352478027344,297.1499938964844,293.1499938964844,0.0424151644110679,-987.16650390625,304.1371765136719,0.6264538168907166,0.089319422841072,0.0628974959254264,293.0824279785156,297.1499938964844,293.1499938964844,0.2786391377449035,-5460.4296875,304.1590881347656,0.9990000128746032,0.4538713693618774,0.3473310470581054,293.208251953125,297.1499938964844,293.1499938964844,0.0030598742887377,-1159.593017578125,295.3089904785156,0.5050276517868042,0.050000000745058,0.2310127764940261,291.1544494628906,291.1499938964844,263.1499938964844,261.5542907714844,280.80401611328125,293.4528503417969,291.15301513671875,1.0,0.2286999821662902,0.7534675002098083,0.7534675002098083,1.0,1.0,-1.0037554502487185,0.4192287921905517,0.5845265984535217,0.1694667339324951,0.0,0.0,0.5386967658996582,40.1397705078125,46.0,-14.46561050415039,-10439.66796875,125.94377899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,307.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.2379143387079239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384703040122986,0.4384744167327881,-4.119019649806432e-06,0.0,0.0002414528134977,0.0,0.0,19.433189392089844,0.0,0.0,0.0,0.3190173804759979,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004608124494552,-2299.857666015625,304.14404296875,0.7629135251045227,0.1619841754436493,0.1464583277702331,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5050276517868042,0.050000000745058,0.0487001985311508,293.0352478027344,297.1499938964844,293.1499938964844,0.0424151644110679,-987.16650390625,304.1371765136719,0.6264538168907166,0.089319422841072,0.0628974959254264,293.0824279785156,297.1499938964844,293.1499938964844,0.2786391377449035,-5460.4296875,304.1590881347656,0.9990000128746032,0.4538713693618774,0.3473310470581054,293.208251953125,297.1499938964844,293.1499938964844,0.0030598742887377,-1159.593017578125,295.3089904785156,0.5050276517868042,0.050000000745058,0.2310127764940261,291.1544494628906,291.1499938964844,263.1499938964844,261.5542907714844,280.80401611328125,293.4528503417969,291.15301513671875,1.0,0.2286999821662902,0.7534675002098083,0.7534675002098083,1.0,1.0,-1.0037554502487185,0.4192287921905517,0.5845265984535217,0.1694667339324951,0.0,0.0,0.5386967658996582,40.1397705078125,46.0,-14.46561050415039,-10439.66796875,125.94377899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,307.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.2379143387079239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384703040122986,0.4384744167327881,-4.119019649806432e-06,0.0,0.0002414528134977,0.0,0.0,19.433189392089844,0.0,0.0,0.0,0.3190173804759979,4.0,0.0,1.0
