time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018397659063339,-2325.48583984375,304.14373779296875,0.762459397315979,0.1636138260364532,0.1479514390230178,294.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029478073120117,0.050000000745058,0.0487309098243713,293.0343933105469,297.1499938964844,293.1499938964844,0.0451746918261051,-1022.3466186523438,304.1368713378906,0.6308066248893738,0.0924014002084732,0.065077893435955,293.08160400390625,297.1499938964844,293.1499938964844,0.2827130556106567,-5527.1630859375,304.1492614746094,0.9990000128746032,0.4557587802410126,0.3515036702156067,293.2040405273437,297.1499938964844,293.1499938964844,0.0030570225790143,-1159.0628662109375,295.2919006347656,0.5029478073120117,0.050000000745058,0.2311584502458572,291.1419982910156,291.1499938964844,263.1499938964844,261.55841064453125,280.8134765625,293.4704284667969,291.1405029296875,1.0,0.2311367690563202,0.7532819509506226,0.7532819509506226,1.0,1.0,-1.0133835077285769,0.4232817590236664,0.5901017785072327,0.1719012856483459,0.0,0.0,0.54059237241745,41.03864288330078,49.0,-17.073322296142578,-10515.4541015625,129.8183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,307.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.237989529967308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44028240442276,0.4402865469455719,-4.123344297113363e-06,0.0,0.0002415291091892,0.0,0.0,19.556230545043945,0.0,0.0,0.0,0.3195553123950958,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018397659063339,-2325.48583984375,304.14373779296875,0.762459397315979,0.1636138260364532,0.1479514390230178,294.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029478073120117,0.050000000745058,0.0487309098243713,293.0343933105469,297.1499938964844,293.1499938964844,0.0451746918261051,-1022.3466186523438,304.1368713378906,0.6308066248893738,0.0924014002084732,0.065077893435955,293.08160400390625,297.1499938964844,293.1499938964844,0.2827130556106567,-5527.1630859375,304.1492614746094,0.9990000128746032,0.4557587802410126,0.3515036702156067,293.2040405273437,297.1499938964844,293.1499938964844,0.0030570225790143,-1159.0628662109375,295.2919006347656,0.5029478073120117,0.050000000745058,0.2311584502458572,291.1419982910156,291.1499938964844,263.1499938964844,261.55841064453125,280.8134765625,293.4704284667969,291.1405029296875,1.0,0.2311367690563202,0.7532819509506226,0.7532819509506226,1.0,1.0,-1.0133835077285769,0.4232817590236664,0.5901017785072327,0.1719012856483459,0.0,0.0,0.54059237241745,41.03864288330078,49.0,-17.073322296142578,-10515.4541015625,129.8183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,307.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.237989529967308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44028240442276,0.4402865469455719,-4.123344297113363e-06,0.0,0.0002415291091892,0.0,0.0,19.556230545043945,0.0,0.0,0.0,0.3195553123950958,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032280325889587,-2351.20068359375,304.1435241699219,0.7606644630432129,0.1652271300554275,0.1494468301534652,294.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5000038743019104,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479129552841186,-1057.4434814453125,304.1366882324219,0.6339031457901001,0.0954495891928672,0.0672484263777732,293.08563232421875,297.1499938964844,293.1499938964844,0.2887625694274902,-5624.16650390625,304.13946533203125,0.9990000128746032,0.4566788375377655,0.3575999140739441,293.2001647949219,297.1499938964844,293.1499938964844,0.0030555713456124,-1159.0555419921875,295.27545166015625,0.5000038743019104,0.050000000745058,0.2313744723796844,291.1295471191406,291.1499938964844,263.1499938964844,261.5624694824219,280.82696533203125,293.4978332519531,291.12811279296875,1.0,0.2344000339508056,0.753096342086792,0.753096342086792,1.0,1.0,-1.0254136323928833,0.428396463394165,0.5970171689987183,0.1748547405004501,0.0,0.0,0.5441588759422302,42.342681884765625,52.0,-17.323654174804688,-10614.232421875,135.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,307.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.01171875,18000.0,0.0,0.0,0.2382919192314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447012543678283,0.4447053968906402,-4.141424597037258e-06,0.0,0.0002418360090814,0.0,0.0,19.888559341430664,0.0,0.0,0.0,0.3209942281246185,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032280325889587,-2351.20068359375,304.1435241699219,0.7606644630432129,0.1652271300554275,0.1494468301534652,294.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5000038743019104,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479129552841186,-1057.4434814453125,304.1366882324219,0.6339031457901001,0.0954495891928672,0.0672484263777732,293.08563232421875,297.1499938964844,293.1499938964844,0.2887625694274902,-5624.16650390625,304.13946533203125,0.9990000128746032,0.4566788375377655,0.3575999140739441,293.2001647949219,297.1499938964844,293.1499938964844,0.0030555713456124,-1159.0555419921875,295.27545166015625,0.5000038743019104,0.050000000745058,0.2313744723796844,291.1295471191406,291.1499938964844,263.1499938964844,261.5624694824219,280.82696533203125,293.4978332519531,291.12811279296875,1.0,0.2344000339508056,0.753096342086792,0.753096342086792,1.0,1.0,-1.0254136323928833,0.428396463394165,0.5970171689987183,0.1748547405004501,0.0,0.0,0.5441588759422302,42.342681884765625,52.0,-17.323654174804688,-10614.232421875,135.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,307.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.01171875,18000.0,0.0,0.0,0.2382919192314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447012543678283,0.4447053968906402,-4.141424597037258e-06,0.0,0.0002418360090814,0.0,0.0,19.888559341430664,0.0,0.0,0.0,0.3209942281246185,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039204746484756,-2363.99267578125,304.1434326171875,0.7593705654144287,0.1660245209932327,0.1501915454864502,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4982917308807373,0.050000000745058,0.0488040670752525,293.0336303710937,297.1499938964844,293.1499938964844,0.0492664761841297,-1074.8853759765625,304.1366577148437,0.6350528597831726,0.0969568639993667,0.0683263018727302,293.0892639160156,297.1499938964844,293.1499938964844,0.2924143373966217,-5682.08642578125,304.1347351074219,0.9990000128746032,0.4567809700965881,0.3612465858459472,293.1983642578125,297.1499938964844,293.1499938964844,0.003055244218558,-1159.19189453125,295.2675476074219,0.4982917308807373,0.050000000745058,0.2315054833889007,291.12353515625,291.1499938964844,263.1499938964844,261.5644226074219,280.8349304199219,293.5147399902344,291.1221923828125,1.0,0.2362884283065796,0.7530035376548767,0.7530035376548767,1.0,1.0,-1.0321680307388306,0.4312847554683685,0.6008833646774292,0.1764878332614898,0.0,0.0,0.5465293526649475,43.1268424987793,52.0,-16.947107315063477,-10670.6455078125,138.14212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,307.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.546875,18000.0,0.0,0.0,0.2385824769735336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478470385074615,0.4478512108325958,-4.155550413997844e-06,0.0,0.0002421308890916,0.0,0.0,20.132274627685547,0.0,0.0,0.0,0.3220422267913818,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1046094000339508,-2376.695556640625,304.14337158203125,0.7578668594360352,0.1668147146701812,0.1509328335523605,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4964582920074463,0.050000000745058,0.048834566026926,293.03350830078125,297.1499938964844,293.1499938964844,0.0506064221262931,-1092.2215576171875,304.1366271972656,0.6359735727310181,0.098451480269432,0.0693977624177932,293.0938415527344,297.1499938964844,293.1499938964844,0.2964257299900055,-5745.30419921875,304.1302185058594,0.9990000128746032,0.4566518068313598,0.3652312457561493,293.1966247558594,297.1499938964844,293.1499938964844,0.0030551375821232,-1159.3992919921875,295.2598876953125,0.4964582920074463,0.050000000745058,0.2316501587629318,291.1177673339844,291.1499938964844,263.1499938964844,261.5663757324219,280.8438415527344,293.5335998535156,291.11651611328125,1.0,0.2383217364549636,0.7528524994850159,0.7528524994850159,1.0,1.0,-1.039336323738098,0.4343526363372803,0.6049837470054626,0.1781991124153137,0.0,0.0,0.5492556691169739,43.98936080932617,55.0,-16.284591674804688,-10730.892578125,141.5023956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,307.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17941.345703125,18000.0,0.0,0.0,0.2389892786741256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515827894210815,0.4515869617462158,-4.17301043853513e-06,0.0,0.0002425437414785,0.0,0.0,20.426801681518555,0.0,0.0,0.0,0.3233010172843933,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059709191322326,-2401.726318359375,304.143310546875,0.7543653249740601,0.1683715581893921,0.1524022072553634,294.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4925095438957214,0.050000000745058,0.0489034056663513,293.0335388183594,297.1499938964844,293.1499938964844,0.0532387495040893,-1126.49462890625,304.13671875,0.6372212171554565,0.1013992726802825,0.0715182349085807,293.1054992675781,297.1499938964844,293.1499938964844,0.3053861856460571,-5885.2412109375,304.1219177246094,0.9990000128746032,0.455716460943222,0.3740680515766144,293.1933898925781,297.1499938964844,293.1499938964844,0.0030554549302905,-1159.9656982421875,295.2455444335937,0.4925095438957214,0.050000000745058,0.2319767028093338,291.1073913574219,291.1499938964844,263.1499938964844,261.5702209472656,280.8638000488281,293.57684326171875,291.1063232421875,1.0,0.2427604049444198,0.7525503635406494,0.7525503635406494,1.0,1.0,-1.0547255277633667,0.440969318151474,0.6137562394142151,0.1818338930606842,0.0,0.0,0.5556537508964539,45.927024841308594,58.0,-14.390015602111816,-10861.0439453125,149.00332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,307.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.220703125,18000.0,0.0,0.0,0.2402082234621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606945216655731,0.4606987535953522,-4.217724381305743e-06,0.0,0.000243780814344,0.0,0.0,21.16479682922364,0.0,0.0,0.0,0.3264195919036865,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059709191322326,-2401.726318359375,304.143310546875,0.7543653249740601,0.1683715581893921,0.1524022072553634,294.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4925095438957214,0.050000000745058,0.0489034056663513,293.0335388183594,297.1499938964844,293.1499938964844,0.0532387495040893,-1126.49462890625,304.13671875,0.6372212171554565,0.1013992726802825,0.0715182349085807,293.1054992675781,297.1499938964844,293.1499938964844,0.3053861856460571,-5885.2412109375,304.1219177246094,0.9990000128746032,0.455716460943222,0.3740680515766144,293.1933898925781,297.1499938964844,293.1499938964844,0.0030554549302905,-1159.9656982421875,295.2455444335937,0.4925095438957214,0.050000000745058,0.2319767028093338,291.1073913574219,291.1499938964844,263.1499938964844,261.5702209472656,280.8638000488281,293.57684326171875,291.1063232421875,1.0,0.2427604049444198,0.7525503635406494,0.7525503635406494,1.0,1.0,-1.0547255277633667,0.440969318151474,0.6137562394142151,0.1818338930606842,0.0,0.0,0.5556537508964539,45.927024841308594,58.0,-14.390015602111816,-10861.0439453125,149.00332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,307.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.220703125,18000.0,0.0,0.0,0.2402082234621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606945216655731,0.4606987535953522,-4.217724381305743e-06,0.0,0.000243780814344,0.0,0.0,21.16479682922364,0.0,0.0,0.0,0.3264195919036865,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1073065847158432,-2426.185791015625,304.143310546875,0.7504140734672546,0.1698966026306152,0.1538516581058502,294.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4882829785346985,0.050000000745058,0.0489813424646854,293.0338134765625,297.1499938964844,293.1499938964844,0.0558025538921356,-1160.1795654296875,304.1368713378906,0.6378344297409058,0.1042947620153427,0.0736067667603492,293.11993408203125,297.1499938964844,293.1499938964844,0.3153728544712066,-6039.462890625,304.1146850585937,0.9990000128746032,0.4539225101470947,0.3838269412517547,293.1904602050781,297.1499938964844,293.1499938964844,0.0030564006883651,-1160.6983642578125,295.2326354980469,0.4882829785346985,0.050000000745058,0.2323464006185531,291.0986328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8863525390625,293.6269836425781,291.0978088378906,1.0,0.2475952357053756,0.752248227596283,0.752248227596283,1.0,1.0,-1.0712220668792725,0.4481032192707062,0.6231188178062439,0.1856845468282699,0.0,0.0,0.5631120204925537,48.11077880859375,61.0,-12.09251880645752,-11001.173828125,157.44566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,307.30035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.884765625,18000.0,0.0,0.0,0.2420219331979751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717403650283813,0.4717446267604828,-4.274820639693644e-06,0.0,0.0002456214861012,0.0,0.0,22.092905044555664,0.0,0.0,0.0,0.3302730023860931,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1073065847158432,-2426.185791015625,304.143310546875,0.7504140734672546,0.1698966026306152,0.1538516581058502,294.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4882829785346985,0.050000000745058,0.0489813424646854,293.0338134765625,297.1499938964844,293.1499938964844,0.0558025538921356,-1160.1795654296875,304.1368713378906,0.6378344297409058,0.1042947620153427,0.0736067667603492,293.11993408203125,297.1499938964844,293.1499938964844,0.3153728544712066,-6039.462890625,304.1146850585937,0.9990000128746032,0.4539225101470947,0.3838269412517547,293.1904602050781,297.1499938964844,293.1499938964844,0.0030564006883651,-1160.6983642578125,295.2326354980469,0.4882829785346985,0.050000000745058,0.2323464006185531,291.0986328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8863525390625,293.6269836425781,291.0978088378906,1.0,0.2475952357053756,0.752248227596283,0.752248227596283,1.0,1.0,-1.0712220668792725,0.4481032192707062,0.6231188178062439,0.1856845468282699,0.0,0.0,0.5631120204925537,48.11077880859375,61.0,-12.09251880645752,-11001.173828125,157.44566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,307.30035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.884765625,18000.0,0.0,0.0,0.2420219331979751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717403650283813,0.4717446267604828,-4.274820639693644e-06,0.0,0.0002456214861012,0.0,0.0,22.092905044555664,0.0,0.0,0.0,0.3302730023860931,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.108613297343254,-2450.0224609375,304.14337158203125,0.7462813854217529,0.1713922917842865,0.1552802324295044,293.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.4838728010654449,0.050000000745058,0.0490660518407821,293.0296936035156,297.1499938964844,293.1499938964844,0.0587184727191925,-1198.9434814453125,304.1363220214844,0.6390179395675659,0.1080490350723266,0.0760297924280166,293.1395874023437,297.1499938964844,293.1499938964844,0.3260488212108612,-6202.513671875,304.10870361328125,0.9990000128746032,0.4507173895835876,0.3941596746444702,293.18768310546875,297.1499938964844,293.1499938964844,0.0030579916201531,-1161.597900390625,295.22149658203125,0.4838728010654449,0.050000000745058,0.2327482253313064,291.0916442871094,291.1499938964844,263.1499938964844,261.5774841308594,280.9116516113281,293.68377685546875,291.09100341796875,1.0,0.2527317106723785,0.7518553137779236,0.7518553137779236,1.0,1.0,-1.0888303518295288,0.455749362707138,0.6330810189247131,0.1897326856851577,0.0,0.0,0.5713745951652527,50.48213958740234,49.0,-9.771689414978027,-11149.92578125,166.77684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7644348144531,307.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.66015625,18000.0,0.0,0.0,0.2444551289081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843981266021728,0.484402447938919,-4.343406089901691e-06,0.0,0.0002480908879078,0.0,0.0,23.19981575012207,0.0,0.0,0.0,0.3347731828689575,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.108613297343254,-2450.0224609375,304.14337158203125,0.7462813854217529,0.1713922917842865,0.1552802324295044,293.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.4838728010654449,0.050000000745058,0.0490660518407821,293.0296936035156,297.1499938964844,293.1499938964844,0.0587184727191925,-1198.9434814453125,304.1363220214844,0.6390179395675659,0.1080490350723266,0.0760297924280166,293.1395874023437,297.1499938964844,293.1499938964844,0.3260488212108612,-6202.513671875,304.10870361328125,0.9990000128746032,0.4507173895835876,0.3941596746444702,293.18768310546875,297.1499938964844,293.1499938964844,0.0030579916201531,-1161.597900390625,295.22149658203125,0.4838728010654449,0.050000000745058,0.2327482253313064,291.0916442871094,291.1499938964844,263.1499938964844,261.5774841308594,280.9116516113281,293.68377685546875,291.09100341796875,1.0,0.2527317106723785,0.7518553137779236,0.7518553137779236,1.0,1.0,-1.0888303518295288,0.455749362707138,0.6330810189247131,0.1897326856851577,0.0,0.0,0.5713745951652527,50.48213958740234,49.0,-9.771689414978027,-11149.92578125,166.77684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7644348144531,307.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.66015625,18000.0,0.0,0.0,0.2444551289081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843981266021728,0.484402447938919,-4.343406089901691e-06,0.0,0.0002480908879078,0.0,0.0,23.19981575012207,0.0,0.0,0.0,0.3347731828689575,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1097108274698257,-2469.727294921875,304.1437683105469,0.7494957447052002,0.1729190945625305,0.156621515750885,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4846941828727722,0.050000000745058,0.049050036817789,293.02099609375,297.1499938964844,293.1499938964844,0.0625045001506805,-1249.8685302734375,304.13458251953125,0.648888349533081,0.112866424024105,0.0793187916278839,293.1570129394531,297.1499938964844,293.1499938964844,0.3247888386249542,-6176.45849609375,304.12518310546875,0.9990000128746032,0.4474171102046966,0.3922341167926788,293.1846618652344,297.1499938964844,293.1499938964844,0.0030545510817319,-1159.955078125,295.2212219238281,0.4846941828727722,0.050000000745058,0.232672244310379,291.09814453125,291.1499938964844,263.1499938964844,261.5809631347656,280.9386901855469,293.7286682128906,291.1011657714844,1.0,0.2520566880702972,0.7514623999595642,0.7514623999595642,1.0,1.0,-1.0919749736785889,0.4569928646087646,0.6349821090698242,0.1906290054321289,0.0,0.0,0.5782709717750549,50.1228141784668,37.0,16.244600296020508,-11220.3310546875,167.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64971923828125,307.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.447265625,18000.0,0.0,0.0,0.2473807483911514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972368478775024,0.4972412586212158,-4.419833203428425e-06,0.0,0.0002510600024834,0.0,0.0,24.386838912963867,0.0,0.0,0.0,0.3394342362880707,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1097108274698257,-2469.727294921875,304.1437683105469,0.7494957447052002,0.1729190945625305,0.156621515750885,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4846941828727722,0.050000000745058,0.049050036817789,293.02099609375,297.1499938964844,293.1499938964844,0.0625045001506805,-1249.8685302734375,304.13458251953125,0.648888349533081,0.112866424024105,0.0793187916278839,293.1570129394531,297.1499938964844,293.1499938964844,0.3247888386249542,-6176.45849609375,304.12518310546875,0.9990000128746032,0.4474171102046966,0.3922341167926788,293.1846618652344,297.1499938964844,293.1499938964844,0.0030545510817319,-1159.955078125,295.2212219238281,0.4846941828727722,0.050000000745058,0.232672244310379,291.09814453125,291.1499938964844,263.1499938964844,261.5809631347656,280.9386901855469,293.7286682128906,291.1011657714844,1.0,0.2520566880702972,0.7514623999595642,0.7514623999595642,1.0,1.0,-1.0919749736785889,0.4569928646087646,0.6349821090698242,0.1906290054321289,0.0,0.0,0.5782709717750549,50.1228141784668,37.0,16.244600296020508,-11220.3310546875,167.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64971923828125,307.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.447265625,18000.0,0.0,0.0,0.2473807483911514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972368478775024,0.4972412586212158,-4.419833203428425e-06,0.0,0.0002510600024834,0.0,0.0,24.386838912963867,0.0,0.0,0.0,0.3394342362880707,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101347729563713,-2477.0986328125,304.1441345214844,0.753709614276886,0.1737044602632522,0.1572794467210769,293.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4868930876255035,0.050000000745058,0.0490076504647731,293.018798828125,297.1499938964844,293.1499938964844,0.0641761124134063,-1272.440673828125,304.1343688964844,0.6559540629386902,0.1149336919188499,0.0808523222804069,293.15802001953125,297.1499938964844,293.1499938964844,0.3196975886821747,-6094.18603515625,304.13897705078125,0.9990000128746032,0.4471222758293152,0.3870770335197449,293.1830444335937,297.1499938964844,293.1499938964844,0.0030493037775158,-1157.28955078125,295.2303161621094,0.4868930876255035,0.050000000745058,0.2324711829423904,291.11383056640625,291.1499938964844,263.1499938964844,261.5826416015625,280.9442138671875,293.7313842773437,291.1177978515625,1.0,0.249981939792633,0.7512659430503845,0.7512659430503845,1.0,1.0,-1.088125705718994,0.4552225172519684,0.6329032182693481,0.1898594051599502,0.0,0.0,0.5791297554969788,49.00327301025391,37.0,31.83710289001465,-11211.1064453125,163.83477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60626220703125,307.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.109375,18000.0,0.0,0.0,0.2488619685173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007995367050171,0.5008040070533752,-4.448759682418313e-06,0.0,0.0002525632444303,0.0,0.0,24.757568359375,0.0,0.0,0.0,0.3408340513706207,4.0,0.0,1.0
669360,293.0901794433594,297.1499938964844,293.1499938964844,0.1105299592018127,-2483.908935546875,304.1444702148437,0.7595030665397644,0.1745033413171768,0.1579331755638122,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4900724589824676,0.050000000745058,0.0489477291703224,293.01922607421875,297.1499938964844,293.1499938964844,0.0654876083135604,-1290.147216796875,304.13482666015625,0.6637561917304993,0.1165127679705619,0.0820911154150962,293.1527404785156,297.1499938964844,293.1499938964844,0.3122842311859131,-5976.09326171875,304.1544494628906,0.9990000128746032,0.4480524957180023,0.379665344953537,293.1813659667969,297.1499938964844,293.1499938964844,0.0030426206067204,-1153.9820556640625,295.24169921875,0.4900724589824676,0.050000000745058,0.2321869432926178,291.1322631835937,291.1499938964844,263.1499938964844,261.58428955078125,280.9427795410156,293.7185363769531,291.1365661621094,1.0,0.2468947917222976,0.7510972023010254,0.7510972023010254,1.0,1.0,-1.0810905694961548,0.4520465135574341,0.6290439963340759,0.1883981227874755,0.0,0.0,0.5784712433815002,47.39977264404297,40.0,42.531532287597656,-11173.0126953125,158.88961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5799865722656,307.25665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.35546875,18000.0,0.0,0.0,0.2502418458461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017812252044678,0.5017856359481812,-4.463990990188904e-06,0.0,0.0002539636625442,0.0,0.0,24.893314361572266,0.0,0.0,0.0,0.3413276970386505,4.0,0.0,1.0
669420,293.0898132324219,297.1499938964844,293.1499938964844,0.1114568561315536,-2500.18798828125,304.1447448730469,0.7670533657073975,0.1760925501585006,0.1593026965856552,293.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4935545921325683,0.050000000745058,0.0488846115767955,293.0268249511719,297.1499938964844,293.1499938964844,0.0670382753014564,-1311.0006103515625,304.1373291015625,0.6729017496109009,0.1182967573404312,0.0835785344243049,293.1317443847656,297.1499938964844,293.1499938964844,0.303838700056076,-5843.447265625,304.16650390625,0.9990000128746032,0.4522259831428528,0.3716971576213836,293.1781005859375,297.1499938964844,293.1499938964844,0.0030326046980917,-1149.0469970703125,295.2596740722656,0.4935545921325683,0.050000000745058,0.231887549161911,291.1611328125,291.1499938964844,263.1499938964844,261.58746337890625,280.9244384765625,293.6746520996094,291.1624450683594,1.0,0.2441679239273071,0.7507597208023071,0.7507597208023071,1.0,1.0,-1.074515461921692,0.4490613937377929,0.6254541277885437,0.1869896650314331,0.0,0.0,0.5747281312942505,45.72066116333008,43.0,31.395183563232425,-11114.3525390625,153.99021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58282470703125,307.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.044921875,18000.0,0.0,0.0,0.2525096535682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976810812950134,0.4976855218410492,-4.45450359620736e-06,0.0,0.0002562651934567,0.0,0.0,24.57301902770996,0.0,0.0,0.0,0.3400788903236389,4.0,0.0,1.0
669480,293.0898132324219,297.1499938964844,293.1499938964844,0.1114568561315536,-2500.18798828125,304.1447448730469,0.7670533657073975,0.1760925501585006,0.1593026965856552,293.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4935545921325683,0.050000000745058,0.0488846115767955,293.0268249511719,297.1499938964844,293.1499938964844,0.0670382753014564,-1311.0006103515625,304.1373291015625,0.6729017496109009,0.1182967573404312,0.0835785344243049,293.1317443847656,297.1499938964844,293.1499938964844,0.303838700056076,-5843.447265625,304.16650390625,0.9990000128746032,0.4522259831428528,0.3716971576213836,293.1781005859375,297.1499938964844,293.1499938964844,0.0030326046980917,-1149.0469970703125,295.2596740722656,0.4935545921325683,0.050000000745058,0.231887549161911,291.1611328125,291.1499938964844,263.1499938964844,261.58746337890625,280.9244384765625,293.6746520996094,291.1624450683594,1.0,0.2441679239273071,0.7507597208023071,0.7507597208023071,1.0,1.0,-1.074515461921692,0.4490613937377929,0.6254541277885437,0.1869896650314331,0.0,0.0,0.5747281312942505,45.72066116333008,43.0,31.395183563232425,-11114.3525390625,153.99021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58282470703125,307.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.044921875,18000.0,0.0,0.0,0.2525096535682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976810812950134,0.4976855218410492,-4.45450359620736e-06,0.0,0.0002562651934567,0.0,0.0,24.57301902770996,0.0,0.0,0.0,0.3400788903236389,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.112624667584896,-2521.193359375,304.1445617675781,0.7715814113616943,0.177676573395729,0.1606997102499008,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.4950075149536133,0.050000000745058,0.0488591752946376,293.0350952148437,297.1499938964844,293.1499938964844,0.0680902227759361,-1325.3153076171875,304.1397705078125,0.6776356101036072,0.1197328194975853,0.084505371749401,293.11212158203125,297.1499938964844,293.1499938964844,0.3003353774547577,-5790.189453125,304.1666564941406,0.9990000128746032,0.4566808640956878,0.3684383332729339,293.1747741699219,297.1499938964844,293.1499938964844,0.0030295699834823,-1147.7154541015625,295.2626037597656,0.4950075149536133,0.050000000745058,0.2317668944597244,291.166259765625,291.1499938964844,263.1499938964844,261.5905456542969,280.9107971191406,293.6466369628906,291.1663513183594,1.0,0.2431999742984771,0.7504222393035889,0.7504222393035889,1.0,1.0,-1.073216199874878,0.4484383761882782,0.6247777938842773,0.1866532862186432,0.0,0.0,0.5721037983894348,45.06022644042969,46.0,10.992715835571287,-11095.142578125,152.42845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387939453125,307.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7421875,18000.0,0.0,0.0,0.2541184723377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929493069648742,0.49295374751091,-4.427049134392291e-06,0.0,0.0002578979474492,0.0,0.0,24.132774353027344,0.0,0.0,0.0,0.3383832275867462,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.112624667584896,-2521.193359375,304.1445617675781,0.7715814113616943,0.177676573395729,0.1606997102499008,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.4950075149536133,0.050000000745058,0.0488591752946376,293.0350952148437,297.1499938964844,293.1499938964844,0.0680902227759361,-1325.3153076171875,304.1397705078125,0.6776356101036072,0.1197328194975853,0.084505371749401,293.11212158203125,297.1499938964844,293.1499938964844,0.3003353774547577,-5790.189453125,304.1666564941406,0.9990000128746032,0.4566808640956878,0.3684383332729339,293.1747741699219,297.1499938964844,293.1499938964844,0.0030295699834823,-1147.7154541015625,295.2626037597656,0.4950075149536133,0.050000000745058,0.2317668944597244,291.166259765625,291.1499938964844,263.1499938964844,261.5905456542969,280.9107971191406,293.6466369628906,291.1663513183594,1.0,0.2431999742984771,0.7504222393035889,0.7504222393035889,1.0,1.0,-1.073216199874878,0.4484383761882782,0.6247777938842773,0.1866532862186432,0.0,0.0,0.5721037983894348,45.06022644042969,46.0,10.992715835571287,-11095.142578125,152.42845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387939453125,307.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7421875,18000.0,0.0,0.0,0.2541184723377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929493069648742,0.49295374751091,-4.427049134392291e-06,0.0,0.0002578979474492,0.0,0.0,24.132774353027344,0.0,0.0,0.0,0.3383832275867462,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138913035392761,-2544.059326171875,304.1442565917969,0.7739716172218323,0.1792636662721634,0.1621215194463729,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4950657188892364,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698921456933021,-1350.3565673828125,304.14013671875,0.6821775436401367,0.1222211420536041,0.0860795751214027,293.1012268066406,297.1499938964844,293.1499938964844,0.3000079095363617,-5787.2490234375,304.1615600585937,0.9990000128746032,0.4598678052425384,0.3683085143566131,293.1713256835937,297.1499938964844,293.1499938964844,0.0030304230749607,-1148.16943359375,295.26171875,0.4950657188892364,0.050000000745058,0.2317620366811752,291.1634826660156,291.1499938964844,263.1499938964844,261.5934143066406,280.9030456542969,293.63726806640625,291.1627197265625,1.0,0.2436755746603012,0.7502588629722595,0.7502588629722595,1.0,1.0,-1.0766477584838867,0.4499669671058655,0.6266807317733765,0.187272623181343,0.0,0.0,0.5704130530357361,45.07484436035156,49.0,-2.6480913162231445,-11116.9853515625,153.3936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,307.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.337890625,18000.0,0.0,0.0,0.2552022933959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895017147064209,0.4895061254501343,-4.404444098327076e-06,0.0,0.0002589978976175,0.0,0.0,23.80346298217773,0.0,0.0,0.0,0.3370987176895141,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138913035392761,-2544.059326171875,304.1442565917969,0.7739716172218323,0.1792636662721634,0.1621215194463729,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4950657188892364,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698921456933021,-1350.3565673828125,304.14013671875,0.6821775436401367,0.1222211420536041,0.0860795751214027,293.1012268066406,297.1499938964844,293.1499938964844,0.3000079095363617,-5787.2490234375,304.1615600585937,0.9990000128746032,0.4598678052425384,0.3683085143566131,293.1713256835937,297.1499938964844,293.1499938964844,0.0030304230749607,-1148.16943359375,295.26171875,0.4950657188892364,0.050000000745058,0.2317620366811752,291.1634826660156,291.1499938964844,263.1499938964844,261.5934143066406,280.9030456542969,293.63726806640625,291.1627197265625,1.0,0.2436755746603012,0.7502588629722595,0.7502588629722595,1.0,1.0,-1.0766477584838867,0.4499669671058655,0.6266807317733765,0.187272623181343,0.0,0.0,0.5704130530357361,45.07484436035156,49.0,-2.6480913162231445,-11116.9853515625,153.3936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,307.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.337890625,18000.0,0.0,0.0,0.2552022933959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895017147064209,0.4895061254501343,-4.404444098327076e-06,0.0,0.0002589978976175,0.0,0.0,23.80346298217773,0.0,0.0,0.0,0.3370987176895141,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.115237109363079,-2568.381103515625,304.1439208984375,0.7745253443717957,0.1808515042066574,0.1635647416114807,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4939512908458709,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721038877964019,-1381.415771484375,304.1397399902344,0.6859148740768433,0.1249850019812583,0.0880025774240493,293.09716796875,297.1499938964844,293.1499938964844,0.3024016320705414,-5826.83447265625,304.1536865234375,0.9990000128746032,0.4619366824626922,0.3708027005195617,293.1677551269531,297.1499938964844,293.1499938964844,0.0030345325358211,-1150.0858154296875,295.25830078125,0.4939512908458709,0.050000000745058,0.2318541258573532,291.15484619140625,291.1499938964844,263.1499938964844,261.5960388183594,280.9017028808594,293.6444396972656,291.1537475585937,1.0,0.2453309148550033,0.7500954866409302,0.7500954866409302,1.0,1.0,-1.0838143825531006,0.4531671702861786,0.6306471824645996,0.1886587142944336,0.0,0.0,0.5703116655349731,45.65290451049805,52.0,-10.79126262664795,-11173.912109375,156.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004150390625,307.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.2559464871883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882809519767761,0.4882853627204895,-4.3928271225013305e-06,0.0,0.0002597531420178,0.0,0.0,23.671510696411133,0.0,0.0,0.0,0.3365925848484039,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.115237109363079,-2568.381103515625,304.1439208984375,0.7745253443717957,0.1808515042066574,0.1635647416114807,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4939512908458709,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721038877964019,-1381.415771484375,304.1397399902344,0.6859148740768433,0.1249850019812583,0.0880025774240493,293.09716796875,297.1499938964844,293.1499938964844,0.3024016320705414,-5826.83447265625,304.1536865234375,0.9990000128746032,0.4619366824626922,0.3708027005195617,293.1677551269531,297.1499938964844,293.1499938964844,0.0030345325358211,-1150.0858154296875,295.25830078125,0.4939512908458709,0.050000000745058,0.2318541258573532,291.15484619140625,291.1499938964844,263.1499938964844,261.5960388183594,280.9017028808594,293.6444396972656,291.1537475585937,1.0,0.2453309148550033,0.7500954866409302,0.7500954866409302,1.0,1.0,-1.0838143825531006,0.4531671702861786,0.6306471824645996,0.1886587142944336,0.0,0.0,0.5703116655349731,45.65290451049805,52.0,-10.79126262664795,-11173.912109375,156.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004150390625,307.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.2559464871883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882809519767761,0.4882853627204895,-4.3928271225013305e-06,0.0,0.0002597531420178,0.0,0.0,23.671510696411133,0.0,0.0,0.0,0.3365925848484039,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159233003854751,-2580.765380859375,304.143798828125,0.7742083668708801,0.1816417723894119,0.1642906814813614,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.493023157119751,0.050000000745058,0.0488939918577671,293.03778076171875,297.1499938964844,293.1499938964844,0.073234386742115,-1397.3843994140625,304.1395568847656,0.687254786491394,0.1263753324747085,0.0889861434698104,293.0972595214844,297.1499938964844,293.1499938964844,0.3044722080230713,-5860.07958984375,304.14923095703125,0.9990000128746032,0.462591141462326,0.3728991448879242,293.1659851074219,297.1499938964844,293.1499938964844,0.0030374794732779,-1151.409423828125,295.25653076171875,0.493023157119751,0.050000000745058,0.2319320440292358,291.1497802734375,291.1499938964844,263.1499938964844,261.5972595214844,280.9031982421875,293.6531677246094,291.1486511230469,1.0,0.2465269863605499,0.7500137686729431,0.7500137686729431,1.0,1.0,-1.088495135307312,0.4552556872367859,0.6332395076751709,0.1895885467529297,0.0,0.0,0.5708369612693787,46.12602233886719,52.0,-12.773884773254396,-11213.09375,158.61300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,307.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.2562564611434936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886215031147003,0.4886258840560913,-4.3923755583819e-06,0.0,0.0002600677253212,0.0,0.0,23.691925048828125,0.0,0.0,0.0,0.3366797864437103,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166126355528831,-2593.189208984375,304.1436767578125,0.7735558748245239,0.182427242398262,0.1650168299674987,293.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4918892383575439,0.050000000745058,0.0489143580198287,293.0379638671875,297.1499938964844,293.1499938964844,0.0743635520339012,-1413.3892822265625,304.139404296875,0.6882584095001221,0.1277592927217483,0.0899702012538909,293.0985717773437,297.1499938964844,293.1499938964844,0.3070469498634338,-5900.98046875,304.14471435546875,0.9990000128746032,0.4630022346973419,0.3754822313785553,293.16424560546875,297.1499938964844,293.1499938964844,0.003040871117264,-1152.9053955078125,295.2548522949219,0.4918892383575439,0.050000000745058,0.2320286482572555,291.1445617675781,291.1499938964844,263.1499938964844,261.5984191894531,280.9062194824219,293.6647644042969,291.1434326171875,1.0,0.2479325085878372,0.7498559951782227,0.7498559951782227,1.0,1.0,-1.0937881469726562,0.4576040208339691,0.6361841559410095,0.1906480640172958,0.0,0.0,0.5717225670814514,46.70706558227539,55.0,-13.832351684570312,-11257.791015625,161.18263244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865234375,307.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.115234375,18000.0,0.0,0.0,0.2565589845180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895630180835724,0.4895674288272857,-4.395480118546402e-06,0.0,0.0002603747707325,0.0,0.0,23.76773262023925,0.0,0.0,0.0,0.3369862139225006,4.0,0.0,1.0
670020,293.0888671875,297.1499938964844,293.1499938964844,0.1179896295070648,-2617.94873046875,304.1434936523437,0.7714099884033203,0.1839779913425445,0.1664627492427826,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4891078174114227,0.050000000745058,0.0489655956625938,293.0378723144531,297.1499938964844,293.1499938964844,0.0766366198658943,-1445.7640380859375,304.1391296386719,0.6894662380218506,0.1306151896715164,0.0919600203633308,293.1049194335937,297.1499938964844,293.1499938964844,0.3135154843330383,-6002.5009765625,304.1357116699219,0.9990000128746032,0.463025689125061,0.3819031417369842,293.1608581542969,297.1499938964844,293.1499938964844,0.0030487608164548,-1156.308349609375,295.2522277832031,0.4891078174114227,0.050000000745058,0.2322717159986496,291.1342468261719,291.1499938964844,263.1499938964844,261.6005554199219,280.9158935546875,293.6953430175781,291.1331481933594,1.0,0.2512878477573395,0.7495404481887817,0.7495404481887817,1.0,1.0,-1.1059712171554563,0.4629984498023987,0.6429728269577026,0.1931592375040054,0.0,0.0,0.5745225548744202,48.15743255615234,58.0,-14.3306245803833,-11360.9853515625,167.38926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,307.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.755859375,18000.0,0.0,0.0,0.2572342455387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931853413581848,0.4931897521018982,-4.412162070366321e-06,0.0,0.0002610600786283,0.0,0.0,24.08194732666016,0.0,0.0,0.0,0.3382388055324554,4.0,0.0,1.0
670080,293.0888671875,297.1499938964844,293.1499938964844,0.1179896295070648,-2617.94873046875,304.1434936523437,0.7714099884033203,0.1839779913425445,0.1664627492427826,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4891078174114227,0.050000000745058,0.0489655956625938,293.0378723144531,297.1499938964844,293.1499938964844,0.0766366198658943,-1445.7640380859375,304.1391296386719,0.6894662380218506,0.1306151896715164,0.0919600203633308,293.1049194335937,297.1499938964844,293.1499938964844,0.3135154843330383,-6002.5009765625,304.1357116699219,0.9990000128746032,0.463025689125061,0.3819031417369842,293.1608581542969,297.1499938964844,293.1499938964844,0.0030487608164548,-1156.308349609375,295.2522277832031,0.4891078174114227,0.050000000745058,0.2322717159986496,291.1342468261719,291.1499938964844,263.1499938964844,261.6005554199219,280.9158935546875,293.6953430175781,291.1331481933594,1.0,0.2512878477573395,0.7495404481887817,0.7495404481887817,1.0,1.0,-1.1059712171554563,0.4629984498023987,0.6429728269577026,0.1931592375040054,0.0,0.0,0.5745225548744202,48.15743255615234,58.0,-14.3306245803833,-11360.9853515625,167.38926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,307.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.755859375,18000.0,0.0,0.0,0.2572342455387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931853413581848,0.4931897521018982,-4.412162070366321e-06,0.0,0.0002610600786283,0.0,0.0,24.08194732666016,0.0,0.0,0.0,0.3382388055324554,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1193582564592361,-2642.4873046875,304.14337158203125,0.7684946060180664,0.1854974180459976,0.1678916811943054,293.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4858392775058746,0.050000000745058,0.0490277260541915,293.03338623046875,297.1499938964844,293.1499938964844,0.0794217362999916,-1485.736083984375,304.1380920410156,0.6911270618438721,0.1343535780906677,0.0944359451532363,293.1183776855469,297.1499938964844,293.1499938964844,0.3213319480419159,-6123.61328125,304.12750244140625,0.9990000128746032,0.4614515006542206,0.3895463943481445,293.1576232910156,297.1499938964844,293.1499938964844,0.0030579606536775,-1160.2044677734375,295.2504577636719,0.4858392775058746,0.050000000745058,0.2325664162635803,291.1239624023437,291.1499938964844,263.1499938964844,261.6024780273437,280.9295349121094,293.7339782714844,291.1228942871094,1.0,0.2552455961704254,0.7492249011993408,0.7492249011993408,1.0,1.0,-1.1202596426010132,0.4693062603473663,0.6509534120559692,0.1962281316518783,0.0,0.0,0.5786833167076111,49.91437911987305,61.0,-14.42870044708252,-11480.748046875,174.92300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,307.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.572265625,18000.0,0.0,0.0,0.2581380307674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990549683570862,0.4990594089031219,-4.442476438271115e-06,0.0,0.0002619772858452,0.0,0.0,24.61127662658692,0.0,0.0,0.0,0.340326726436615,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1193582564592361,-2642.4873046875,304.14337158203125,0.7684946060180664,0.1854974180459976,0.1678916811943054,293.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4858392775058746,0.050000000745058,0.0490277260541915,293.03338623046875,297.1499938964844,293.1499938964844,0.0794217362999916,-1485.736083984375,304.1380920410156,0.6911270618438721,0.1343535780906677,0.0944359451532363,293.1183776855469,297.1499938964844,293.1499938964844,0.3213319480419159,-6123.61328125,304.12750244140625,0.9990000128746032,0.4614515006542206,0.3895463943481445,293.1576232910156,297.1499938964844,293.1499938964844,0.0030579606536775,-1160.2044677734375,295.2504577636719,0.4858392775058746,0.050000000745058,0.2325664162635803,291.1239624023437,291.1499938964844,263.1499938964844,261.6024780273437,280.9295349121094,293.7339782714844,291.1228942871094,1.0,0.2552455961704254,0.7492249011993408,0.7492249011993408,1.0,1.0,-1.1202596426010132,0.4693062603473663,0.6509534120559692,0.1962281316518783,0.0,0.0,0.5786833167076111,49.91437911987305,61.0,-14.42870044708252,-11480.748046875,174.92300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,307.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.572265625,18000.0,0.0,0.0,0.2581380307674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990549683570862,0.4990594089031219,-4.442476438271115e-06,0.0,0.0002619772858452,0.0,0.0,24.61127662658692,0.0,0.0,0.0,0.340326726436615,4.0,0.0,1.0
