time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1207122504711151,-2666.690185546875,304.1433410644531,0.7650842070579529,0.1869887709617614,0.1693024188280105,293.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4821917116641998,0.050000000745058,0.0490985885262489,293.0257568359375,297.1499938964844,293.1499938964844,0.0828309133648872,-1534.99853515625,304.1363830566406,0.6936706304550171,0.1388532966375351,0.0975066348910331,293.1380310058594,297.1499938964844,293.1499938964844,0.3301758468151092,-6259.11279296875,304.1202697753906,0.9990000128746032,0.4582782089710235,0.3980855941772461,293.1543884277344,297.1499938964844,293.1499938964844,0.0030686201062053,-1164.63037109375,295.25006103515625,0.4821917116641998,0.050000000745058,0.2329025715589523,291.1141052246094,291.1499938964844,263.1499938964844,261.60418701171875,280.9498596191406,293.783935546875,291.1131896972656,1.0,0.2596830427646637,0.7488031387329102,0.7488031387329102,1.0,1.0,-1.1363760232925415,0.4763841927051544,0.6599918007850647,0.199808269739151,0.0,0.0,0.5841423869132996,51.9214973449707,49.0,-13.430208206176758,-11613.9072265625,183.6657867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,307.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.1328125,18000.0,0.0,0.0,0.259409636259079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071883201599121,0.5071927905082703,-4.486971647565952e-06,0.0,0.0002632678078953,0.0,0.0,25.36773109436035,0.0,0.0,0.0,0.3432688415050506,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1207122504711151,-2666.690185546875,304.1433410644531,0.7650842070579529,0.1869887709617614,0.1693024188280105,293.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4821917116641998,0.050000000745058,0.0490985885262489,293.0257568359375,297.1499938964844,293.1499938964844,0.0828309133648872,-1534.99853515625,304.1363830566406,0.6936706304550171,0.1388532966375351,0.0975066348910331,293.1380310058594,297.1499938964844,293.1499938964844,0.3301758468151092,-6259.11279296875,304.1202697753906,0.9990000128746032,0.4582782089710235,0.3980855941772461,293.1543884277344,297.1499938964844,293.1499938964844,0.0030686201062053,-1164.63037109375,295.25006103515625,0.4821917116641998,0.050000000745058,0.2329025715589523,291.1141052246094,291.1499938964844,263.1499938964844,261.60418701171875,280.9498596191406,293.783935546875,291.1131896972656,1.0,0.2596830427646637,0.7488031387329102,0.7488031387329102,1.0,1.0,-1.1363760232925415,0.4763841927051544,0.6599918007850647,0.199808269739151,0.0,0.0,0.5841423869132996,51.9214973449707,49.0,-13.430208206176758,-11613.9072265625,183.6657867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,307.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.1328125,18000.0,0.0,0.0,0.259409636259079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071883201599121,0.5071927905082703,-4.486971647565952e-06,0.0,0.0002632678078953,0.0,0.0,25.36773109436035,0.0,0.0,0.0,0.3432688415050506,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218329668045044,-2686.384521484375,304.1437072753906,0.7691675424575806,0.1885087341070175,0.1706280410289764,293.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4835712015628814,0.050000000745058,0.0490716025233268,293.01806640625,297.1499938964844,293.1499938964844,0.0863691046833992,-1586.18017578125,304.13507080078125,0.7039533257484436,0.1435654461383819,0.10081497579813,293.1533203125,297.1499938964844,293.1499938964844,0.327522724866867,-6212.9287109375,304.1352233886719,0.9990000128746032,0.4554466605186462,0.3948634564876556,293.1508483886719,297.1499938964844,293.1499938964844,0.0030745132826268,-1166.5736083984375,295.26141357421875,0.4835712015628814,0.050000000745058,0.232774555683136,291.1186218261719,291.1499938964844,263.1499938964844,261.60565185546875,280.9736328125,293.8251342773437,291.12127685546875,1.0,0.2584558129310608,0.7483814358711243,0.7483814358711243,1.0,1.0,-1.1378934383392334,0.4769890904426574,0.6609043478965759,0.2000925838947296,0.0,0.0,0.588447630405426,51.25909423828125,37.0,12.672792434692385,-11667.2880859375,182.8501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,307.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.109375,18000.0,0.0,0.0,0.261018842458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159381031990051,0.5159426331520081,-4.541498128673993e-06,0.0,0.0002649009402375,0.0,0.0,26.2281551361084,0.0,0.0,0.0,0.3464977741241455,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218329668045044,-2686.384521484375,304.1437072753906,0.7691675424575806,0.1885087341070175,0.1706280410289764,293.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4835712015628814,0.050000000745058,0.0490716025233268,293.01806640625,297.1499938964844,293.1499938964844,0.0863691046833992,-1586.18017578125,304.13507080078125,0.7039533257484436,0.1435654461383819,0.10081497579813,293.1533203125,297.1499938964844,293.1499938964844,0.327522724866867,-6212.9287109375,304.1352233886719,0.9990000128746032,0.4554466605186462,0.3948634564876556,293.1508483886719,297.1499938964844,293.1499938964844,0.0030745132826268,-1166.5736083984375,295.26141357421875,0.4835712015628814,0.050000000745058,0.232774555683136,291.1186218261719,291.1499938964844,263.1499938964844,261.60565185546875,280.9736328125,293.8251342773437,291.12127685546875,1.0,0.2584558129310608,0.7483814358711243,0.7483814358711243,1.0,1.0,-1.1378934383392334,0.4769890904426574,0.6609043478965759,0.2000925838947296,0.0,0.0,0.588447630405426,51.25909423828125,37.0,12.672792434692385,-11667.2880859375,182.8501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,307.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.109375,18000.0,0.0,0.0,0.261018842458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159381031990051,0.5159426331520081,-4.541498128673993e-06,0.0,0.0002649009402375,0.0,0.0,26.2281551361084,0.0,0.0,0.0,0.3464977741241455,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222589388489723,-2693.632568359375,304.1440734863281,0.7739174365997314,0.1892856210470199,0.1712756901979446,293.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.485992819070816,0.050000000745058,0.0490246564149856,293.0168151855469,297.1499938964844,293.1499938964844,0.0878220349550247,-1607.0576171875,304.1351318359375,0.7110333442687988,0.1454868912696838,0.1022555381059646,293.1529846191406,297.1499938964844,293.1499938964844,0.3218764960765838,-6122.86328125,304.148193359375,0.9990000128746032,0.4554638862609863,0.3891855478286743,293.1490173339844,297.1499938964844,293.1499938964844,0.003073833649978,-1165.684814453125,295.2759094238281,0.485992819070816,0.050000000745058,0.2325518727302551,291.1328430175781,291.1499938964844,263.1499938964844,261.6063232421875,280.9775695800781,293.826904296875,291.1362609863281,1.0,0.2561526298522949,0.7481705546379089,0.7481705546379089,1.0,1.0,-1.1332635879516602,0.4749244153499603,0.658339262008667,0.1989462673664093,0.0,0.0,0.5881829261779785,50.00758743286133,37.0,27.418190002441406,-11649.0283203125,179.01646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,307.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.349609375,18000.0,0.0,0.0,0.2618094980716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175411105155945,0.5175456404685974,-4.558994987746701e-06,0.0,0.000265703361947,0.0,0.0,26.4228744506836,0.0,0.0,0.0,0.3471830785274505,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.122655764222145,-2700.331787109375,304.1444396972656,0.7802969217300415,0.1900711208581924,0.171915665268898,293.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4893618822097778,0.050000000745058,0.048960693180561,293.01812744140625,297.1499938964844,293.1499938964844,0.0889303609728813,-1622.87353515625,304.1358337402344,0.7183995842933655,0.1469196826219558,0.1033873930573463,293.146240234375,297.1499938964844,293.1499938964844,0.3139854669570923,-5998.1513671875,304.1628723144531,0.9990000128746032,0.456742376089096,0.3813114762306213,293.147216796875,297.1499938964844,293.1499938964844,0.0030717365443706,-1164.180908203125,295.2921447753906,0.4893618822097778,0.050000000745058,0.2322484403848648,291.1492614746094,291.1499938964844,263.1499938964844,261.60693359375,280.9745788574219,293.81396484375,291.15289306640625,1.0,0.2528641819953918,0.7479809522628784,0.7479809522628784,1.0,1.0,-1.1255005598068235,0.4714884459972381,0.654012143611908,0.1970604062080383,0.0,0.0,0.5865911841392517,48.28319549560547,40.0,37.15750503540039,-11602.5361328125,173.36778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.2624906897544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167660117149353,0.5167705416679382,-4.562994490697747e-06,0.0,0.0002663946652319,0.0,0.0,26.38698387145996,0.0,0.0,0.0,0.3470140397548675,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1235970631241798,-2716.564697265625,304.1446838378906,0.7885681390762329,0.191615030169487,0.1732438653707504,293.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4931576251983642,0.050000000745058,0.0488914065062999,293.0271301269531,297.1499938964844,293.1499938964844,0.0901970490813255,-1640.7430419921875,304.1384582519531,0.7264420390129089,0.1484480053186416,0.1046842709183693,293.122314453125,297.1499938964844,293.1499938964844,0.3048122227191925,-5855.404296875,304.17333984375,0.9990000128746032,0.4616798758506775,0.3725930452346802,293.143798828125,297.1499938964844,293.1499938964844,0.0030708671547472,-1162.88818359375,295.3186340332031,0.4931576251983642,0.050000000745058,0.2319197803735733,291.1728820800781,291.1499938964844,263.1499938964844,261.60797119140625,280.9538269042969,293.76959228515625,291.1735534667969,1.0,0.2497979998588562,0.7476016879081726,0.7476016879081726,1.0,1.0,-1.1177036762237549,0.4680502414703369,0.649653434753418,0.1950294524431228,0.0,0.0,0.5816163420677185,46.42144775390625,43.0,24.663434982299805,-11529.2705078125,167.51791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85760498046875,307.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.283203125,18000.0,0.0,0.0,0.2633800804615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099923610687256,0.5099968910217285,-4.534228082775371e-06,0.0,0.0002672972914297,0.0,0.0,25.779279708862305,0.0,0.0,0.0,0.3447141051292419,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1235970631241798,-2716.564697265625,304.1446838378906,0.7885681390762329,0.191615030169487,0.1732438653707504,293.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4931576251983642,0.050000000745058,0.0488914065062999,293.0271301269531,297.1499938964844,293.1499938964844,0.0901970490813255,-1640.7430419921875,304.1384582519531,0.7264420390129089,0.1484480053186416,0.1046842709183693,293.122314453125,297.1499938964844,293.1499938964844,0.3048122227191925,-5855.404296875,304.17333984375,0.9990000128746032,0.4616798758506775,0.3725930452346802,293.143798828125,297.1499938964844,293.1499938964844,0.0030708671547472,-1162.88818359375,295.3186340332031,0.4931576251983642,0.050000000745058,0.2319197803735733,291.1728820800781,291.1499938964844,263.1499938964844,261.60797119140625,280.9538269042969,293.76959228515625,291.1735534667969,1.0,0.2497979998588562,0.7476016879081726,0.7476016879081726,1.0,1.0,-1.1177036762237549,0.4680502414703369,0.649653434753418,0.1950294524431228,0.0,0.0,0.5816163420677185,46.42144775390625,43.0,24.663434982299805,-11529.2705078125,167.51791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85760498046875,307.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.283203125,18000.0,0.0,0.0,0.2633800804615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099923610687256,0.5099968910217285,-4.534228082775371e-06,0.0,0.0002672972914297,0.0,0.0,25.779279708862305,0.0,0.0,0.0,0.3447141051292419,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.1247814297676086,-2737.472412109375,304.1445007324219,0.793458878993988,0.1931338608264923,0.1745817810297012,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4948598444461822,0.050000000745058,0.0488614924252033,293.0375061035156,297.1499938964844,293.1499938964844,0.0909929275512695,-1652.0513916015625,304.1409606933594,0.7302640080451965,0.1494482010602951,0.1053869277238845,293.0993347167969,297.1499938964844,293.1499938964844,0.3007674515247345,-5794.5830078125,304.1720886230469,0.9990000128746032,0.467048704624176,0.368765652179718,293.1404724121094,297.1499938964844,293.1499938964844,0.0030770660378038,-1165.201416015625,295.33038330078125,0.4948598444461822,0.050000000745058,0.2317778766155243,291.1734619140625,291.1499938964844,263.1499938964844,261.6088256835937,280.9396667480469,293.7413330078125,291.17315673828125,1.0,0.2485541552305221,0.7472224235534668,0.7472224235534668,1.0,1.0,-1.1153509616851809,0.4669928252696991,0.6483581066131592,0.1943158954381942,0.0,0.0,0.5783507823944092,45.63031768798828,46.0,5.1692094802856445,-11497.7861328125,165.33180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,307.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.333984375,18000.0,0.0,0.0,0.2636995613574981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037441253662109,0.5037485957145691,-4.494600943871774e-06,0.0,0.0002676215372048,0.0,0.0,25.166582107543945,0.0,0.0,0.0,0.3423999845981598,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.1247814297676086,-2737.472412109375,304.1445007324219,0.793458878993988,0.1931338608264923,0.1745817810297012,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4948598444461822,0.050000000745058,0.0488614924252033,293.0375061035156,297.1499938964844,293.1499938964844,0.0909929275512695,-1652.0513916015625,304.1409606933594,0.7302640080451965,0.1494482010602951,0.1053869277238845,293.0993347167969,297.1499938964844,293.1499938964844,0.3007674515247345,-5794.5830078125,304.1720886230469,0.9990000128746032,0.467048704624176,0.368765652179718,293.1404724121094,297.1499938964844,293.1499938964844,0.0030770660378038,-1165.201416015625,295.33038330078125,0.4948598444461822,0.050000000745058,0.2317778766155243,291.1734619140625,291.1499938964844,263.1499938964844,261.6088256835937,280.9396667480469,293.7413330078125,291.17315673828125,1.0,0.2485541552305221,0.7472224235534668,0.7472224235534668,1.0,1.0,-1.1153509616851809,0.4669928252696991,0.6483581066131592,0.1943158954381942,0.0,0.0,0.5783507823944092,45.63031768798828,46.0,5.1692094802856445,-11497.7861328125,165.33180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,307.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.333984375,18000.0,0.0,0.0,0.2636995613574981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037441253662109,0.5037485957145691,-4.494600943871774e-06,0.0,0.0002676215372048,0.0,0.0,25.166582107543945,0.0,0.0,0.0,0.3423999845981598,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1260436177253723,-2759.80615234375,304.14422607421875,0.7958799600601196,0.1946404725313186,0.1759321838617324,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4950532615184784,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919825285673141,-1666.345703125,304.1423034667969,0.7323479652404785,0.1508069187402725,0.106241650879383,293.0830078125,297.1499938964844,293.1499938964844,0.3001300990581512,-5787.47412109375,304.16571044921875,0.9990000128746032,0.4716575145721435,0.3683344721794128,293.1370849609375,297.1499938964844,293.1499938964844,0.0030869462061673,-1169.146728515625,295.3393859863281,0.4950532615184784,0.050000000745058,0.2317619323730468,291.1679992675781,291.1499938964844,263.1499938964844,261.6094665527344,280.9342956542969,293.7334289550781,291.1670837402344,1.0,0.2487888485193252,0.7470191717147827,0.7470191717147827,1.0,1.0,-1.1174553632736206,0.4679125845432281,0.6495428085327148,0.1946935057640075,0.0,0.0,0.5762606859207153,45.5711669921875,49.0,-6.209530353546143,-11504.056640625,165.82952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,307.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.404296875,18000.0,0.0,0.0,0.2636322975158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994173645973205,0.4994218349456787,-4.464960966288345e-06,0.0,0.0002675532596185,0.0,0.0,24.73749732971192,0.0,0.0,0.0,0.3407559692859649,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1260436177253723,-2759.80615234375,304.14422607421875,0.7958799600601196,0.1946404725313186,0.1759321838617324,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4950532615184784,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919825285673141,-1666.345703125,304.1423034667969,0.7323479652404785,0.1508069187402725,0.106241650879383,293.0830078125,297.1499938964844,293.1499938964844,0.3001300990581512,-5787.47412109375,304.16571044921875,0.9990000128746032,0.4716575145721435,0.3683344721794128,293.1370849609375,297.1499938964844,293.1499938964844,0.0030869462061673,-1169.146728515625,295.3393859863281,0.4950532615184784,0.050000000745058,0.2317619323730468,291.1679992675781,291.1499938964844,263.1499938964844,261.6094665527344,280.9342956542969,293.7334289550781,291.1670837402344,1.0,0.2487888485193252,0.7470191717147827,0.7470191717147827,1.0,1.0,-1.1174553632736206,0.4679125845432281,0.6495428085327148,0.1946935057640075,0.0,0.0,0.5762606859207153,45.5711669921875,49.0,-6.209530353546143,-11504.056640625,165.82952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,307.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.404296875,18000.0,0.0,0.0,0.2636322975158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994173645973205,0.4994218349456787,-4.464960966288345e-06,0.0,0.0002675532596185,0.0,0.0,24.73749732971192,0.0,0.0,0.0,0.3407559692859649,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273711621761322,-2783.31689453125,304.1439208984375,0.7963452339172363,0.1961348205804824,0.1772916316986084,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4940632283687591,0.050000000745058,0.0488753616809845,293.0472106933594,297.1499938964844,293.1499938964844,0.0935640111565589,-1689.4056396484375,304.1421813964844,0.7339208722114563,0.1529829949140548,0.1076263710856437,293.0757141113281,297.1499938964844,293.1499938964844,0.3022349774837494,-5823.0283203125,304.1569519042969,0.9990000128746032,0.474854826927185,0.3705491721630096,293.1335754394531,297.1499938964844,293.1499938964844,0.0030999139416962,-1174.4566650390625,295.3465576171875,0.4940632283687591,0.050000000745058,0.2318436801433563,291.1576843261719,291.1499938964844,263.1499938964844,261.60992431640625,280.93511962890625,293.7397766113281,291.1564025878906,1.0,0.250236302614212,0.7468158602714539,0.7468158602714539,1.0,1.0,-1.123524785041809,0.470565915107727,0.6529589295387268,0.1960306614637375,0.0,0.0,0.5758898854255676,46.08695983886719,52.0,-13.575608253479004,-11544.5634765625,168.58364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755920410156,307.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.623046875,18000.0,0.0,0.0,0.2633819580078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975916743278503,0.4975961148738861,-4.448899744602386e-06,0.0,0.0002672991831786,0.0,0.0,24.54172134399414,0.0,0.0,0.0,0.3400143682956695,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273711621761322,-2783.31689453125,304.1439208984375,0.7963452339172363,0.1961348205804824,0.1772916316986084,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4940632283687591,0.050000000745058,0.0488753616809845,293.0472106933594,297.1499938964844,293.1499938964844,0.0935640111565589,-1689.4056396484375,304.1421813964844,0.7339208722114563,0.1529829949140548,0.1076263710856437,293.0757141113281,297.1499938964844,293.1499938964844,0.3022349774837494,-5823.0283203125,304.1569519042969,0.9990000128746032,0.474854826927185,0.3705491721630096,293.1335754394531,297.1499938964844,293.1499938964844,0.0030999139416962,-1174.4566650390625,295.3465576171875,0.4940632283687591,0.050000000745058,0.2318436801433563,291.1576843261719,291.1499938964844,263.1499938964844,261.60992431640625,280.93511962890625,293.7397766113281,291.1564025878906,1.0,0.250236302614212,0.7468158602714539,0.7468158602714539,1.0,1.0,-1.123524785041809,0.470565915107727,0.6529589295387268,0.1960306614637375,0.0,0.0,0.5758898854255676,46.08695983886719,52.0,-13.575608253479004,-11544.5634765625,168.58364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755920410156,307.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.623046875,18000.0,0.0,0.0,0.2633819580078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975916743278503,0.4975961148738861,-4.448899744602386e-06,0.0,0.0002672991831786,0.0,0.0,24.54172134399414,0.0,0.0,0.0,0.3400143682956695,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280493885278701,-2795.320068359375,304.143798828125,0.7959690690040588,0.1968752294778823,0.1779722273349762,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4932055473327636,0.050000000745058,0.048890508711338,293.04754638671875,297.1499938964844,293.1499938964844,0.0945342853665351,-1703.566162109375,304.141845703125,0.734529435634613,0.1542178839445114,0.1084791272878646,293.07489013671875,297.1499938964844,293.1499938964844,0.3041540086269378,-5854.111328125,304.1521911621094,0.9990000128746032,0.4759584665298462,0.3724839985370636,293.1318054199219,297.1499938964844,293.1499938964844,0.003107366617769,-1177.5196533203125,295.34991455078125,0.4932055473327636,0.050000000745058,0.2319155186414718,291.1514587402344,291.1499938964844,263.1499938964844,261.6100769042969,280.9375915527344,293.7475280761719,291.15008544921875,1.0,0.251338243484497,0.7467142343521118,0.7467142343521118,1.0,1.0,-1.127791404724121,0.4724306166172027,0.6553608179092407,0.1970020979642868,0.0,0.0,0.5764169692993164,46.5270881652832,52.0,-15.763646125793455,-11576.3544921875,170.68324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,307.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.2632604539394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978065490722656,0.4978109896183014,-4.44721399617265e-06,0.0,0.0002671758993528,0.0,0.0,24.54858016967773,0.0,0.0,0.0,0.3400507867336273,4.0,0.0,1.0
671160,293.0899353027344,297.1499938964844,293.1499938964844,0.1287299245595932,-2807.34912109375,304.1437072753906,0.7952354550361633,0.1976092159748077,0.1786515116691589,293.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474853515625,297.1499938964844,293.1499938964844,0.0955531671643257,-1718.424072265625,304.1414794921875,0.734920859336853,0.155526727437973,0.1093744710087776,293.07574462890625,297.1499938964844,293.1499938964844,0.3065864145755768,-5892.98193359375,304.1473693847656,0.9990000128746032,0.4767425954341888,0.3749114871025085,293.13006591796875,297.1499938964844,293.1499938964844,0.0031153317540884,-1180.7821044921875,295.3534240722656,0.492138147354126,0.050000000745058,0.2320061773061752,291.1450500488281,291.1499938964844,263.1499938964844,261.6101989746094,280.9415283203125,293.7579040527344,291.1437072753906,1.0,0.2526573538780212,0.7465400099754333,0.7465400099754333,1.0,1.0,-1.1327263116836548,0.4745766818523407,0.6581496596336365,0.1981292068958282,0.0,0.0,0.5773904919624329,47.07710647583008,55.0,-16.901338577270508,-11614.5126953125,173.2073211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,307.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.2631774842739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987812042236328,0.4987856745719909,-4.450027518032584e-06,0.0,0.0002670916728675,0.0,0.0,24.62696647644043,0.0,0.0,0.0,0.3403649032115936,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1300858855247497,-2831.2666015625,304.1435241699219,0.7929073572158813,0.1990520358085632,0.179998904466629,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4895046055316925,0.050000000745058,0.0489579364657402,293.0447692871094,297.1499938964844,293.1499938964844,0.0979336574673652,-1753.0784912109375,304.1403503417969,0.735607385635376,0.158668577671051,0.1114806979894638,293.08319091796875,297.1499938964844,293.1499938964844,0.3127391338348388,-5989.931640625,304.1380310058594,0.9990000128746032,0.4771245718002319,0.380979061126709,293.12664794921875,297.1499938964844,293.1499938964844,0.0031324534211307,-1187.7540283203125,295.3611755371094,0.4895046055316925,0.050000000745058,0.232235386967659,291.1322631835937,291.1499938964844,263.1499938964844,261.6102600097656,280.95184326171875,293.7843322753906,291.13092041015625,1.0,0.255862832069397,0.7461915016174316,0.7461915016174316,1.0,1.0,-1.1444867849349976,0.4796955287456512,0.6647912859916687,0.2008565664291381,0.0,0.0,0.580611526966095,48.459869384765625,58.0,-17.756126403808594,-11707.90625,179.43783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,307.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.51953125,18000.0,0.0,0.0,0.263228178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028896331787109,0.5028941035270691,-4.468900897336425e-06,0.0,0.0002671431284397,0.0,0.0,24.991029739379883,0.0,0.0,0.0,0.3417952060699463,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1300858855247497,-2831.2666015625,304.1435241699219,0.7929073572158813,0.1990520358085632,0.179998904466629,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4895046055316925,0.050000000745058,0.0489579364657402,293.0447692871094,297.1499938964844,293.1499938964844,0.0979336574673652,-1753.0784912109375,304.1403503417969,0.735607385635376,0.158668577671051,0.1114806979894638,293.08319091796875,297.1499938964844,293.1499938964844,0.3127391338348388,-5989.931640625,304.1380310058594,0.9990000128746032,0.4771245718002319,0.380979061126709,293.12664794921875,297.1499938964844,293.1499938964844,0.0031324534211307,-1187.7540283203125,295.3611755371094,0.4895046055316925,0.050000000745058,0.232235386967659,291.1322631835937,291.1499938964844,263.1499938964844,261.6102600097656,280.95184326171875,293.7843322753906,291.13092041015625,1.0,0.255862832069397,0.7461915016174316,0.7461915016174316,1.0,1.0,-1.1444867849349976,0.4796955287456512,0.6647912859916687,0.2008565664291381,0.0,0.0,0.580611526966095,48.459869384765625,58.0,-17.756126403808594,-11707.90625,179.43783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,307.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.51953125,18000.0,0.0,0.0,0.263228178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028896331787109,0.5028941035270691,-4.468900897336425e-06,0.0,0.0002671431284397,0.0,0.0,24.991029739379883,0.0,0.0,0.0,0.3417952060699463,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314262002706527,-2854.842529296875,304.1434631347656,0.789691150188446,0.2004564106464386,0.181323766708374,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4863461554050445,0.050000000745058,0.0490177273750305,293.0394287109375,297.1499938964844,293.1499938964844,0.100808709859848,-1794.74609375,304.1387634277344,0.7363979816436768,0.1624102294445037,0.1140342131257057,293.0974426269531,297.1499938964844,293.1499938964844,0.3203221261501312,-6107.7724609375,304.12939453125,0.9990000128746032,0.4759419560432434,0.3883556425571441,293.1233215332031,297.1499938964844,293.1499938964844,0.0031510833650827,-1195.285400390625,295.3700256347656,0.4863461554050445,0.050000000745058,0.2325190007686615,291.1196594238281,291.1499938964844,263.1499938964844,261.61016845703125,280.966064453125,293.8192749023437,291.1184387207031,1.0,0.2596974074840545,0.7458429932594299,0.7458429932594299,1.0,1.0,-1.15840744972229,0.4857636094093323,0.6726438403129578,0.2041358053684234,0.0,0.0,0.5855119228363037,50.16525650024414,61.0,-17.35941505432129,-11820.6669921875,187.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,307.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.853515625,18000.0,0.0,0.0,0.2637085020542145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098480582237244,0.5098525285720825,-4.505428933043731e-06,0.0,0.0002676306175999,0.0,0.0,25.63616371154785,0.0,0.0,0.0,0.3442952036857605,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314262002706527,-2854.842529296875,304.1434631347656,0.789691150188446,0.2004564106464386,0.181323766708374,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4863461554050445,0.050000000745058,0.0490177273750305,293.0394287109375,297.1499938964844,293.1499938964844,0.100808709859848,-1794.74609375,304.1387634277344,0.7363979816436768,0.1624102294445037,0.1140342131257057,293.0974426269531,297.1499938964844,293.1499938964844,0.3203221261501312,-6107.7724609375,304.12939453125,0.9990000128746032,0.4759419560432434,0.3883556425571441,293.1233215332031,297.1499938964844,293.1499938964844,0.0031510833650827,-1195.285400390625,295.3700256347656,0.4863461554050445,0.050000000745058,0.2325190007686615,291.1196594238281,291.1499938964844,263.1499938964844,261.61016845703125,280.966064453125,293.8192749023437,291.1184387207031,1.0,0.2596974074840545,0.7458429932594299,0.7458429932594299,1.0,1.0,-1.15840744972229,0.4857636094093323,0.6726438403129578,0.2041358053684234,0.0,0.0,0.5855119228363037,50.16525650024414,61.0,-17.35941505432129,-11820.6669921875,187.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,307.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.853515625,18000.0,0.0,0.0,0.2637085020542145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098480582237244,0.5098525285720825,-4.505428933043731e-06,0.0,0.0002676306175999,0.0,0.0,25.63616371154785,0.0,0.0,0.0,0.3442952036857605,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327688246965408,-2878.44189453125,304.1434020996094,0.7858300805091858,0.2018060088157653,0.1826160103082656,293.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.4827608466148376,0.050000000745058,0.0490872114896774,293.0323486328125,297.1499938964844,293.1499938964844,0.1041369140148162,-1842.68896484375,304.136962890625,0.7373037338256836,0.1666490137577057,0.1169637143611908,293.117431640625,297.1499938964844,293.1499938964844,0.3291377127170563,-6243.24853515625,304.12158203125,0.9990000128746032,0.4732304811477661,0.3967561721801758,293.1205444335937,297.1499938964844,293.1499938964844,0.003169675823301,-1202.90625,295.3773498535156,0.4827608466148376,0.050000000745058,0.2328485995531082,291.1051940917969,291.1499938964844,263.1499938964844,261.6098937988281,280.960693359375,293.8221130371094,291.10321044921875,1.0,0.2640285789966583,0.7453781366348267,0.7453781366348267,1.0,1.0,-1.1740362644195557,0.4925684034824371,0.6814678907394409,0.2078429609537124,0.0,0.0,0.5923606157302856,52.14313888549805,64.0,-22.04254150390625,-11959.5595703125,195.9935913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,307.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.125,18000.0,0.0,0.0,0.2647640407085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519720733165741,0.5197253227233887,-4.560131856123917e-06,0.0,0.0002687018422875,0.0,0.0,26.58219718933105,0.0,0.0,0.0,0.3479152619838714,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327688246965408,-2878.44189453125,304.1434020996094,0.7858300805091858,0.2018060088157653,0.1826160103082656,293.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.4827608466148376,0.050000000745058,0.0490872114896774,293.0323486328125,297.1499938964844,293.1499938964844,0.1041369140148162,-1842.68896484375,304.136962890625,0.7373037338256836,0.1666490137577057,0.1169637143611908,293.117431640625,297.1499938964844,293.1499938964844,0.3291377127170563,-6243.24853515625,304.12158203125,0.9990000128746032,0.4732304811477661,0.3967561721801758,293.1205444335937,297.1499938964844,293.1499938964844,0.003169675823301,-1202.90625,295.3773498535156,0.4827608466148376,0.050000000745058,0.2328485995531082,291.1051940917969,291.1499938964844,263.1499938964844,261.6098937988281,280.960693359375,293.8221130371094,291.10321044921875,1.0,0.2640285789966583,0.7453781366348267,0.7453781366348267,1.0,1.0,-1.1740362644195557,0.4925684034824371,0.6814678907394409,0.2078429609537124,0.0,0.0,0.5923606157302856,52.14313888549805,64.0,-22.04254150390625,-11959.5595703125,195.9935913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,307.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.125,18000.0,0.0,0.0,0.2647640407085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519720733165741,0.5197253227233887,-4.560131856123917e-06,0.0,0.0002687018422875,0.0,0.0,26.58219718933105,0.0,0.0,0.0,0.3479152619838714,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341477483510971,-2902.680908203125,304.1432800292969,0.7815605998039246,0.2032881081104278,0.1839029788970947,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4787718057632446,0.050000000745058,0.0491651333868503,293.0259704589844,297.1499938964844,293.1499938964844,0.107738509774208,-1894.200439453125,304.13531494140625,0.738074004650116,0.1709299981594085,0.1200828850269317,293.14239501953125,297.1499938964844,293.1499938964844,0.3390231430530548,-6393.6083984375,304.1146240234375,0.9990000128746032,0.4690067172050476,0.4059692025184631,293.11883544921875,297.1499938964844,293.1499938964844,0.0031883553601801,-1210.7041015625,295.38018798828125,0.4787718057632446,0.050000000745058,0.2332182228565216,291.0870666503906,291.1499938964844,263.1499938964844,261.6094665527344,280.9481201171875,293.81298828125,291.0855407714844,1.0,0.2687431573867798,0.7449133396148682,0.7449133396148682,1.0,1.0,-1.1909202337265017,0.4999325275421142,0.690987765789032,0.211886927485466,0.0,0.0,0.6020142436027527,54.35602188110352,52.0,-22.935285568237305,-12129.12109375,205.99533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,307.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.05078125,18000.0,0.0,0.0,0.266556829214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342612862586975,0.53426593542099,-4.64292497781571e-06,0.0,0.0002705212973523,0.0,0.0,28.02429580688477,0.0,0.0,0.0,0.3533051609992981,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341477483510971,-2902.680908203125,304.1432800292969,0.7815605998039246,0.2032881081104278,0.1839029788970947,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4787718057632446,0.050000000745058,0.0491651333868503,293.0259704589844,297.1499938964844,293.1499938964844,0.107738509774208,-1894.200439453125,304.13531494140625,0.738074004650116,0.1709299981594085,0.1200828850269317,293.14239501953125,297.1499938964844,293.1499938964844,0.3390231430530548,-6393.6083984375,304.1146240234375,0.9990000128746032,0.4690067172050476,0.4059692025184631,293.11883544921875,297.1499938964844,293.1499938964844,0.0031883553601801,-1210.7041015625,295.38018798828125,0.4787718057632446,0.050000000745058,0.2332182228565216,291.0870666503906,291.1499938964844,263.1499938964844,261.6094665527344,280.9481201171875,293.81298828125,291.0855407714844,1.0,0.2687431573867798,0.7449133396148682,0.7449133396148682,1.0,1.0,-1.1909202337265017,0.4999325275421142,0.690987765789032,0.211886927485466,0.0,0.0,0.6020142436027527,54.35602188110352,52.0,-22.935285568237305,-12129.12109375,205.99533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,307.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.05078125,18000.0,0.0,0.0,0.266556829214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342612862586975,0.53426593542099,-4.64292497781571e-06,0.0,0.0002705212973523,0.0,0.0,28.02429580688477,0.0,0.0,0.0,0.3533051609992981,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1350097060203552,-2917.7734375,304.1429443359375,0.7826259732246399,0.2042705118656158,0.1847762614488601,293.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.4786381125450134,0.050000000745058,0.0491677038371562,293.026123046875,297.1499938964844,293.1499938964844,0.1091924235224723,-1914.797607421875,304.1353759765625,0.7402799129486084,0.1724764853715896,0.1213298738002777,293.15460205078125,297.1499938964844,293.1499938964844,0.3398821949958801,-6404.109375,304.11962890625,0.9990000128746032,0.4667021334171295,0.4062731564044952,293.1181945800781,297.1499938964844,293.1499938964844,0.0031951994169503,-1213.5447998046875,295.3829040527344,0.4786381125450134,0.050000000745058,0.2332304120063781,291.0804748535156,291.1499938964844,263.1499938964844,261.6091613769531,280.9315795898437,293.7860412597656,291.0798034667969,1.0,0.2688361406326294,0.7446808815002441,0.7446808815002441,1.0,1.0,-1.1938546895980835,0.5011662244796753,0.6926884651184082,0.2126329690217971,0.0,0.0,0.6073321104049683,54.46516418457031,52.0,-17.035520553588867,-12194.7177734375,207.1976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,307.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17846.87109375,18000.0,0.0,0.0,0.2677496671676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428891181945801,0.5428938269615173,-4.695277766586514e-06,0.0,0.0002717318711802,0.0,0.0,28.91777229309082,0.0,0.0,0.0,0.3565632998943329,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1356459856033325,-2928.7001953125,304.14306640625,0.7855613827705383,0.2050133347511291,0.1855149716138839,293.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4798699021339416,0.050000000745058,0.0491436496376991,293.02764892578125,297.1499938964844,293.1499938964844,0.1102484762668609,-1929.54833984375,304.1361083984375,0.7437303066253662,0.1737461537122726,0.1222896128892898,293.1622314453125,297.1499938964844,293.1499938964844,0.3374083340167999,-6363.0087890625,304.12969970703125,0.9990000128746032,0.4651404023170471,0.4034573435783386,293.1175842285156,297.1499938964844,293.1499938964844,0.0031999440398067,-1215.1651611328125,295.3916015625,0.4798699021339416,0.050000000745058,0.2331163138151168,291.0827331542969,291.1499938964844,263.1499938964844,261.6088562011719,280.9212951660156,293.7645568847656,291.08453369140625,1.0,0.2677151560783386,0.7444146871566772,0.7444146871566772,1.0,1.0,-1.1923507452011108,0.5004462599754333,0.6919044852256775,0.2122564762830734,0.0,0.0,0.6116510033607483,53.8355827331543,40.0,1.235739827156067,-12231.935546875,205.41603088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782958984375,307.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17845.427734375,18000.0,0.0,0.0,0.2690752744674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514387488365173,0.5514435172080994,-4.751641881739488e-06,0.0,0.000273077195743,0.0,0.0,29.842342376708984,0.0,0.0,0.0,0.3598350584506988,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361824572086334,-2937.138671875,304.14453125,0.7957901358604431,0.2061897367238998,0.186545118689537,293.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.4853538274765014,0.050000000745058,0.049036681652069,293.03173828125,297.1499938964844,293.1499938964844,0.1116778850555419,-1948.9488525390625,304.13836669921875,0.7544463872909546,0.1760144680738449,0.123840793967247,293.1595153808594,297.1499938964844,293.1499938964844,0.3244840800762176,-6158.01416015625,304.1582336425781,0.9990000128746032,0.4653247594833374,0.3906822800636291,293.1162109375,297.1499938964844,293.1499938964844,0.0032016998156905,-1214.1903076171875,295.4299011230469,0.4853538274765014,0.050000000745058,0.2326089143753051,291.1172790527344,291.1499938964844,263.1499938964844,261.60809326171875,280.92742919921875,293.7578430175781,291.122314453125,1.0,0.2622912228107452,0.7438822984695435,0.7438822984695435,1.0,1.0,-1.179382562637329,0.4946208596229553,0.6847617030143738,0.2090576440095901,0.0,0.0,0.614060640335083,50.94395446777344,43.0,44.525535583496094,-12195.0478515625,195.3198089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812744140625,307.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.22265625,18000.0,0.0,0.0,0.2717838287353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612356662750244,0.5612404942512512,-4.835807430936256e-06,0.0,0.0002758260525297,0.0,0.0,31.02294540405273,0.0,0.0,0.0,0.3638218343257904,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361824572086334,-2937.138671875,304.14453125,0.7957901358604431,0.2061897367238998,0.186545118689537,293.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.4853538274765014,0.050000000745058,0.049036681652069,293.03173828125,297.1499938964844,293.1499938964844,0.1116778850555419,-1948.9488525390625,304.13836669921875,0.7544463872909546,0.1760144680738449,0.123840793967247,293.1595153808594,297.1499938964844,293.1499938964844,0.3244840800762176,-6158.01416015625,304.1582336425781,0.9990000128746032,0.4653247594833374,0.3906822800636291,293.1162109375,297.1499938964844,293.1499938964844,0.0032016998156905,-1214.1903076171875,295.4299011230469,0.4853538274765014,0.050000000745058,0.2326089143753051,291.1172790527344,291.1499938964844,263.1499938964844,261.60809326171875,280.92742919921875,293.7578430175781,291.122314453125,1.0,0.2622912228107452,0.7438822984695435,0.7438822984695435,1.0,1.0,-1.179382562637329,0.4946208596229553,0.6847617030143738,0.2090576440095901,0.0,0.0,0.614060640335083,50.94395446777344,43.0,44.525535583496094,-12195.0478515625,195.3198089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812744140625,307.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.22265625,18000.0,0.0,0.0,0.2717838287353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612356662750244,0.5612404942512512,-4.835807430936256e-06,0.0,0.0002758260525297,0.0,0.0,31.02294540405273,0.0,0.0,0.0,0.3638218343257904,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365092396736145,-2941.89404296875,304.1457824707031,0.8029981851577759,0.2072184234857559,0.1874293982982635,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4889158606529236,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1130009591579437,-1966.80517578125,304.1400146484375,0.762844443321228,0.1782736033201217,0.1253615617752075,293.1390991210937,297.1499938964844,293.1499938964844,0.3151530623435974,-6012.7822265625,304.1705017089844,0.9990000128746032,0.4692088365554809,0.3823465406894684,293.1139831542969,297.1499938964844,293.1499938964844,0.0032043741084635,-1213.30712890625,295.476318359375,0.4889158606529236,0.050000000745058,0.2322867214679718,291.1600341796875,291.1499938964844,263.1499938964844,261.607177734375,280.94879150390625,293.7831726074219,291.16265869140625,1.0,0.2593727111816406,0.7433499097824097,0.7433499097824097,1.0,1.0,-1.1717896461486816,0.4912016093730926,0.6805880665779114,0.2070818543434143,0.0,0.0,0.6095778942108154,49.11564636230469,46.0,46.854373931884766,-12110.8857421875,189.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65362548828125,307.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.83984375,18000.0,0.0,0.0,0.2740151584148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578396916389465,0.5578445196151733,-4.838217591895955e-06,0.0,0.0002780905633699,0.0,0.0,30.77040100097656,0.0,0.0,0.0,0.3628499209880829,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365092396736145,-2941.89404296875,304.1457824707031,0.8029981851577759,0.2072184234857559,0.1874293982982635,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4889158606529236,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1130009591579437,-1966.80517578125,304.1400146484375,0.762844443321228,0.1782736033201217,0.1253615617752075,293.1390991210937,297.1499938964844,293.1499938964844,0.3151530623435974,-6012.7822265625,304.1705017089844,0.9990000128746032,0.4692088365554809,0.3823465406894684,293.1139831542969,297.1499938964844,293.1499938964844,0.0032043741084635,-1213.30712890625,295.476318359375,0.4889158606529236,0.050000000745058,0.2322867214679718,291.1600341796875,291.1499938964844,263.1499938964844,261.607177734375,280.94879150390625,293.7831726074219,291.16265869140625,1.0,0.2593727111816406,0.7433499097824097,0.7433499097824097,1.0,1.0,-1.1717896461486816,0.4912016093730926,0.6805880665779114,0.2070818543434143,0.0,0.0,0.6095778942108154,49.11564636230469,46.0,46.854373931884766,-12110.8857421875,189.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65362548828125,307.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.83984375,18000.0,0.0,0.0,0.2740151584148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578396916389465,0.5578445196151733,-4.838217591895955e-06,0.0,0.0002780905633699,0.0,0.0,30.77040100097656,0.0,0.0,0.0,0.3628499209880829,4.0,0.0,1.0
