time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370545476675033,-2951.028564453125,304.1462707519531,0.8067057132720947,0.2080352008342743,0.1881735920906067,293.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4904794991016388,0.050000000745058,0.0489396564662456,293.0392150878906,297.1499938964844,293.1499938964844,0.114614188671112,-1989.130859375,304.140625,0.7683717608451843,0.1804042905569076,0.1268926262855529,293.1184997558594,297.1499938964844,293.1499938964844,0.3110028803348541,-5950.25341796875,304.1703491210937,0.9990000128746032,0.4736672639846802,0.3787198364734649,293.1108093261719,297.1499938964844,293.1499938964844,0.0032158794347196,-1217.066650390625,295.50616455078125,0.4904794991016388,0.050000000745058,0.2321486622095108,291.17291259765625,291.1499938964844,263.1499938964844,261.6060791015625,280.95147705078125,293.7842712402344,291.1730041503906,1.0,0.2582609355449676,0.7430910468101501,0.7430910468101501,1.0,1.0,-1.1699650287628174,0.4903527200222015,0.6796123385429382,0.2065972983837127,0.0,0.0,0.6053934097290039,48.353023529052734,49.0,19.267427444458008,-12059.9619140625,187.1348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.690673828125,307.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.005859375,18000.0,0.0,0.0,0.2755721807479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504629611968994,0.5504677295684814,-4.794555025000591e-06,0.0,0.0002796707267407,0.0,0.0,29.982152938842773,0.0,0.0,0.0,0.3601188361644745,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370545476675033,-2951.028564453125,304.1462707519531,0.8067057132720947,0.2080352008342743,0.1881735920906067,293.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4904794991016388,0.050000000745058,0.0489396564662456,293.0392150878906,297.1499938964844,293.1499938964844,0.114614188671112,-1989.130859375,304.140625,0.7683717608451843,0.1804042905569076,0.1268926262855529,293.1184997558594,297.1499938964844,293.1499938964844,0.3110028803348541,-5950.25341796875,304.1703491210937,0.9990000128746032,0.4736672639846802,0.3787198364734649,293.1108093261719,297.1499938964844,293.1499938964844,0.0032158794347196,-1217.066650390625,295.50616455078125,0.4904794991016388,0.050000000745058,0.2321486622095108,291.17291259765625,291.1499938964844,263.1499938964844,261.6060791015625,280.95147705078125,293.7842712402344,291.1730041503906,1.0,0.2582609355449676,0.7430910468101501,0.7430910468101501,1.0,1.0,-1.1699650287628174,0.4903527200222015,0.6796123385429382,0.2065972983837127,0.0,0.0,0.6053934097290039,48.353023529052734,49.0,19.267427444458008,-12059.9619140625,187.1348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.690673828125,307.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.005859375,18000.0,0.0,0.0,0.2755721807479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504629611968994,0.5504677295684814,-4.794555025000591e-06,0.0,0.0002796707267407,0.0,0.0,29.982152938842773,0.0,0.0,0.0,0.3601188361644745,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378751397132873,-2965.267822265625,304.1461181640625,0.8080334663391113,0.2090119868516922,0.1890248209238052,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.49054154753685,0.050000000745058,0.0489385016262531,293.04425048828125,297.1499938964844,293.1499938964844,0.1160624697804451,-2009.276611328125,304.1413269042969,0.7709803581237793,0.1821824014186859,0.1281311213970184,293.1039123535156,297.1499938964844,293.1499938964844,0.3106143772602081,-5946.96337890625,304.16412353515625,0.9990000128746032,0.4774392247200012,0.3785765171051025,293.1072998046875,297.1499938964844,293.1499938964844,0.0032335328869521,-1223.8282470703125,295.5270080566406,0.49054154753685,0.050000000745058,0.2321431785821914,291.16925048828125,291.1499938964844,263.1499938964844,261.6048889160156,280.94696044921875,293.7763671875,291.1684875488281,1.0,0.2586066722869873,0.7428322434425354,0.7428322434425354,1.0,1.0,-1.1722917556762695,0.4913281798362732,0.6809635758399963,0.2071330100297927,0.0,0.0,0.6029863357543945,48.3567008972168,52.0,-0.8883368968963623,-12060.837890625,187.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619323730469,307.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.349609375,18000.0,0.0,0.0,0.2765591442584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451183319091797,0.5451231002807617,-4.755079316964839e-06,0.0,0.0002806723641697,0.0,0.0,29.38003730773925,0.0,0.0,0.0,0.3580160439014435,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378751397132873,-2965.267822265625,304.1461181640625,0.8080334663391113,0.2090119868516922,0.1890248209238052,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.49054154753685,0.050000000745058,0.0489385016262531,293.04425048828125,297.1499938964844,293.1499938964844,0.1160624697804451,-2009.276611328125,304.1413269042969,0.7709803581237793,0.1821824014186859,0.1281311213970184,293.1039123535156,297.1499938964844,293.1499938964844,0.3106143772602081,-5946.96337890625,304.16412353515625,0.9990000128746032,0.4774392247200012,0.3785765171051025,293.1072998046875,297.1499938964844,293.1499938964844,0.0032335328869521,-1223.8282470703125,295.5270080566406,0.49054154753685,0.050000000745058,0.2321431785821914,291.16925048828125,291.1499938964844,263.1499938964844,261.6048889160156,280.94696044921875,293.7763671875,291.1684875488281,1.0,0.2586066722869873,0.7428322434425354,0.7428322434425354,1.0,1.0,-1.1722917556762695,0.4913281798362732,0.6809635758399963,0.2071330100297927,0.0,0.0,0.6029863357543945,48.3567008972168,52.0,-0.8883368968963623,-12060.837890625,187.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619323730469,307.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.349609375,18000.0,0.0,0.0,0.2765591442584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451183319091797,0.5451231002807617,-4.755079316964839e-06,0.0,0.0002806723641697,0.0,0.0,29.38003730773925,0.0,0.0,0.0,0.3580160439014435,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383047848939895,-2972.753173828125,304.14605712890625,0.8079339265823364,0.2094480097293853,0.1894379258155822,293.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4901231229305267,0.050000000745058,0.0489462241530418,293.0455322265625,297.1499938964844,293.1499938964844,0.1169114559888839,-2021.133056640625,304.141357421875,0.7717567086219788,0.1832695752382278,0.1288428157567978,293.0996398925781,297.1499938964844,293.1499938964844,0.3115131556987762,-5962.2685546875,304.1599426269531,0.9990000128746032,0.4788680672645569,0.3795436024665832,293.1055908203125,297.1499938964844,293.1499938964844,0.0032435103785246,-1227.7489013671875,295.5360412597656,0.4901231229305267,0.050000000745058,0.2321798056364059,291.1648864746094,291.1499938964844,263.1499938964844,261.6042175292969,280.9438781738281,293.7723083496094,291.1638488769531,1.0,0.2592343091964721,0.742702841758728,0.742702841758728,1.0,1.0,-1.1748552322387695,0.4924308657646179,0.6824243664741516,0.2077450603246688,0.0,0.0,0.6024265289306641,48.58853530883789,52.0,-7.274031639099121,-12078.017578125,189.1527404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012084960937,307.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.978515625,18000.0,0.0,0.0,0.2769023478031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434854030609131,0.5434901714324951,-4.741514658235246e-06,0.0,0.0002810207079164,0.0,0.0,29.19010734558105,0.0,0.0,0.0,0.3573523163795471,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387318521738052,-2980.206298828125,304.14599609375,0.807393491268158,0.2098610997200012,0.1898302137851715,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4894563555717468,0.050000000745058,0.0489586070179939,293.0462341308594,297.1499938964844,293.1499938964844,0.1178812533617019,-2034.687744140625,304.14117431640625,0.7723283767700195,0.1844586730003357,0.1296519190073013,293.097412109375,297.1499938964844,293.1499938964844,0.3130311965942383,-5987.072265625,304.1553649902344,0.9990000128746032,0.4799452722072601,0.381089299917221,293.1039733886719,297.1499938964844,293.1499938964844,0.0032540264073759,-1231.9278564453125,295.5443725585937,0.4894563555717468,0.050000000745058,0.2322385609149933,291.1592712402344,291.1499938964844,263.1499938964844,261.603515625,280.9375,293.7633361816406,291.157958984375,1.0,0.260120153427124,0.7425207495689392,0.7425207495689392,1.0,1.0,-1.1782373189926147,0.4938851296901703,0.6843522191047668,0.208550676703453,0.0,0.0,0.602363109588623,48.95018005371094,55.0,-12.503621101379396,-12106.341796875,190.95455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,307.5077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.982421875,18000.0,0.0,0.0,0.2771845161914825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426284074783325,0.5426331758499146,-4.732713023258839e-06,0.0,0.0002813070605043,0.0,0.0,29.08243751525879,0.0,0.0,0.0,0.3569830656051636,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396233439445495,-2995.841064453125,304.1458435058594,0.8051154017448425,0.2106411010026931,0.1905785202980041,293.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4874407052993774,0.050000000745058,0.0489965863525867,293.048828125,297.1499938964844,293.1499938964844,0.119829349219799,-2061.89697265625,304.140869140625,0.7722593545913696,0.1865652650594711,0.1312163323163986,293.09912109375,297.1499938964844,293.1499938964844,0.3178772926330566,-6064.25244140625,304.1455078125,0.9990000128746032,0.4809436202049255,0.3857898116111755,293.10113525390625,297.1499938964844,293.1499938964844,0.0032763786148279,-1241.0389404296875,295.55712890625,0.4874407052993774,0.050000000745058,0.2324187010526657,291.1424865722656,291.1499938964844,263.1499938964844,261.6020202636719,280.9102478027344,293.72174072265625,291.1405334472656,1.0,0.2625640034675598,0.7421565055847168,0.7421565055847168,1.0,1.0,-1.1869163513183594,0.4976356923580169,0.68928062915802,0.210635632276535,0.0,0.0,0.6044225692749023,50.03584289550781,58.0,-22.29519844055176,-12196.6015625,195.93663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,307.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.591796875,18000.0,0.0,0.0,0.2777000963687897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440627932548523,0.5440675020217896,-4.733470632345416e-06,0.0,0.0002818302891682,0.0,0.0,29.1938533782959,0.0,0.0,0.0,0.3574322164058685,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396233439445495,-2995.841064453125,304.1458435058594,0.8051154017448425,0.2106411010026931,0.1905785202980041,293.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4874407052993774,0.050000000745058,0.0489965863525867,293.048828125,297.1499938964844,293.1499938964844,0.119829349219799,-2061.89697265625,304.140869140625,0.7722593545913696,0.1865652650594711,0.1312163323163986,293.09912109375,297.1499938964844,293.1499938964844,0.3178772926330566,-6064.25244140625,304.1455078125,0.9990000128746032,0.4809436202049255,0.3857898116111755,293.10113525390625,297.1499938964844,293.1499938964844,0.0032763786148279,-1241.0389404296875,295.55712890625,0.4874407052993774,0.050000000745058,0.2324187010526657,291.1424865722656,291.1499938964844,263.1499938964844,261.6020202636719,280.9102478027344,293.72174072265625,291.1405334472656,1.0,0.2625640034675598,0.7421565055847168,0.7421565055847168,1.0,1.0,-1.1869163513183594,0.4976356923580169,0.68928062915802,0.210635632276535,0.0,0.0,0.6044225692749023,50.03584289550781,58.0,-22.29519844055176,-12196.6015625,195.93663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,307.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.591796875,18000.0,0.0,0.0,0.2777000963687897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440627932548523,0.5440675020217896,-4.733470632345416e-06,0.0,0.0002818302891682,0.0,0.0,29.1938533782959,0.0,0.0,0.0,0.3574322164058685,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.140508085489273,-3011.352294921875,304.145751953125,0.8015692234039307,0.2113764286041259,0.1912974715232849,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4846757650375366,0.050000000745058,0.0490497276186943,293.0525207519531,297.1499938964844,293.1499938964844,0.1215665638446807,-2086.07470703125,304.1410217285156,0.77059006690979,0.1883817017078399,0.1325667798519134,293.108642578125,297.1499938964844,293.1499938964844,0.3246549963951111,-6170.19140625,304.1357116699219,0.9990000128746032,0.4803188443183899,0.3922719359397888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032997094094753,-1250.5819091796875,295.5679016113281,0.4846757650375366,0.050000000745058,0.2326707988977432,291.1239929199219,291.1499938964844,263.1499938964844,261.60040283203125,280.8769836425781,293.6716003417969,291.1222229003906,1.0,0.2657332718372345,0.7417923212051392,0.7417923212051392,1.0,1.0,-1.1975466012954712,0.5022496581077576,0.6952969431877136,0.213204488158226,0.0,0.0,0.609143078327179,51.53466796875,61.0,-24.636138916015625,-12324.029296875,202.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,307.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.572265625,18000.0,0.0,0.0,0.2783829569816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502995848655701,0.5503043532371521,-4.765098310599569e-06,0.0,0.0002825233095791,0.0,0.0,29.822725296020508,0.0,0.0,0.0,0.3597138524055481,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.140508085489273,-3011.352294921875,304.145751953125,0.8015692234039307,0.2113764286041259,0.1912974715232849,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4846757650375366,0.050000000745058,0.0490497276186943,293.0525207519531,297.1499938964844,293.1499938964844,0.1215665638446807,-2086.07470703125,304.1410217285156,0.77059006690979,0.1883817017078399,0.1325667798519134,293.108642578125,297.1499938964844,293.1499938964844,0.3246549963951111,-6170.19140625,304.1357116699219,0.9990000128746032,0.4803188443183899,0.3922719359397888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032997094094753,-1250.5819091796875,295.5679016113281,0.4846757650375366,0.050000000745058,0.2326707988977432,291.1239929199219,291.1499938964844,263.1499938964844,261.60040283203125,280.8769836425781,293.6716003417969,291.1222229003906,1.0,0.2657332718372345,0.7417923212051392,0.7417923212051392,1.0,1.0,-1.1975466012954712,0.5022496581077576,0.6952969431877136,0.213204488158226,0.0,0.0,0.609143078327179,51.53466796875,61.0,-24.636138916015625,-12324.029296875,202.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,307.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.572265625,18000.0,0.0,0.0,0.2783829569816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502995848655701,0.5503043532371521,-4.765098310599569e-06,0.0,0.0002825233095791,0.0,0.0,29.822725296020508,0.0,0.0,0.0,0.3597138524055481,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413518488407135,-3026.093017578125,304.1457824707031,0.7971379160881042,0.2120758295059204,0.1919941753149032,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.481316328048706,0.050000000745058,0.0491152293980121,293.056640625,297.1499938964844,293.1499938964844,0.1231426075100898,-2107.916748046875,304.1413879394531,0.7678383588790894,0.1900164484977722,0.1337840259075164,293.1250915527344,297.1499938964844,293.1499938964844,0.3328908681869507,-6297.1279296875,304.12677001953125,0.9990000128746032,0.4780434370040893,0.4001165926456451,293.0974426269531,297.1499938964844,293.1499938964844,0.003322982462123,-1260.016357421875,295.5790100097656,0.481316328048706,0.050000000745058,0.2329815030097961,291.10748291015625,291.1499938964844,263.1499938964844,261.5986633300781,280.8431091308594,293.6211853027344,291.1059875488281,1.0,0.2694662809371948,0.7413195967674255,0.7413195967674255,1.0,1.0,-1.2097111940383911,0.5075288414955139,0.7021823525428772,0.216136559844017,0.0,0.0,0.6159406900405884,53.3702507019043,64.0,-22.852140426635746,-12474.8125,210.3141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,307.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.05078125,18000.0,0.0,0.0,0.2794631719589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605393648147583,0.5605441927909851,-4.825601536140312e-06,0.0,0.0002836195926647,0.0,0.0,30.916698455810547,0.0,0.0,0.0,0.3635940551757812,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413518488407135,-3026.093017578125,304.1457824707031,0.7971379160881042,0.2120758295059204,0.1919941753149032,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.481316328048706,0.050000000745058,0.0491152293980121,293.056640625,297.1499938964844,293.1499938964844,0.1231426075100898,-2107.916748046875,304.1413879394531,0.7678383588790894,0.1900164484977722,0.1337840259075164,293.1250915527344,297.1499938964844,293.1499938964844,0.3328908681869507,-6297.1279296875,304.12677001953125,0.9990000128746032,0.4780434370040893,0.4001165926456451,293.0974426269531,297.1499938964844,293.1499938964844,0.003322982462123,-1260.016357421875,295.5790100097656,0.481316328048706,0.050000000745058,0.2329815030097961,291.10748291015625,291.1499938964844,263.1499938964844,261.5986633300781,280.8431091308594,293.6211853027344,291.1059875488281,1.0,0.2694662809371948,0.7413195967674255,0.7413195967674255,1.0,1.0,-1.2097111940383911,0.5075288414955139,0.7021823525428772,0.216136559844017,0.0,0.0,0.6159406900405884,53.3702507019043,64.0,-22.852140426635746,-12474.8125,210.3141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,307.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.05078125,18000.0,0.0,0.0,0.2794631719589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605393648147583,0.5605441927909851,-4.825601536140312e-06,0.0,0.0002836195926647,0.0,0.0,30.916698455810547,0.0,0.0,0.0,0.3635940551757812,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421493291854858,-3039.96826171875,304.1458435058594,0.7921158671379089,0.2127453386783599,0.1926723569631576,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4774350225925445,0.050000000745058,0.0491909049451351,293.06085205078125,297.1499938964844,293.1499938964844,0.1245960593223571,-2127.9775390625,304.141845703125,0.7643778324127197,0.1915243268013,0.1349118947982788,293.14752197265625,297.1499938964844,293.1499938964844,0.342252254486084,-6439.66796875,304.11895751953125,0.9990000128746032,0.4741340279579162,0.4089915156364441,293.09637451171875,297.1499938964844,293.1499938964844,0.0033461938146501,-1269.3094482421875,295.5911560058594,0.4774350225925445,0.050000000745058,0.2333404719829559,291.09356689453125,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5758056640625,291.0923767089844,1.0,0.2736315131187439,0.7408469319343567,0.7408469319343567,1.0,1.0,-1.223052978515625,0.5133364796638489,0.7097165584564209,0.219360813498497,0.0,0.0,0.6244222521781921,55.4825325012207,52.0,-19.49004364013672,-12640.0068359375,219.2827911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,307.5880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.5703125,18000.0,0.0,0.0,0.281102567911148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574148952960968,0.5741538405418396,-4.912000349577284e-06,0.0,0.0002852833713404,0.0,0.0,32.43907928466797,0.0,0.0,0.0,0.3688640892505646,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421493291854858,-3039.96826171875,304.1458435058594,0.7921158671379089,0.2127453386783599,0.1926723569631576,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4774350225925445,0.050000000745058,0.0491909049451351,293.06085205078125,297.1499938964844,293.1499938964844,0.1245960593223571,-2127.9775390625,304.141845703125,0.7643778324127197,0.1915243268013,0.1349118947982788,293.14752197265625,297.1499938964844,293.1499938964844,0.342252254486084,-6439.66796875,304.11895751953125,0.9990000128746032,0.4741340279579162,0.4089915156364441,293.09637451171875,297.1499938964844,293.1499938964844,0.0033461938146501,-1269.3094482421875,295.5911560058594,0.4774350225925445,0.050000000745058,0.2333404719829559,291.09356689453125,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5758056640625,291.0923767089844,1.0,0.2736315131187439,0.7408469319343567,0.7408469319343567,1.0,1.0,-1.223052978515625,0.5133364796638489,0.7097165584564209,0.219360813498497,0.0,0.0,0.6244222521781921,55.4825325012207,52.0,-19.49004364013672,-12640.0068359375,219.2827911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,307.5880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.5703125,18000.0,0.0,0.0,0.281102567911148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574148952960968,0.5741538405418396,-4.912000349577284e-06,0.0,0.0002852833713404,0.0,0.0,32.43907928466797,0.0,0.0,0.0,0.3688640892505646,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424734443426132,-3045.5400390625,304.1460266113281,0.7924314141273499,0.2130869477987289,0.1929739415645599,293.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.4773614704608917,0.050000000745058,0.0491923056542873,293.0628662109375,297.1499938964844,293.1499938964844,0.1252323240041732,-2136.692138671875,304.1421813964844,0.7652437090873718,0.192260056734085,0.1354265362024307,293.1585693359375,297.1499938964844,293.1499938964844,0.34285569190979,-6446.4384765625,304.1236267089844,0.9990000128746032,0.471995860338211,0.4091566503047943,293.0959167480469,297.1499938964844,293.1499938964844,0.0033556269481778,-1272.9786376953125,295.59912109375,0.4773614704608917,0.050000000745058,0.2333471179008484,291.08953857421875,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5584716796875,291.0898742675781,1.0,0.2734690308570862,0.7406105399131775,0.7406105399131775,1.0,1.0,-1.2242475748062134,0.5138012170791626,0.710446298122406,0.2196806967258453,0.0,0.0,0.6288971304893494,55.53768157958984,52.0,-9.483840942382812,-12692.6455078125,219.8137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,307.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.873046875,18000.0,0.0,0.0,0.2821403741836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819551944732666,0.5819602012634277,-4.963931587553816e-06,0.0,0.0002863366098608,0.0,0.0,33.34486770629883,0.0,0.0,0.0,0.3719242513179779,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1426323354244232,-3048.03173828125,304.1464538574219,0.7948743104934692,0.213439866900444,0.1932607144117355,293.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4787105321884155,0.050000000745058,0.0491660833358764,293.064697265625,297.1499938964844,293.1499938964844,0.125714898109436,-2143.11376953125,304.1427307128906,0.7680960893630981,0.1930046826601028,0.1359231323003769,293.164794921875,297.1499938964844,293.1499938964844,0.3399527668952942,-6398.93115234375,304.1337585449219,0.9990000128746032,0.4706563353538513,0.4061068594455719,293.095458984375,297.1499938964844,293.1499938964844,0.0033621420152485,-1274.9700927734375,295.6149597167969,0.4787105321884155,0.050000000745058,0.2332227379083633,291.0974426269531,291.1499938964844,263.1499938964844,261.5948181152344,280.798583984375,293.5477600097656,291.10028076171875,1.0,0.2721140086650848,0.740344226360321,0.740344226360321,1.0,1.0,-1.2213491201400757,0.5124632120132446,0.708885908126831,0.2189469188451767,0.0,0.0,0.6316738128662109,54.83185195922852,40.0,12.216534614562988,-12714.1533203125,217.3347320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77264404296875,307.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.94140625,18000.0,0.0,0.0,0.2832461893558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889334082603455,0.5889384746551514,-5.016277555114357e-06,0.0,0.0002874588826671,0.0,0.0,34.19895553588867,0.0,0.0,0.0,0.37469482421875,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426364779472351,-3047.22802734375,304.14764404296875,0.8048182725906372,0.2141709774732589,0.1938017010688781,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.484476625919342,0.050000000745058,0.0490534976124763,293.06768798828125,297.1499938964844,293.1499938964844,0.1264162510633468,-2152.03759765625,304.1439819335937,0.7787255644798279,0.1945575773715973,0.136906623840332,293.1593017578125,297.1499938964844,293.1499938964844,0.3262376189231872,-6182.40869140625,304.1622314453125,0.9990000128746032,0.471344918012619,0.3927383422851562,293.0941467285156,297.1499938964844,293.1499938964844,0.0033673064317554,-1274.9404296875,295.6636047363281,0.484476625919342,0.050000000745058,0.2326886802911758,291.1373596191406,291.1499938964844,263.1499938964844,261.5927429199219,280.8065795898437,293.5427551269531,291.1423034667969,1.0,0.2662935256958008,0.7398115396499634,0.7398115396499634,1.0,1.0,-1.2063610553741455,0.5057361721992493,0.700624942779541,0.2151983678340912,0.0,0.0,0.6309092044830322,51.76283264160156,43.0,49.72615432739258,-12645.416015625,205.8759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275085449219,307.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.38671875,18000.0,0.0,0.0,0.2853172719478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937387347221375,0.5937438011169434,-5.073955890111392e-06,0.0,0.0002895607613027,0.0,0.0,34.91099166870117,0.0,0.0,0.0,0.3768437802791595,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426364779472351,-3047.22802734375,304.14764404296875,0.8048182725906372,0.2141709774732589,0.1938017010688781,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.484476625919342,0.050000000745058,0.0490534976124763,293.06768798828125,297.1499938964844,293.1499938964844,0.1264162510633468,-2152.03759765625,304.1439819335937,0.7787255644798279,0.1945575773715973,0.136906623840332,293.1593017578125,297.1499938964844,293.1499938964844,0.3262376189231872,-6182.40869140625,304.1622314453125,0.9990000128746032,0.471344918012619,0.3927383422851562,293.0941467285156,297.1499938964844,293.1499938964844,0.0033673064317554,-1274.9404296875,295.6636047363281,0.484476625919342,0.050000000745058,0.2326886802911758,291.1373596191406,291.1499938964844,263.1499938964844,261.5927429199219,280.8065795898437,293.5427551269531,291.1423034667969,1.0,0.2662935256958008,0.7398115396499634,0.7398115396499634,1.0,1.0,-1.2063610553741455,0.5057361721992493,0.700624942779541,0.2151983678340912,0.0,0.0,0.6309092044830322,51.76283264160156,43.0,49.72615432739258,-12645.416015625,205.8759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275085449219,307.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.38671875,18000.0,0.0,0.0,0.2853172719478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937387347221375,0.5937438011169434,-5.073955890111392e-06,0.0,0.0002895607613027,0.0,0.0,34.91099166870117,0.0,0.0,0.0,0.3768437802791595,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.8117803335189819,0.0,0.1943822354078292,293.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.4882583022117615,0.0,0.0489809773862361,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446228027344,0.7869006991386414,0.0,0.1379717588424682,293.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.17401123046875,0.9990000128746032,0.0,0.3838782012462616,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.715087890625,0.4882583022117615,0.0,0.2323446720838546,291.1774597167969,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5513000488281,291.1796569824219,0.0,0.0,0.7392788529396057,0.7392788529396057,1.0,1.0,-1.1971949338912964,0.5016216039657593,0.6955733299255371,0.212787851691246,0.0,0.0,0.0,49.79179382324219,60.0,44.86712646484375,-12543.9736328125,198.80079650878903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,307.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.61328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858210921287537,0.5858260989189148,-5.042170414526481e-06,0.0,0.0,0.0,0.0,34.07790756225586,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.8117803335189819,0.0,0.1943822354078292,293.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.4882583022117615,0.0,0.0489809773862361,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446228027344,0.7869006991386414,0.0,0.1379717588424682,293.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.17401123046875,0.9990000128746032,0.0,0.3838782012462616,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.715087890625,0.4882583022117615,0.0,0.2323446720838546,291.1774597167969,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5513000488281,291.1796569824219,0.0,0.0,0.7392788529396057,0.7392788529396057,1.0,1.0,-1.1971949338912964,0.5016216039657593,0.6955733299255371,0.212787851691246,0.0,0.0,0.0,49.79179382324219,60.0,44.86712646484375,-12543.9736328125,198.80079650878903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,307.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.61328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858210921287537,0.5858260989189148,-5.042170414526481e-06,0.0,0.0,0.0,0.0,34.07790756225586,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474975585937,0.0,0.0,0.000798532157205,293.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0002709056134335,292.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92291259765625,0.0,0.0,0.000572930497583,292.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7912292480469,0.0,0.0,0.0017407473642379,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5479431152344,0.0,0.0,0.0012850594939664,291.201171875,294.1499938964844,263.1513671875,261.58953857421875,279.3703918457031,289.7060241699219,291.1742858886719,0.0,0.0,0.4435673058032989,0.4435673058032989,1.0,1.0,-0.0037106804084032,0.0037835780531167,-7.289768109330907e-05,-0.0123338438570499,0.0,0.0,0.0,-0.0209905672818422,60.0,-73.20166778564453,-0.0,-2.1398104763648007e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0855289701880396e-17,-1.0857761317550705e-17,2.4716956418715744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474975585937,0.0,0.0,0.000798532157205,293.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0002709056134335,292.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92291259765625,0.0,0.0,0.000572930497583,292.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7912292480469,0.0,0.0,0.0017407473642379,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5479431152344,0.0,0.0,0.0012850594939664,291.201171875,294.1499938964844,263.1513671875,261.58953857421875,279.3703918457031,289.7060241699219,291.1742858886719,0.0,0.0,0.4435673058032989,0.4435673058032989,1.0,1.0,-0.0037106804084032,0.0037835780531167,-7.289768109330907e-05,-0.0123338438570499,0.0,0.0,0.0,-0.0209905672818422,60.0,-73.20166778564453,-0.0,-2.1398104763648007e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0855289701880396e-17,-1.0857761317550705e-17,2.4716956418715744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69891357421875,0.0,0.0,0.0001146032082033,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001039817725541,292.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8739929199219,0.0,0.0,8.772540604695678e-05,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,0.0001470488641643,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52642822265625,0.0,0.0,0.000493244791869,291.20147705078125,294.1499938964844,263.1530456542969,261.5899353027344,279.0430908203125,286.814453125,291.16949462890625,0.0,0.0,0.2957115471363067,0.2957115471363067,1.0,1.0,-0.0011689434759318,0.0013268939219415,-0.0001579504169058,-0.0136138247326016,0.0,0.0,0.0,-0.0082373991608619,60.0,-56.355613708496094,-0.0,-8.798715356306276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0713507267122802e-20,-2.2633651962799802e-20,1.9201450995737835e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839599609375,0.0,0.0,9.459460125071928e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.916289855027573e-05,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.85809326171875,0.0,0.0,7.353565888479352e-05,292.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,0.0001003214129013,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118103027344,0.0,0.0,0.0004703860904555,291.2016296386719,294.1499938964844,263.1553955078125,261.5909118652344,278.9010925292969,284.0474853515625,291.167724609375,0.0,0.0,0.1478557735681533,0.1478557735681533,1.0,1.0,-0.0009468898642808,0.0003858087002299,0.0005610811640508,-0.0145564237609505,0.0,0.0,0.0,-0.0074019003659486,60.0,-33.02055740356445,-0.0,-6.895589166333593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2947031293888025e-21,-7.890038846823613e-21,2.5953357174348106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66851806640625,0.0,0.0,9.403300646226852e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.900785516947508e-05,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.841552734375,0.0,0.0,7.313571404665709e-05,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.717529296875,0.0,0.0,9.904112812364474e-05,292.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974670410156,0.0,0.0,0.0004696506366599,291.2017517089844,294.1499938964844,263.1583251953125,261.5924377441406,278.7606506347656,281.59844970703125,291.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018469765782,1.9414263974226745e-08,0.0010018276516348,-0.0149700567126274,0.0,0.0,0.0,-0.0078250635415315,60.0,-24.16472816467285,-0.0,-6.844130950867111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924616545660183e-21,-7.516233989306339e-21,2.591617443646157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,9.40280151553452e-05,293.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.90148400887847e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8251647949219,0.0,0.0,7.313286187127233e-05,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,9.90165426628664e-05,292.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,0.0004696837859228,291.201904296875,294.1499938964844,263.1618957519531,261.59454345703125,278.62158203125,279.4322204589844,291.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-20.973709106445312,-0.0,-6.844251032589457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922531630463894e-21,-7.518313249947659e-21,2.595781821432157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6228332519531,0.0,0.0,9.40509999054484e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.903926547849552e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79266357421875,0.0,0.0,7.315076072700322e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,9.904040780384094e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549560546875,0.0,0.0,0.0004697996482718,291.2021484375,294.1499938964844,263.1707458496094,261.60028076171875,278.3472595214844,275.8224182128906,291.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.402999877929688,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922494471959815e-21,-7.518347985071038e-21,2.5958535131112228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6228332519531,0.0,0.0,9.40509999054484e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.903926547849552e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79266357421875,0.0,0.0,7.315076072700322e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,9.904040780384094e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549560546875,0.0,0.0,0.0004697996482718,291.2021484375,294.1499938964844,263.1707458496094,261.60028076171875,278.3472595214844,275.8224182128906,291.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.402999877929688,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922494471959815e-21,-7.518347985071038e-21,2.5958535131112228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59283447265625,0.0,0.0,9.407806646777316e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.906778723234312e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7605285644531,0.0,0.0,7.317181734833866e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,9.906890772981568e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,0.0004699349228758,291.2023620605469,294.1499938964844,263.18182373046875,261.6080322265625,278.0779113769531,273.0013427734375,291.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19809913635254,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59283447265625,0.0,0.0,9.407806646777316e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.906778723234312e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7605285644531,0.0,0.0,7.317181734833866e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,9.906890772981568e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,0.0004699349228758,291.2023620605469,294.1499938964844,263.18182373046875,261.6080322265625,278.0779113769531,273.0013427734375,291.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19809913635254,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56317138671875,0.0,0.0,9.410872735315934e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.910008520819248e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287902832031,0.0,0.0,7.319566066144034e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,9.910119842970744e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,0.0004700881545431,291.2025756835937,294.1499938964844,263.1949462890625,261.6176147460937,277.8134765625,270.7994079589844,291.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1689567565918,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56317138671875,0.0,0.0,9.410872735315934e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.910008520819248e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287902832031,0.0,0.0,7.319566066144034e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,9.910119842970744e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,0.0004700881545431,291.2025756835937,294.1499938964844,263.1949462890625,261.6176147460937,277.8134765625,270.7994079589844,291.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1689567565918,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,9.414272790309042e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.913589747156948e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6974182128906,0.0,0.0,7.322210149141029e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,9.91369888652116e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0004702580044977,291.2027587890625,294.1499938964844,263.2099914550781,261.6289367675781,277.55389404296875,269.08416748046875,291.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16106414794922,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
