time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,9.414272790309042e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.913589747156948e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6974182128906,0.0,0.0,7.322210149141029e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,9.91369888652116e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0004702580044977,291.2027587890625,294.1499938964844,263.2099914550781,261.6289367675781,277.55389404296875,269.08416748046875,291.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16106414794922,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5193786621094,0.0,0.0,9.416088869329542e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.915503324009478e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,7.323623140109703e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261901855469,0.0,0.0,9.91561173577793e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,0.0004703487793449,291.2028503417969,294.1499938964844,263.2181701660156,261.6352233886719,277.4259033203125,268.375244140625,291.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15795516967773,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,9.417978435521944e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.917493298416956e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664123535156,0.0,0.0,7.325092883547768e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173400878906,0.0,0.0,9.917601710185409e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0004704431921709,291.20294189453125,294.1499938964844,263.226806640625,261.641845703125,277.2991027832031,267.7505187988281,291.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.154762268066406,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.476318359375,0.0,0.0,9.421962022315712e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.921689343173055e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63580322265625,0.0,0.0,7.328190986299887e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,9.921796299749984e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,0.0004706422332674,291.2030944824219,294.1499938964844,263.2452392578125,261.6562194824219,277.049072265625,266.7162780761719,291.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147748947143555,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.476318359375,0.0,0.0,9.421962022315712e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.921689343173055e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63580322265625,0.0,0.0,7.328190986299887e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,9.921796299749984e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,0.0004706422332674,291.2030944824219,294.1499938964844,263.2452392578125,261.6562194824219,277.049072265625,266.7162780761719,291.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147748947143555,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,9.426190808881074e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.92614368442446e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.60552978515625,0.0,0.0,7.33148044673726e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,9.926249913405628e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923278808594,0.0,0.0,0.0004708535270765,291.2032470703125,294.1499938964844,263.26513671875,261.67193603515625,276.8037109375,265.9170227050781,291.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.139768600463867,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,9.426190808881074e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.92614368442446e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.60552978515625,0.0,0.0,7.33148044673726e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,9.926249913405628e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923278808594,0.0,0.0,0.0004708535270765,291.2032470703125,294.1499938964844,263.26513671875,261.67193603515625,276.8037109375,265.9170227050781,291.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.139768600463867,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,9.430630598217248e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.930820669978856e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,7.334933616220951e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.93092471617274e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0004710753564722,291.2033386230469,294.1499938964844,263.2864074707031,261.6888122558594,276.5629577636719,265.3020324707031,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.130836486816406,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,9.430630598217248e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.930820669978856e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,7.334933616220951e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.93092471617274e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0004710753564722,291.2033386230469,294.1499938964844,263.2864074707031,261.6888122558594,276.5629577636719,265.3020324707031,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.130836486816406,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924255371094,0.0,0.0,9.435244282940404e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.935679554473607e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460205078125,0.0,0.0,7.338522118516266e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,9.935782145475967e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0004713058588095,291.2034606933594,294.1499938964844,263.308837890625,261.7067565917969,276.3267822265625,264.8313903808594,291.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.120996475219727,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924255371094,0.0,0.0,9.435244282940404e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.935679554473607e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460205078125,0.0,0.0,7.338522118516266e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,9.935782145475967e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0004713058588095,291.2034606933594,294.1499938964844,263.308837890625,261.7067565917969,276.3267822265625,264.8313903808594,291.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.120996475219727,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787536621094,0.0,0.0,9.437603875994682e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.938164293998852e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5313720703125,0.0,0.0,7.340357115026563e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,9.938266885001212e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22784423828125,0.0,0.0,0.0004714237293228,291.2034912109375,294.1499938964844,263.3204650878906,261.7160949707031,276.2103881835937,264.6401062011719,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11575126647949,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,9.439991117687896e-05,293.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.940679592546076e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51678466796875,0.0,0.0,7.342213939409703e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,9.940780728356911e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0004715430259238,291.2035217285156,294.1499938964844,263.3323059082031,261.72564697265625,276.0951232910156,264.4736328125,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.11029624938965,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,9.444830357097088e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.94577567325905e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878845214844,0.0,0.0,7.34597779228352e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,9.945876081474124e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0004717847914434,291.2035827636719,294.1499938964844,263.356689453125,261.7453308105469,275.8678894042969,264.2037658691406,291.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098773956298828,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,9.444830357097088e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.94577567325905e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878845214844,0.0,0.0,7.34597779228352e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,9.945876081474124e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0004717847914434,291.2035827636719,294.1499938964844,263.356689453125,261.7453308105469,275.8678894042969,264.2037658691406,291.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098773956298828,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,9.449717617826536e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.950923413271084e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593200683594,0.0,0.0,7.34977875254117e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,9.9510230938904e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.000472028972581,291.20361328125,294.1499938964844,263.3818054199219,261.76568603515625,275.64501953125,264.0025939941406,291.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08646774291992,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,9.449717617826536e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.950923413271084e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593200683594,0.0,0.0,7.34977875254117e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,9.9510230938904e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.000472028972581,291.20361328125,294.1499938964844,263.3818054199219,261.76568603515625,275.64501953125,264.0025939941406,291.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08646774291992,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,9.454609244130552e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.956075518857688e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,7.353583350777626e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.482421875,0.0,0.0,9.95617374428548e-05,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0004722733574453,291.20361328125,294.1499938964844,263.4075622558594,261.7865600585937,275.4264831542969,263.8547668457031,291.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07340812683105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,9.454609244130552e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.956075518857688e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,7.353583350777626e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.482421875,0.0,0.0,9.95617374428548e-05,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0004722733574453,291.20361328125,294.1499938964844,263.4075622558594,261.7865600585937,275.4264831542969,263.8547668457031,291.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07340812683105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,9.45946085266769e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.961185423890127e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,7.357357389992103e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46636962890625,0.0,0.0,9.96128292172216e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0004725157632492,291.2035827636719,294.1499938964844,263.4337463378906,261.8078308105469,275.21221923828125,263.7483215332031,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05963134765625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,9.45946085266769e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.961185423890127e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,7.357357389992103e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46636962890625,0.0,0.0,9.96128292172216e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0004725157632492,291.2035827636719,294.1499938964844,263.4337463378906,261.8078308105469,275.21221923828125,263.7483215332031,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05963134765625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,9.461858280701564e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.963710908778012e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,7.359221490332857e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,9.96380695141852e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,0.0004726355255115,291.2035827636719,294.1499938964844,263.44696044921875,261.818603515625,275.10662841796875,263.7076110839844,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05248260498047,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,9.464229515288024e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.9662080174312e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,7.361065945588052e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,9.966304060071708e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0004727540072053,291.2035522460937,294.1499938964844,263.46026611328125,261.82940673828125,275.0021057128906,263.67388916015625,291.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.045166015625,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,9.468872303841636e-05,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.971098188543692e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,7.364677003351972e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,9.971192775992677e-05,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0004729859647341,291.2034606933594,294.1499938964844,263.4869384765625,261.8511047363281,274.796142578125,263.6240234375,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.03004646301269,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,9.468872303841636e-05,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.971098188543692e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,7.364677003351972e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,9.971192775992677e-05,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0004729859647341,291.2034606933594,294.1499938964844,263.4869384765625,261.8511047363281,274.796142578125,263.6240234375,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.03004646301269,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,9.473349200561644e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.975814464269206e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,7.36815927666612e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193115234375,0.0,0.0,9.975907596526667e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004732096567749,291.203369140625,294.1499938964844,263.5136413574219,261.8728332519531,274.59423828125,263.5930480957031,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.014310836791992,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,9.473349200561644e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.975814464269206e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,7.36815927666612e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193115234375,0.0,0.0,9.975907596526667e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004732096567749,291.203369140625,294.1499938964844,263.5136413574219,261.8728332519531,274.59423828125,263.5930480957031,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.014310836791992,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.477623825659975e-05,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.9803160992451e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,7.37148366170004e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,9.9804085039068e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219421386719,0.0,0.0,0.0004734232206828,291.2032165527344,294.1499938964844,263.54022216796875,261.8944091796875,274.3963317871094,263.5764465332031,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99799537658692,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.477623825659975e-05,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.9803160992451e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,7.37148366170004e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,9.9804085039068e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219421386719,0.0,0.0,0.0004734232206828,291.2032165527344,294.1499938964844,263.54022216796875,261.8944091796875,274.3963317871094,263.5764465332031,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99799537658692,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,9.481664892518892e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.9845725344494e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,7.374626875389367e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38873291015625,0.0,0.0,9.984663483919576e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0004736251139547,291.2030334472656,294.1499938964844,263.5665283203125,261.915771484375,274.20233154296875,263.5707397460937,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98114967346192,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,9.481664892518892e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.9845725344494e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,7.374626875389367e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38873291015625,0.0,0.0,9.984663483919576e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0004736251139547,291.2030334472656,294.1499938964844,263.5665283203125,261.915771484375,274.20233154296875,263.5707397460937,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98114967346192,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,9.48359738686122e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.986607619794086e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.376130088232458e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811950683594,0.0,0.0,9.986698569264264e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0004737216804642,291.20294189453125,294.1499938964844,263.5795593261719,261.9263000488281,274.1068115234375,263.57110595703125,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.972551345825195,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,9.485473128734156e-05,292.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.988583769882098e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,7.377588917734101e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,9.988673991756514e-05,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0004738154239021,291.20281982421875,294.1499938964844,263.5924377441406,261.9367370605469,274.0122375488281,263.5732116699219,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96385955810547,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,9.489058720646426e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.99236071947962e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,7.380377792287618e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,9.992449486162512e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,0.0004739945579785,291.2025756835937,294.1499938964844,263.6177673339844,261.9571838378906,273.8258972167969,263.5816345214844,291.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94625473022461,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,9.489058720646426e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.99236071947962e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,7.380377792287618e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,9.992449486162512e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,0.0004739945579785,291.2025756835937,294.1499938964844,263.6177673339844,261.9571838378906,273.8258972167969,263.5816345214844,291.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94625473022461,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.492426761426032e-05,292.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.995907748816536e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,7.382997137028724e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,9.995995787903666e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0004741628363262,291.2023010253906,294.1499938964844,263.6424255371094,261.9769897460937,273.643310546875,263.59442138671875,291.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92845916748047,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.492426761426032e-05,292.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.995907748816536e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,7.382997137028724e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,9.995995787903666e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0004741628363262,291.2023010253906,294.1499938964844,263.6424255371094,261.9769897460937,273.643310546875,263.59442138671875,291.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92845916748047,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,9.495578706264496e-05,292.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.999228495871648e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,7.385449134744704e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,9.999315079767256e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,0.0004743203462567,291.20196533203125,294.1499938964844,263.6662292480469,261.9960327148437,273.4643249511719,263.6102905273437,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91059875488281,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,9.495578706264496e-05,292.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.999228495871648e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,7.385449134744704e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,9.999315079767256e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,0.0004743203462567,291.20196533203125,294.1499938964844,263.6662292480469,261.9960327148437,273.4643249511719,263.6102905273437,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91059875488281,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
