time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,9.49851528275758e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001000232077785,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,7.387732330244035e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,0.0001000240663415,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.000474467058666,291.2015991210937,294.1499938964844,263.68902587890625,262.01416015625,273.2889099121094,263.628173828125,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89278793334961,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,9.49851528275758e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001000232077785,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,7.387732330244035e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,0.0001000240663415,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.000474467058666,291.2015991210937,294.1499938964844,263.68902587890625,262.01416015625,273.2889099121094,263.628173828125,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89278793334961,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.499901352683082e-05,292.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001000378179014,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,7.388811354758218e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0001000386691885,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770751953125,0.0,0.0,0.0004745363257825,291.2013854980469,294.1499938964844,263.70001220703125,262.0228576660156,273.2025451660156,263.6376037597656,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88393783569336,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,9.501234308118e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001000518604996,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,7.389848178718239e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,0.0001000527045107,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663330078125,0.0,0.0,0.0004746029444504,291.201171875,294.1499938964844,263.710693359375,262.0312805175781,273.1170349121094,263.64727783203125,290.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.875139236450195,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,9.50374233070761e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001000782722258,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,7.39179813535884e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,0.0001000791089609,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,0.0004747282364405,291.2007141113281,294.1499938964844,263.7310485839844,262.0472106933594,272.94854736328125,263.6669311523437,290.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85777282714844,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,9.50374233070761e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001000782722258,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,7.39179813535884e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,0.0001000791089609,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,0.0004747282364405,291.2007141113281,294.1499938964844,263.7310485839844,262.0472106933594,272.94854736328125,263.6669311523437,290.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85777282714844,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,9.506048081675544e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001001025666482,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,7.393591658910736e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001001033961074,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240051269531,0.0,0.0,0.0004748434876091,291.2001953125,294.1499938964844,263.75,262.0618896484375,272.78338623046875,263.6866760253906,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84079933166504,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,9.506048081675544e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001001025666482,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,7.393591658910736e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001001033961074,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240051269531,0.0,0.0,0.0004748434876091,291.2001953125,294.1499938964844,263.75,262.0618896484375,272.78338623046875,263.6866760253906,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84079933166504,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.922607421875,0.0,0.0,9.508152288617566e-05,292.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001001247292151,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,7.395228021778166e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,0.0001001255513983,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031616210937,0.0,0.0,0.0004749486106447,291.1996459960937,294.1499938964844,263.7681579589844,262.0757751464844,272.6214904785156,263.7061462402344,290.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82415199279785,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.922607421875,0.0,0.0,9.508152288617566e-05,292.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001001247292151,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,7.395228021778166e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,0.0001001255513983,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031616210937,0.0,0.0,0.0004749486106447,291.1996459960937,294.1499938964844,263.7681579589844,262.0757751464844,272.6214904785156,263.7061462402344,290.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82415199279785,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,9.510092786513268e-05,292.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.000100145174656,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.39673778298311e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,0.0001001459822873,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78253173828125,0.0,0.0,0.0004750455846078,291.19903564453125,294.1499938964844,263.7862548828125,262.0895690917969,272.4627990722656,263.7253112792969,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80728912353516,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,9.510092786513268e-05,292.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.000100145174656,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.39673778298311e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,0.0001001459822873,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78253173828125,0.0,0.0,0.0004750455846078,291.19903564453125,294.1499938964844,263.7862548828125,262.0895690917969,272.4627990722656,263.7253112792969,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80728912353516,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894958496094,0.0,0.0,9.511027747066692e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001001550190267,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,7.397464651148766e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.238037109375,0.0,0.0,0.000100155826658,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723083496094,0.0,0.0,0.0004750922962557,291.1986999511719,294.1499938964844,263.7953186035156,262.0964050292969,272.3846435546875,263.7348327636719,290.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79874420166016,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,9.51195615925826e-05,292.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001001648051897,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,7.398187153739855e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.000100165605545,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.0004751387168653,291.1983642578125,294.1499938964844,263.8043212890625,262.1032409667969,272.3072814941406,263.7442626953125,290.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.790149688720703,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,9.513831901131198e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001001845666905,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,7.399645983241498e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177124023437,0.0,0.0,0.000100185352494,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419128417969,0.0,0.0,0.0004752324311994,291.1976623535156,294.1499938964844,263.82232666015625,262.1167907714844,272.1548156738281,263.76300048828125,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77290153503418,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,9.513831901131198e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001001845666905,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,7.399645983241498e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177124023437,0.0,0.0,0.000100185352494,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419128417969,0.0,0.0,0.0004752324311994,291.1976623535156,294.1499938964844,263.82232666015625,262.1167907714844,272.1548156738281,263.76300048828125,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77290153503418,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354797363281,0.0,0.0,9.515786223346367e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001002051576506,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,7.401165930787101e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,0.000100205936178,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.0004753301036544,291.1968994140625,294.1499938964844,263.8402404785156,262.1302185058594,272.00537109375,263.7815856933594,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75570106506348,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354797363281,0.0,0.0,9.515786223346367e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001002051576506,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,7.401165930787101e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,0.000100205936178,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.0004753301036544,291.1968994140625,294.1499938964844,263.8402404785156,262.1302185058594,272.00537109375,263.7815856933594,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75570106506348,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8142395019531,0.0,0.0,9.517872967990117e-05,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001002271383185,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,7.402789196930826e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.00010022790957,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,0.0004754343826789,291.1960754394531,294.1499938964844,263.85809326171875,262.1435546875,271.85894775390625,263.800048828125,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73867988586425,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8142395019531,0.0,0.0,9.517872967990117e-05,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001002271383185,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,7.402789196930826e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.00010022790957,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,0.0004754343826789,291.1960754394531,294.1499938964844,263.85809326171875,262.1435546875,271.85894775390625,263.800048828125,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73867988586425,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,9.52012196648866e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001002508288365,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,7.404538337141275e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,0.0001002515855361,292.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0004755467816721,291.1951904296875,294.1499938964844,263.8758850097656,262.1567687988281,271.71539306640625,263.81842041015625,290.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.721927642822266,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,9.52012196648866e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001002508288365,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,7.404538337141275e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,0.0001002515855361,292.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0004755467816721,291.1951904296875,294.1499938964844,263.8758850097656,262.1567687988281,271.71539306640625,263.81842041015625,290.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.721927642822266,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,9.521310857962816e-05,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001002633580355,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89404296875,0.0,0.0,7.405463111354038e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.0,0.0001002641074592,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0004756061825901,291.1947326660156,294.1499938964844,263.8847351074219,262.163330078125,271.6447448730469,263.8275451660156,290.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.713672637939453,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723999023437,0.0,0.0,9.522542677586898e-05,292.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000100276331068,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,7.406421354971826e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16485595703125,0.0,0.0,0.0001002770732156,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0004756677371915,291.1942749023437,294.1499938964844,263.8935852050781,262.1698913574219,271.5747985839844,263.8366394042969,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70549964904785,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,9.525126370135696e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001003035358735,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15191650390625,0.0,0.0,0.0001003042780212,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0004757968126796,291.1932678222656,294.1499938964844,263.91119384765625,262.1828918457031,271.4369506835937,263.85479736328125,290.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.689395904541016,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,9.525126370135696e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001003035358735,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15191650390625,0.0,0.0,0.0001003042780212,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0004757968126796,291.1932678222656,294.1499938964844,263.91119384765625,262.1828918457031,271.4369506835937,263.85479736328125,290.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.689395904541016,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314147949219,0.0,0.0,9.527850488666444e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001003322395263,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83917236328125,0.0,0.0,7.410549005726352e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,0.000100332967122,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,0.0004759329312946,291.19219970703125,294.1499938964844,263.9286804199219,262.19580078125,271.3018493652344,263.87286376953125,290.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.673603057861328,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314147949219,0.0,0.0,9.527850488666444e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001003322395263,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83917236328125,0.0,0.0,7.410549005726352e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,0.000100332967122,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,0.0004759329312946,291.19219970703125,294.1499938964844,263.9286804199219,262.19580078125,271.3018493652344,263.87286376953125,290.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.673603057861328,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,9.530687384540216e-05,292.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001003621146082,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,7.412755803670734e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.000100362842204,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059875488281,0.0,0.0,0.0004760746669489,291.1910705566406,294.1499938964844,263.94610595703125,262.2086181640625,271.16949462890625,263.8908386230469,290.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.658077239990234,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,9.530687384540216e-05,292.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001003621146082,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,7.412755803670734e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.000100362842204,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059875488281,0.0,0.0,0.0004760746669489,291.1910705566406,294.1499938964844,263.94610595703125,262.2086181640625,271.16949462890625,263.8908386230469,290.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.658077239990234,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,9.533607953926548e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.000100392877357,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962341308594,0.0,0.0,7.415027357637882e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.0001003935904009,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,0.0004762205935548,291.1899108886719,294.1499938964844,263.9634094238281,262.2213134765625,271.0397644042969,263.9087219238281,290.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64276695251465,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,9.533607953926548e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.000100392877357,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962341308594,0.0,0.0,7.415027357637882e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.0001003935904009,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,0.0004762205935548,291.1899108886719,294.1499938964844,263.9634094238281,262.2213134765625,271.0397644042969,263.9087219238281,290.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64276695251465,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812438964844,0.0,0.0,9.535092249279842e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001004085133899,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,7.416182052111253e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,0.0001004092191578,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,0.0004762947501149,291.18927001953125,294.1499938964844,263.9720153808594,262.2276611328125,270.9759216308594,263.9176330566406,290.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63518142700196,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,9.53658964135684e-05,292.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001004242876661,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,7.417346205329522e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011657714844,0.0,0.0,0.0001004249934339,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687866210937,0.0,0.0,0.000476369576063,291.18865966796875,294.1499938964844,263.9805908203125,262.23394775390625,270.9127197265625,263.926513671875,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62763404846192,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,9.539621532894672e-05,292.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.000100456221844,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,7.41970434319228e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,0.00010045691306,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0004765210615005,291.1873474121094,294.1499938964844,263.9976501464844,262.2464904785156,270.7881774902344,263.9441833496094,290.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61264419555664,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,9.539621532894672e-05,292.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.000100456221844,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,7.41970434319228e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,0.00010045691306,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0004765210615005,291.1873474121094,294.1499938964844,263.9976501464844,262.2464904785156,270.7881774902344,263.9441833496094,290.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61264419555664,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,9.542707994114608e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0001004887308226,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,7.42210540920496e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,0.0001004894147627,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0004766752535942,291.1859436035156,294.1499938964844,264.0146179199219,262.2589416503906,270.6661376953125,263.9617614746094,290.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597801208496094,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,9.542707994114608e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0001004887308226,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,7.42210540920496e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,0.0001004894147627,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0004766752535942,291.1859436035156,294.1499938964844,264.0146179199219,262.2589416503906,270.6661376953125,263.9617614746094,290.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597801208496094,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,9.545870852889492e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001005220474326,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.0,7.424565410474315e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640869140625,0.0,0.0,0.0001005227240966,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0004768332873936,291.1845092773437,294.1499938964844,264.03143310546875,262.27130126953125,270.54656982421875,263.9792175292969,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58313369750977,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
