time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,9.545870852889492e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001005220474326,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.0,7.424565410474315e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640869140625,0.0,0.0,0.0001005227240966,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0004768332873936,291.1845092773437,294.1499938964844,264.03143310546875,262.27130126953125,270.54656982421875,263.9792175292969,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58313369750977,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,9.54915230977349e-05,292.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001005566082312,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,7.427117816405371e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0001005572776193,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,0.0004769972583744,291.1829833984375,294.1499938964844,264.048095703125,262.2835693359375,270.429443359375,263.9965515136719,290.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.568708419799805,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,9.54915230977349e-05,292.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001005566082312,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,7.427117816405371e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0001005572776193,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,0.0004769972583744,291.1829833984375,294.1499938964844,264.048095703125,262.2835693359375,270.429443359375,263.9965515136719,290.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.568708419799805,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.55085561145097e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001005745507427,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,7.428442768286914e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,0.0001005752128548,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874572753906,0.0,0.0,0.0004770823579747,291.18218994140625,294.1499938964844,264.056396484375,262.2897033691406,270.3717956542969,264.0051574707031,290.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.561622619628903,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,9.552613482810556e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001005930607789,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722106933594,0.0,0.0,7.429809193126857e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,0.000100593722891,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786071777344,0.0,0.0,0.0004771701642312,291.181396484375,294.1499938964844,264.06463623046875,262.2957763671875,270.3147277832031,264.0137634277344,290.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.55463600158692,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560607910156,0.0,0.0,9.556331497151405e-05,292.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001006322199827,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521911621094,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0001006328748189,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.000477355933981,291.1797180175781,294.1499938964844,264.0810546875,262.30792236328125,270.2022705078125,264.0308532714844,290.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54103660583496,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560607910156,0.0,0.0,9.556331497151405e-05,292.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001006322199827,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521911621094,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0001006328748189,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.000477355933981,291.1797180175781,294.1499938964844,264.0810546875,262.30792236328125,270.2022705078125,264.0308532714844,290.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54103660583496,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,9.560403123032302e-05,292.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001006751044769,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,7.435867883032188e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,0.0001006757520372,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.000477559340652,291.1780090332031,294.1499938964844,264.0972900390625,262.3199768066406,270.092041015625,264.0478210449219,290.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52808380126953,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,9.560403123032302e-05,292.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001006751044769,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,7.435867883032188e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,0.0001006757520372,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.000477559340652,291.1780090332031,294.1499938964844,264.0972900390625,262.3199768066406,270.092041015625,264.0478210449219,290.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52808380126953,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189514160156,0.0,0.0,9.5649367722217e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001007228493108,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,7.439394539687783e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0001007234895951,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0004777858266606,291.1762084960937,294.1499938964844,264.1133728027344,262.3319702148437,269.9840087890625,264.0646667480469,290.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51599502563477,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189514160156,0.0,0.0,9.5649367722217e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001007228493108,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,7.439394539687783e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0001007234895951,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0004777858266606,291.1762084960937,294.1499938964844,264.1133728027344,262.3319702148437,269.9840087890625,264.0646667480469,290.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51599502563477,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,9.57005177042447e-05,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.000100776720501,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,7.443372305715457e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,0.0001007773462333,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0004780413582921,291.17431640625,294.1499938964844,264.1292724609375,262.3439025878906,269.878173828125,264.08135986328125,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50498962402344,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,9.57005177042447e-05,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.000100776720501,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,7.443372305715457e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,0.0001007773462333,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0004780413582921,291.17431640625,294.1499938964844,264.1292724609375,262.3439025878906,269.878173828125,264.08135986328125,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50498962402344,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,9.57286829361692e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001008063845802,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834350585937,0.0,0.0,7.445563096553087e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001008070103125,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006042480469,0.0,0.0,0.0004781820753123,291.1733703613281,294.1499938964844,264.1371765136719,262.349853515625,269.8261108398437,264.08966064453125,290.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.4999942779541,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,9.575884178048e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001008381514111,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,7.447909592883661e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,0.0001008387698675,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921203613281,0.0,0.0,0.0004783327749464,291.17236328125,294.1499938964844,264.14501953125,262.35577392578125,269.7746276855469,264.0979309082031,290.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.49536895751953,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46441650390625,0.0,0.0,9.582538768881932e-05,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001009082261589,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545959472656,0.0,0.0,7.45308498153463e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0001009088446153,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,0.0004786651697941,291.1703491210937,294.1499938964844,264.1605834960937,262.3675842285156,269.6731872558594,264.1143798828125,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48724937438965,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46441650390625,0.0,0.0,9.582538768881932e-05,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001009082261589,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545959472656,0.0,0.0,7.45308498153463e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0001009088446153,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,0.0004786651697941,291.1703491210937,294.1499938964844,264.1605834960937,262.3675842285156,269.6731872558594,264.1143798828125,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48724937438965,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465026855469,0.0,0.0,9.590168338036165e-05,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001009885745588,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,7.459019252564758e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0001009891857393,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0004790463135577,291.1682434082031,294.1499938964844,264.1759948730469,262.3793334960937,269.5736694335937,264.1307067871094,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48091125488281,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465026855469,0.0,0.0,9.590168338036165e-05,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001009885745588,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,7.459019252564758e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0001009891857393,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0004790463135577,291.1682434082031,294.1499938964844,264.1759948730469,262.3793334960937,269.5736694335937,264.1307067871094,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48091125488281,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,9.59889221121557e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001010804553516,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455871582031,0.0,0.0,0.0001010810519801,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,0.0004794821434188,291.1660461425781,294.1499938964844,264.1911926269531,262.3910217285156,269.4761962890625,264.1468811035156,290.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47667121887207,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,9.59889221121557e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001010804553516,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455871582031,0.0,0.0,0.0001010810519801,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,0.0004794821434188,291.1660461425781,294.1499938964844,264.1911926269531,262.3910217285156,269.4761962890625,264.1468811035156,290.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47667121887207,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111022949219,0.0,0.0,9.60882316576317e-05,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001011850326904,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,7.473528239643201e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,0.0001011856293189,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.0,0.0004799782473128,291.1637878417969,294.1499938964844,264.2062072753906,262.4026794433594,269.380615234375,264.1629333496094,290.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.474729537963867,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111022949219,0.0,0.0,9.60882316576317e-05,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001011850326904,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,7.473528239643201e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,0.0001011856293189,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.0,0.0004799782473128,291.1637878417969,294.1499938964844,264.2062072753906,262.4026794433594,269.380615234375,264.1629333496094,290.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.474729537963867,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40234375,0.0,0.0,9.614274313207716e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0001012424399959,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4885559082031,0.0,0.0,7.477767940144986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,0.0001012430293485,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0004802505718544,291.1626281738281,294.1499938964844,264.213623046875,262.40850830078125,269.3335876464844,264.1709289550781,290.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.47471237182617,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,9.620056516723709e-05,292.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001013033324852,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,7.482265209546313e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226379394531,0.0,0.0,0.0001013039218378,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,0.0004805393982678,291.1614685058594,294.1499938964844,264.22100830078125,262.414306640625,269.2870178222656,264.1788635253906,290.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.47532081604004,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,9.632655564928427e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0001014365916489,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.0004811687686014,291.1590270996094,294.1499938964844,264.235595703125,262.4258728027344,269.1951904296875,264.19464111328125,290.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47848129272461,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,9.632655564928427e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0001014365916489,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.0004811687686014,291.1590270996094,294.1499938964844,264.235595703125,262.4258728027344,269.1951904296875,264.19464111328125,290.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47848129272461,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,9.646648686612024e-05,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001015833695419,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001015839443425,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763366699219,0.0,0.0,0.0004818677844014,291.1565246582031,294.1499938964844,264.25,262.4373779296875,269.1051940917969,264.21026611328125,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48441696166992,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,9.646648686612024e-05,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001015833695419,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001015839443425,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763366699219,0.0,0.0,0.0004818677844014,291.1565246582031,294.1499938964844,264.25,262.4373779296875,269.1051940917969,264.21026611328125,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48441696166992,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,9.661627700552344e-05,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001017411123029,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,7.514598837587982e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001017416798276,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,0.0004826160438824,291.1539611816406,294.1499938964844,264.2631530761719,262.4479675292969,269.0169372558594,264.2256164550781,290.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49308013916016,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,9.661627700552344e-05,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001017411123029,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,7.514598837587982e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001017416798276,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,0.0004826160438824,291.1539611816406,294.1499938964844,264.2631530761719,262.4479675292969,269.0169372558594,264.2256164550781,290.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49308013916016,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,9.677120397100224e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001019042611005,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001019048213493,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,0.0004833899438381,291.1513061523437,294.1499938964844,264.274169921875,262.456787109375,268.93035888671875,264.2400817871094,290.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50432586669922,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,9.677120397100224e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001019042611005,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001019048213493,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,0.0004833899438381,291.1513061523437,294.1499938964844,264.274169921875,262.456787109375,268.93035888671875,264.2400817871094,290.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50432586669922,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,9.685043914942072e-05,292.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001019877090584,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970031738281,0.0,0.0,7.532811287092045e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001019882620312,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361755371094,0.0,0.0,0.0004837857559323,291.1499328613281,294.1499938964844,264.2789001464844,262.4605712890625,268.8877258300781,264.2468566894531,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.510873794555664,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,9.693073661765084e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001020722629618,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,7.539056241512299e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001020728159346,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22821044921875,0.0,0.0,0.0004841868649236,291.1485290527344,294.1499938964844,264.2831115722656,262.46392822265625,268.845458984375,264.25323486328125,290.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.517969131469727,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908020019531,0.0,0.0,9.709419828141108e-05,292.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.000102244404843,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,7.551770249847323e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001022449505398,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,0.0004850034310948,291.14569091796875,294.1499938964844,264.2901916503906,262.46954345703125,268.7620849609375,264.2648620605469,290.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53369331359864,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908020019531,0.0,0.0,9.709419828141108e-05,292.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.000102244404843,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,7.551770249847323e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001022449505398,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,0.0004850034310948,291.14569091796875,294.1499938964844,264.2901916503906,262.46954345703125,268.7620849609375,264.2648620605469,290.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53369331359864,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740173339844,0.0,0.0,9.726089774630964e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001024199518724,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001024204902932,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0004858361498918,291.1427917480469,294.1499938964844,264.2955322265625,262.47369384765625,268.6802062988281,264.2747802734375,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.551380157470703,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740173339844,0.0,0.0,9.726089774630964e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001024199518724,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001024204902932,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0004858361498918,291.1427917480469,294.1499938964844,264.2955322265625,262.47369384765625,268.6802062988281,264.2747802734375,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.551380157470703,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
