time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25732421875,0.0,0.0,9.74300128291361e-05,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001025980454869,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,0.0001025985766318,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.180908203125,0.0,0.0,0.0004866809467785,291.1397705078125,294.1499938964844,264.2992248535156,262.4765319824219,268.5997619628906,264.28289794921875,290.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.570770263671875,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25732421875,0.0,0.0,9.74300128291361e-05,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001025980454869,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,0.0001025985766318,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.180908203125,0.0,0.0,0.0004866809467785,291.1397705078125,294.1499938964844,264.2992248535156,262.4765319824219,268.5997619628906,264.28289794921875,290.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.570770263671875,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,9.760067041497678e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.00010277776164,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,0.0001027782927849,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,0.0004875334561802,291.1366882324219,294.1499938964844,264.3014221191406,262.4781799316406,268.5207214355469,264.28924560546875,290.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.591611862182617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,9.760067041497678e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.00010277776164,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,0.0001027782927849,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,0.0004875334561802,291.1366882324219,294.1499938964844,264.3014221191406,262.4781799316406,268.5207214355469,264.28924560546875,290.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.591611862182617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,9.768628660822289e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001028679180308,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,7.597821240779012e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0001028684418997,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0004879611078649,291.1351013183594,294.1499938964844,264.302001953125,262.47857666015625,268.4817199707031,264.2917785644531,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.602508544921875,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242126464844,0.0,0.0,9.777191007742658e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001029580816975,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,7.604480924783275e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001029586055665,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0004883888177573,291.1335144042969,294.1499938964844,264.30224609375,262.47869873046875,268.44305419921875,264.2938842773437,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61365509033203,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,9.794266225071624e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,7.617762457812205e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.000103138423583,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,0.0004892417928203,291.1302490234375,294.1499938964844,264.3018798828125,262.4782409667969,268.3666381835937,264.29693603515625,290.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.636568069458008,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,9.794266225071624e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,7.617762457812205e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.000103138423583,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,0.0004892417928203,291.1302490234375,294.1499938964844,264.3018798828125,262.4782409667969,268.3666381835937,264.29693603515625,290.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.636568069458008,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,9.811181371333078e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,7.63091811677441e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,0.0001033165390253,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0004900867352262,291.1268920898437,294.1499938964844,264.3004150390625,262.4768981933594,268.29150390625,264.29852294921875,290.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.660097122192383,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,9.811181371333078e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,7.63091811677441e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,0.0001033165390253,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0004900867352262,291.1268920898437,294.1499938964844,264.3004150390625,262.4768981933594,268.29150390625,264.29852294921875,290.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.660097122192383,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752014160156,0.0,0.0,9.827812755247578e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.000103491169284,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.643853314220905e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0001034916786011,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036071777344,0.0,0.0,0.0004909175331704,291.1234436035156,294.1499938964844,264.2980041503906,262.47479248046875,268.21759033203125,264.2987365722656,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68391799926757,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752014160156,0.0,0.0,9.827812755247578e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.000103491169284,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.643853314220905e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0001034916786011,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036071777344,0.0,0.0,0.0004909175331704,291.1234436035156,294.1499938964844,264.2980041503906,262.47479248046875,268.21759033203125,264.2987365722656,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68391799926757,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,9.844030864769592e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001036619578371,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001036624598782,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0004917277256026,291.1199035644531,294.1499938964844,264.2947692871094,262.4720153808594,268.1448669433594,264.2977600097656,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70769500732422,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,9.844030864769592e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001036619578371,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001036624598782,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0004917277256026,291.1199035644531,294.1499938964844,264.2947692871094,262.4720153808594,268.1448669433594,264.2977600097656,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70769500732422,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,9.851942013483496e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001037452748278,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2219543457031,0.0,0.0,7.66262091929093e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,0.0001037457695929,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0004921228974126,291.1181030273437,294.1499938964844,264.2928771972656,262.4704284667969,268.1089782714844,264.2968444824219,290.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71945571899414,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,9.859697456704453e-05,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.000103826947452,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,7.66865341574885e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0001038274422171,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731811523437,0.0,0.0,0.0004925103276036,291.11627197265625,294.1499938964844,264.2908630371094,262.4687194824219,268.0733337402344,264.2956848144531,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.731075286865234,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268920898437,0.0,0.0,9.874669194687158e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001039846101775,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,7.680297858314589e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,0.0001039850976667,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,0.0004932582378387,291.112548828125,294.1499938964844,264.286376953125,262.4649658203125,268.0029296875,264.292724609375,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.753719329833984,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268920898437,0.0,0.0,9.874669194687158e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001039846101775,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,7.680297858314589e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,0.0001039850976667,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,0.0004932582378387,291.112548828125,294.1499938964844,264.286376953125,262.4649658203125,268.0029296875,264.292724609375,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.753719329833984,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,9.888796921586618e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001041333816829,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,0.000104133869172,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.0004939639475196,291.1087646484375,294.1499938964844,264.2815246582031,262.4609069824219,267.93365478515625,264.2890319824219,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.77523803710937,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,9.888796921586618e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001041333816829,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,0.000104133869172,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.0004939639475196,291.1087646484375,294.1499938964844,264.2815246582031,262.4609069824219,267.93365478515625,264.2890319824219,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.77523803710937,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,9.901927842292936e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001042716612573,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,0.0001042721414705,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,0.0004946198896504,291.1048583984375,294.1499938964844,264.2763671875,262.4566345214844,267.8654479980469,264.2847595214844,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79527282714844,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,9.901927842292936e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001042716612573,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,0.0001042721414705,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,0.0004946198896504,291.1048583984375,294.1499938964844,264.2763671875,262.4566345214844,267.8654479980469,264.2847595214844,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79527282714844,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,9.913908434100448e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001043978336383,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.0001043983065756,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,0.00049521838082,291.10089111328125,294.1499938964844,264.27105712890625,262.4522705078125,267.7983093261719,264.280029296875,290.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.81341361999512,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,9.913908434100448e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001043978336383,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.0001043983065756,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,0.00049521838082,291.10089111328125,294.1499938964844,264.27105712890625,262.4522705078125,267.7983093261719,264.280029296875,290.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.81341361999512,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,9.919419971993192e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001044558739522,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,7.715103856753558e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70611572265625,0.0,0.0,0.0001044563468894,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0004954937030561,291.0988464355469,294.1499938964844,264.26837158203125,262.4500732421875,267.7651672363281,264.27752685546875,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.25209638213164e-08,0.0010569156147539,-0.03184499964118,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.82163429260254,-0.0,-7.616417718736558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,9.924588084686548e-05,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001045102981152,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,7.719123823335394e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.0001045107637764,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0004957518540322,291.0968017578125,294.1499938964844,264.2657165527344,262.4479064941406,267.7322692871094,264.2749938964844,290.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585336328641006e-08,0.0010574660263955,-0.0320134311914444,0.0,0.0,0.0,-0.0110519016161561,60.0,-18.82924461364746,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001046075485646,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.00010460800695,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.000496213149745,291.0926513671875,294.1499938964844,264.2605285644531,262.4436950683594,267.6673278808594,264.2698059082031,290.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700353657635333e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.842472076416016,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001046075485646,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.00010460800695,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.000496213149745,291.0926513671875,294.1499938964844,264.2605285644531,262.4436950683594,267.6673278808594,264.2698059082031,290.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700353657635333e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.842472076416016,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,9.941480675479396e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001046881952788,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09674072265625,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789855957031,0.0,0.0,0.0001046886536641,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0004965957487002,291.0884094238281,294.1499938964844,264.255615234375,262.439697265625,267.6034240722656,264.2646789550781,290.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.852678298950195,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,9.941480675479396e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001046881952788,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09674072265625,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789855957031,0.0,0.0,0.0001046886536641,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0004965957487002,291.0884094238281,294.1499938964844,264.255615234375,262.439697265625,267.6034240722656,264.2646789550781,290.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.852678298950195,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,9.947446233127266e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001047510231728,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,0.0001047514742822,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.000496893771924,291.0840759277344,294.1499938964844,264.2510681152344,262.4360656738281,267.5406188964844,264.2596740722656,290.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85953521728516,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,9.947446233127266e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001047510231728,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,0.0001047514742822,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.000496893771924,291.0840759277344,294.1499938964844,264.2510681152344,262.4360656738281,267.5406188964844,264.2596740722656,290.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85953521728516,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,9.951632819138469e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,7.740158616797999e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,0.0001047955593094,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0004971029120497,291.07965087890625,294.1499938964844,264.2470397949219,262.432861328125,267.4788818359375,264.2549743652344,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922146019889167e-08,0.0010603461414575,-0.0328946560621261,0.0,0.0,0.0,-0.0112188728526234,60.0,-18.86276054382324,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,9.951632819138469e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,7.740158616797999e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,0.0001047955593094,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0004971029120497,291.07965087890625,294.1499938964844,264.2470397949219,262.432861328125,267.4788818359375,264.2549743652344,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922146019889167e-08,0.0010603461414575,-0.0328946560621261,0.0,0.0,0.0,-0.0112188728526234,60.0,-18.86276054382324,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,9.953023254638538e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001048097547027,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,7.741239096503705e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001048101912601,292.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0004971723537892,291.0774230957031,294.1499938964844,264.2452697753906,262.4314880371094,267.4484558105469,264.2528076171875,290.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605070274323,1.2939445070969668e-08,0.0010604941053315,-0.0329399146139621,0.0,0.0,0.0,-0.0112274484708905,60.0,-18.86286163330078,-0.0,-7.66808199159641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,9.95397786027752e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001048198100761,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,7.741981971776113e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0001048202466336,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251708984375,0.0,0.0,0.0004972200840711,291.0751342773437,294.1499938964844,264.2436828613281,262.4302673339844,267.41827392578125,264.2507629394531,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606087744235,1.2951325345511576e-08,0.0010605957359075,-0.0329709984362125,0.0,0.0,0.0,-0.0112333390861749,60.0,-18.86202812194824,-0.0,-7.669550683431225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,9.954458801075816e-05,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001048248814186,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,0.0001048253107001,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,0.0004972441238351,291.070556640625,294.1499938964844,264.2411193847656,262.4283447265625,267.3587341308594,264.2470703125,290.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.8574161529541,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,9.954458801075816e-05,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001048248814186,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,0.0001048253107001,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,0.0004972441238351,291.070556640625,294.1499938964844,264.2411193847656,262.4283447265625,267.3587341308594,264.2470703125,290.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.8574161529541,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,9.952949039870872e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001048089834512,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,7.741181616438553e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001048094127327,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,0.0004971686867065,291.0658569335937,294.1499938964844,264.239501953125,262.4272155761719,267.30029296875,264.244140625,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938424553965433e-08,0.0010604854905977,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84842300415039,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
