time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,9.952949039870872e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001048089834512,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,7.741181616438553e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001048094127327,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,0.0004971686867065,291.0658569335937,294.1499938964844,264.239501953125,262.4272155761719,267.30029296875,264.244140625,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938424553965433e-08,0.0010604854905977,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84842300415039,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,9.949369996320456e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001047713012667,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.000244140625,0.0,0.0,7.738398562651128e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0001047717232722,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0004969899309799,291.06109619140625,294.1499938964844,264.2389221191406,262.4269714355469,267.24298095703125,264.2420349121094,290.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601169196888,1.289379714108918e-08,0.0010601039975881,-0.0328204855322837,0.0,0.0,0.0,-0.011204820126295,60.0,-18.834875106811523,-0.0,-7.662437440103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,9.949369996320456e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001047713012667,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.000244140625,0.0,0.0,7.738398562651128e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0001047717232722,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0004969899309799,291.06109619140625,294.1499938964844,264.2389221191406,262.4269714355469,267.24298095703125,264.2420349121094,290.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601169196888,1.289379714108918e-08,0.0010601039975881,-0.0328204855322837,0.0,0.0,0.0,-0.011204820126295,60.0,-18.834875106811523,-0.0,-7.662437440103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258728027344,0.0,0.0,9.94369765976444e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001047115729306,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,7.733986421953887e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,0.0001047119876602,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,0.0004967066342942,291.0562744140625,294.1499938964844,264.23956298828125,262.4277648925781,267.1867370605469,264.24090576171875,290.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595122585073,1.2823081263491076e-08,0.0010594994528219,-0.0326354727149009,0.0,0.0,0.0,-0.0111697642132639,60.0,-18.81665229797364,-0.0,-7.65369847499642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258728027344,0.0,0.0,9.94369765976444e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001047115729306,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,7.733986421953887e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,0.0001047119876602,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,0.0004967066342942,291.0562744140625,294.1499938964844,264.23956298828125,262.4277648925781,267.1867370605469,264.24090576171875,290.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595122585073,1.2823081263491076e-08,0.0010594994528219,-0.0326354727149009,0.0,0.0,0.0,-0.0111697642132639,60.0,-18.81665229797364,-0.0,-7.65369847499642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.940021845977752e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0001046728721121,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,7.731127698207274e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,0.0001046732795657,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0004965230473317,291.0538024902344,294.1499938964844,264.2403564453125,262.4285888671875,267.1590881347656,264.24078369140625,290.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591205209493,1.2777264579710844e-08,0.0010591077152639,-0.0325155965983867,0.0,0.0,0.0,-0.0111470501869916,60.0,-18.805566787719727,-0.0,-7.648038291563354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110107421875,0.0,0.0,9.935922571457922e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001046297038556,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,7.727939373580739e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001046301113092,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0004963182727806,291.05133056640625,294.1499938964844,264.24151611328125,262.4296875,267.1316833496094,264.2408752441406,290.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726169451582336e-08,0.0010586709249764,-0.0323819108307361,0.0,0.0,0.0,-0.0111217210069298,60.0,-18.793481826782227,-0.0,-7.64172938261254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,9.92607238003984e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001045259778038,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,7.720277790213004e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,0.0001045263779815,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.0004958262434229,291.0463562011719,294.1499938964844,264.2449645996094,262.432861328125,267.0777587890625,264.2420654296875,290.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576336644589,1.2603394772270349e-08,0.0010576210916042,-0.0320606790482997,0.0,0.0,0.0,-0.0110608572140336,60.0,-18.765384674072266,-0.0,-7.626579900943399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,9.92607238003984e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001045259778038,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,7.720277790213004e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,0.0001045263779815,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.0004958262434229,291.0463562011719,294.1499938964844,264.2449645996094,262.432861328125,267.0777587890625,264.2420654296875,290.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576336644589,1.2603394772270349e-08,0.0010576210916042,-0.0320606790482997,0.0,0.0,0.0,-0.0110608572140336,60.0,-18.765384674072266,-0.0,-7.626579900943399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.914409747580066e-05,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001044031741912,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,7.711206853855401e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001044035743689,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,0.0004952437011525,291.041259765625,294.1499938964844,264.25,262.4373779296875,267.0248718261719,264.2444763183594,290.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563908144831,1.245805059113536e-08,0.0010563783580437,-0.0316803827881813,0.0,0.0,0.0,-0.0109888045117259,60.0,-18.73284339904785,-0.0,-7.608664986946678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.914409747580066e-05,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001044031741912,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,7.711206853855401e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001044035743689,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,0.0004952437011525,291.041259765625,294.1499938964844,264.25,262.4373779296875,267.0248718261719,264.2444763183594,290.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563908144831,1.245805059113536e-08,0.0010563783580437,-0.0316803827881813,0.0,0.0,0.0,-0.0109888045117259,60.0,-18.73284339904785,-0.0,-7.608664986946678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86688232421875,0.0,0.0,9.90216140053235e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001042742005665,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,7.701680442551151e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0001042745861923,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0004946318804286,291.0361328125,294.1499938964844,264.2574462890625,262.44403076171875,266.97320556640625,264.2485656738281,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.6961612701416,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86688232421875,0.0,0.0,9.90216140053235e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001042742005665,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,7.701680442551151e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0001042745861923,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0004946318804286,291.0361328125,294.1499938964844,264.2574462890625,262.44403076171875,266.97320556640625,264.2485656738281,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.6961612701416,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85235595703125,0.0,0.0,9.890801447909324e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0001041545765474,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,7.692845247220248e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001041549621731,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.00049406447215,291.0308837890625,294.1499938964844,264.26788330078125,262.45330810546875,266.9228820800781,264.2549743652344,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163822837862881e-08,0.0010538625065237,-0.0309104807674884,0.0,0.0,0.0,-0.0108429426327347,60.0,-18.657909393310547,-0.0,-7.572463545102438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85235595703125,0.0,0.0,9.890801447909324e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0001041545765474,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,7.692845247220248e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001041549621731,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.00049406447215,291.0308837890625,294.1499938964844,264.26788330078125,262.45330810546875,266.9228820800781,264.2549743652344,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163822837862881e-08,0.0010538625065237,-0.0309104807674884,0.0,0.0,0.0,-0.0108429426327347,60.0,-18.657909393310547,-0.0,-7.572463545102438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,9.88537140074186e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001040973947965,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,7.688621553825215e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,0.0001040977804223,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,0.0004937932244502,291.0282592773437,294.1499938964844,264.274169921875,262.4588928222656,266.8980712890625,264.25885009765625,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532959131523,1.209614630681699e-08,0.0010532838059589,-0.030733386054635,0.0,0.0,0.0,-0.0108093926683068,60.0,-18.638574600219727,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,9.880294965114444e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001040439383359,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,7.684672891627997e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,0.0001040443166857,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0004935396718792,291.0256042480469,294.1499938964844,264.2810974121094,262.4650573730469,266.8736572265625,264.2634582519531,290.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527549311518,1.2032879581624913e-08,0.0010527428239583,-0.0305678285658359,0.0,0.0,0.0,-0.0107780285179615,60.0,-18.61918067932129,-0.0,-7.556380410278507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,9.870896610664204e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001039449780364,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,7.677363464608788e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001039453563862,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,0.0004930702270939,291.0202331542969,294.1499938964844,264.2968139648437,262.47906494140625,266.8255615234375,264.274169921875,290.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517531773075,1.1915749276170118e-08,0.0010517413029447,-0.0302613116800785,0.0,0.0,0.0,-0.0107199624180793,60.0,-18.58043670654297,-0.0,-7.542008262362287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,9.870896610664204e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001039449780364,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,7.677363464608788e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001039453563862,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,0.0004930702270939,291.0202331542969,294.1499938964844,264.2968139648437,262.47906494140625,266.8255615234375,264.274169921875,290.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517531773075,1.1915749276170118e-08,0.0010517413029447,-0.0302613116800785,0.0,0.0,0.0,-0.0107199624180793,60.0,-18.58043670654297,-0.0,-7.542008262362287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,9.862732258625329e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001038590125972,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,7.67101373639889e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,0.000103859383671,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,0.0004926624242216,291.0148010253906,294.1499938964844,264.3148803710937,262.4951171875,266.7787780761719,264.28741455078125,290.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54216766357422,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,9.862732258625329e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001038590125972,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,7.67101373639889e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,0.000103859383671,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,0.0004926624242216,291.0148010253906,294.1499938964844,264.3148803710937,262.4951171875,266.7787780761719,264.28741455078125,290.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54216766357422,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,9.855991083895788e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001037880283547,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,7.66577068134211e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,0.0001037883921526,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0004923256929032,291.00927734375,294.1499938964844,264.3349914550781,262.5130310058594,266.7332458496094,264.3029479980469,290.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.504823684692383,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,9.855991083895788e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001037880283547,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,7.66577068134211e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,0.0001037883921526,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0004923256929032,291.00927734375,294.1499938964844,264.3349914550781,262.5130310058594,266.7332458496094,264.3029479980469,290.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.504823684692383,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,9.850796777755022e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001037333277054,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,7.661730342078954e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0001037336842273,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,0.0004920662613585,291.0036926269531,294.1499938964844,264.3569641113281,262.5325622558594,266.6889953613281,264.32061767578125,290.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46884155273437,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,9.850796777755022e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001037333277054,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,7.661730342078954e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0001037336842273,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,0.0004920662613585,291.0036926269531,294.1499938964844,264.3569641113281,262.5325622558594,266.6889953613281,264.32061767578125,290.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46884155273437,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,9.848832996794954e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001037126494338,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,7.660203118575737e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,0.0001037130132317,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232666015625,0.0,0.0,0.0004919681814499,291.0008544921875,294.1499938964844,264.3685607910156,262.5429077148437,266.6673278808594,264.33026123046875,290.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493895970284,-0.0295415837317705,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.451520919799805,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,9.84727666946128e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001036962639773,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,7.658992399228737e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,0.0001036966204992,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0004918904160149,290.9980163574219,294.1499938964844,264.38055419921875,262.5535583496094,266.6460266113281,264.3403625488281,290.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43467903137207,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,9.845440945355222e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001036769317579,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027038574219,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001036772882798,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.000491798738949,290.9922790527344,294.1499938964844,264.4055480957031,262.5757751464844,266.6042785644531,264.36181640625,290.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40250587463379,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,9.845440945355222e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001036769317579,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027038574219,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001036772882798,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.000491798738949,290.9922790527344,294.1499938964844,264.4055480957031,262.5757751464844,266.6042785644531,264.36181640625,290.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40250587463379,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001036755493259,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.000103675891296,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.0004917921614833,290.9864501953125,294.1499938964844,264.43170166015625,262.5990600585937,266.5637512207031,264.3848876953125,290.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.372615814208984,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001036755493259,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.000103675891296,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.0004917921614833,290.9864501953125,294.1499938964844,264.43170166015625,262.5990600585937,266.5637512207031,264.3848876953125,290.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.372615814208984,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,9.84671714832075e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001036903850035,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,0.0001036907269735,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,0.0004918625345453,290.9805603027344,294.1499938964844,264.45880126953125,262.6231384277344,266.52447509765625,264.4093933105469,290.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34500503540039,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,9.84671714832075e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001036903850035,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,0.0001036907269735,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,0.0004918625345453,290.9805603027344,294.1499938964844,264.45880126953125,262.6231384277344,266.52447509765625,264.4093933105469,290.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34500503540039,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.84935904853046e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,0.0001037185429595,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.0004919945495203,290.974609375,294.1499938964844,264.4866027832031,262.6478881835937,266.4864196777344,264.43511962890625,290.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31941032409668,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.84935904853046e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,0.0001037185429595,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.0004919945495203,290.974609375,294.1499938964844,264.4866027832031,262.6478881835937,266.4864196777344,264.43511962890625,290.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31941032409668,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,9.850992501014844e-05,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001037354086292,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,0.0001037357433233,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,0.0004920761566609,290.9715881347656,294.1499938964844,264.5007019042969,262.6604309082031,266.46783447265625,264.4483947753906,290.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30721664428711,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,9.85272417892702e-05,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.000103753649455,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445068359375,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001037539768731,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.000492162653245,290.9685363769531,294.1499938964844,264.5149230957031,262.67303466796875,266.4495849609375,264.4618835449219,289.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29526138305664,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,9.85631049843505e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.000103791418951,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,7.666018791496754e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.000103791746369,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,0.0004923418164253,290.9624328613281,294.1499938964844,264.54345703125,262.69842529296875,266.4139404296875,264.4893798828125,289.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.271690368652344,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,9.85631049843505e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.000103791418951,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,7.666018791496754e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.000103791746369,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,0.0004923418164253,290.9624328613281,294.1499938964844,264.54345703125,262.69842529296875,266.4139404296875,264.4893798828125,289.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.271690368652344,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
