time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,9.860027057584376e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001038305636029,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0001038308837451,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0004925274988636,290.95623779296875,294.1499938964844,264.5720520019531,262.7238464355469,266.37945556640625,264.51739501953125,289.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.248367309570312,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,9.860027057584376e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001038305636029,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0001038308837451,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0004925274988636,290.95623779296875,294.1499938964844,264.5720520019531,262.7238464355469,266.37945556640625,264.51739501953125,289.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.248367309570312,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.863848390523344e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001038707996485,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0001038711197907,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0004927183617837,290.949951171875,294.1499938964844,264.6004638671875,262.74908447265625,266.3460998535156,264.5456848144531,289.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22531509399414,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.863848390523344e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001038707996485,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0001038711197907,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0004927183617837,290.949951171875,294.1499938964844,264.6004638671875,262.74908447265625,266.3460998535156,264.5456848144531,289.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22531509399414,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,9.867746848613024e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001039121780195,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,0.0004929131246171,290.943603515625,294.1499938964844,264.62841796875,262.77392578125,266.3139953613281,264.57403564453125,289.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20265007019043,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,9.867746848613024e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001039121780195,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,0.0004929131246171,290.943603515625,294.1499938964844,264.62841796875,262.77392578125,266.3139953613281,264.57403564453125,289.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20265007019043,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,9.869717905530706e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001039326161844,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67999267578125,0.0,0.0,7.676446693949401e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001039329290506,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,0.0004930115537717,290.9403991699219,294.1499938964844,264.6421813964844,262.7861328125,266.29833984375,264.588134765625,289.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.19149208068848,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,9.871698421193288e-05,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001039534690789,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,7.677987014176324e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001039537819451,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,0.0004931105067953,290.9371643066406,294.1499938964844,264.6557312011719,262.7981872558594,266.2829284667969,264.6021728515625,289.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.18045425415039,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.875679097604008e-05,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001039953931467,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,0.0001039957060129,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0004933094023726,290.9306640625,294.1499938964844,264.68218994140625,262.8216857910156,266.2528991699219,264.6298828125,289.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15884780883789,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.875679097604008e-05,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001039953931467,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,0.0001039957060129,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0004933094023726,290.9306640625,294.1499938964844,264.68218994140625,262.8216857910156,266.2528991699219,264.6298828125,289.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15884780883789,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,9.87966632237658e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001040373899741,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445617675781,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.0001040376882883,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,0.0004935085889883,290.9241027832031,294.1499938964844,264.70751953125,262.8441772460937,266.223876953125,264.6569519042969,289.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13798141479492,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,9.87966632237658e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001040373899741,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445617675781,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.0001040376882883,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,0.0004935085889883,290.9241027832031,294.1499938964844,264.70751953125,262.8441772460937,266.223876953125,264.6569519042969,289.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13798141479492,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,9.8836375400424e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001040795104927,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.0004937069606967,290.9174499511719,294.1499938964844,264.73150634765625,262.8655090332031,266.19586181640625,264.68310546875,289.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11796188354492,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,9.8836375400424e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001040795104927,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.0004937069606967,290.9174499511719,294.1499938964844,264.73150634765625,262.8655090332031,266.19586181640625,264.68310546875,289.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11796188354492,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,9.887570922728628e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001041206269292,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0001041209252434,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,0.0004939034697599,290.91070556640625,294.1499938964844,264.75396728515625,262.88543701171875,266.16876220703125,264.7080993652344,289.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09891700744629,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,9.887570922728628e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001041206269292,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0001041209252434,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,0.0004939034697599,290.91070556640625,294.1499938964844,264.75396728515625,262.88543701171875,266.16876220703125,264.7080993652344,289.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09891700744629,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,9.88951651379466e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001041411233018,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,7.691845530644059e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,0.0001041414143401,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.000494000618346,290.9073181152344,294.1499938964844,264.7645263671875,262.8948059082031,266.15557861328125,264.7200927734375,289.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.089805603027344,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,9.89144464256242e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0001041614232235,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001041617215378,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0004940969520248,290.9039306640625,294.1499938964844,264.77459716796875,262.9037780761719,266.1426086425781,264.731689453125,289.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.08099937438965,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,9.895238326862454e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001042013827827,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,0.0001042016665451,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067138671875,0.0,0.0,0.0004942864761687,290.89703369140625,294.1499938964844,264.7932434082031,262.9203186035156,266.1173095703125,264.753662109375,289.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06427001953125,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,9.895238326862454e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001042013827827,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,0.0001042016665451,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067138671875,0.0,0.0,0.0004942864761687,290.89703369140625,294.1499938964844,264.7932434082031,262.9203186035156,266.1173095703125,264.753662109375,289.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06427001953125,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,9.898930147755892e-05,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0001042405492626,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0004944709362462,290.8901062011719,294.1499938964844,264.80963134765625,262.93487548828125,266.0927734375,264.7738342285156,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04890251159668,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,9.898930147755892e-05,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0001042405492626,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0004944709362462,290.8901062011719,294.1499938964844,264.80963134765625,262.93487548828125,266.0927734375,264.7738342285156,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04890251159668,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.902500460157172e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0001042778603732,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30059814453125,0.0,0.0,0.0001042781368596,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,0.0004946492845192,290.8830871582031,294.1499938964844,264.8235778808594,262.9472351074219,266.0690002441406,264.7919006347656,289.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03502082824707,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.902500460157172e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0001042778603732,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30059814453125,0.0,0.0,0.0001042781368596,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,0.0004946492845192,290.8830871582031,294.1499938964844,264.8235778808594,262.9472351074219,266.0690002441406,264.7919006347656,289.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03502082824707,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.000104313941847,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,0.0001043142256094,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0004948204150423,290.8759765625,294.1499938964844,264.83477783203125,262.9571838378906,266.0458984375,264.8076171875,289.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.022750854492188,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.000104313941847,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,0.0001043142256094,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0004948204150423,290.8759765625,294.1499938964844,264.83477783203125,262.9571838378906,266.0458984375,264.8076171875,289.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.022750854492188,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,9.907577623380348e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0001043313313857,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0001043316078721,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0004949028952978,290.8724060058594,294.1499938964844,264.8393249511719,262.9612121582031,266.0345764160156,264.8144836425781,289.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.017297744750977,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.909187792800368e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.000104348284367,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001043485608533,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.0004949833382852,290.8688049316406,294.1499938964844,264.84307861328125,262.9645690917969,266.0234069824219,264.8207092285156,289.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.01228141784668,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,9.912266250466928e-05,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001043807060341,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0004951371229253,290.861572265625,294.1499938964844,264.8482360839844,262.9691162109375,266.00146484375,264.83111572265625,289.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.00357437133789,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,9.912266250466928e-05,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001043807060341,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0004951371229253,290.861572265625,294.1499938964844,264.8482360839844,262.9691162109375,266.00146484375,264.83111572265625,289.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.00357437133789,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.915127157000823e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001044108357746,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,0.000104411104985,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0004952800809405,290.8542785644531,294.1499938964844,264.8500061035156,262.970703125,265.97998046875,264.8385009765625,289.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466116139364658e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.010992799885571,60.0,-17.996915817260742,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.915127157000823e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001044108357746,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,0.000104411104985,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0004952800809405,290.8542785644531,294.1499938964844,264.8500061035156,262.970703125,265.97998046875,264.8385009765625,289.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466116139364658e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.010992799885571,60.0,-17.996915817260742,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0001044312448357,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,0.0001044315140461,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0004953768802806,290.8468933105469,294.1499938964844,264.8480529785156,262.9689636230469,265.9588623046875,264.8426818847656,289.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490239065243712e-08,0.0010566532146185,-0.0317646041512489,0.0,0.0,0.0,-0.0110047589987516,60.0,-17.991764068603516,-0.0,-7.612631236497691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0001044312448357,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,0.0001044315140461,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0004953768802806,290.8468933105469,294.1499938964844,264.8480529785156,262.9689636230469,265.9588623046875,264.8426818847656,289.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490239065243712e-08,0.0010566532146185,-0.0317646041512489,0.0,0.0,0.0,-0.0110047589987516,60.0,-17.991764068603516,-0.0,-7.612631236497691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,9.9174227216281e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0001044352829921,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0004953947500325,290.8394470214844,294.1499938964844,264.84234619140625,262.9638977050781,265.9380798339844,264.8433837890625,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494675516450116e-08,0.0010566911660134,-0.0317762121558189,0.0,0.0,0.0,-0.0110069587826728,60.0,-17.987018585205078,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,9.9174227216281e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0001044352829921,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0004953947500325,290.8394470214844,294.1499938964844,264.84234619140625,262.9638977050781,265.9380798339844,264.8433837890625,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494675516450116e-08,0.0010566911660134,-0.0317762121558189,0.0,0.0,0.0,-0.0110069587826728,60.0,-17.987018585205078,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,9.917040006257594e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,0.0001044309901772,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,7.71325285313651e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0001044312448357,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,0.0004953756579197,290.835693359375,294.1499938964844,264.83819580078125,262.960205078125,265.9277648925781,264.8423767089844,289.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566628770902,1.248989267566003e-08,0.0010566503042355,-0.0317636989057064,0.0,0.0,0.0,-0.0110045876353979,60.0,-17.98464012145996,-0.0,-7.612588603933548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,9.9163458799012e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0001044236778398,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,7.712712977081537e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0001044239397742,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0004953409661538,290.8319396972656,294.1499938964844,264.83319091796875,262.9557800292969,265.9175109863281,264.840576171875,289.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481232936067954e-08,0.0010565763805061,-0.0317410379648208,0.0,0.0,0.0,-0.0110002951696515,60.0,-17.98224449157715,-0.0,-7.611521368744435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,9.913959365803748e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001043985539581,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,7.710856880294159e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001043988086166,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,0.000495221815072,290.8243713378906,294.1499938964844,264.8208312988281,262.94482421875,265.89715576171875,264.8344116210937,289.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.24514745181159e-08,0.0010563218966126,-0.0316631756722927,0.0,0.0,0.0,-0.0109855430200696,60.0,-17.977399826049805,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
