time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,9.913959365803748e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001043985539581,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,7.710856880294159e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001043988086166,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,0.000495221815072,290.8243713378906,294.1499938964844,264.8208312988281,262.94482421875,265.89715576171875,264.8344116210937,289.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.24514745181159e-08,0.0010563218966126,-0.0316631756722927,0.0,0.0,0.0,-0.0109855430200696,60.0,-17.977399826049805,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.910373046295716e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001043610391207,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0004950426518917,290.8167419433594,294.1499938964844,264.8055419921875,262.9312438964844,265.8768920898437,264.8251037597656,289.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.972497940063477,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.910373046295716e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001043610391207,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0004950426518917,290.8167419433594,294.1499938964844,264.8055419921875,262.9312438964844,265.8768920898437,264.8251037597656,289.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.972497940063477,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.905708429869264e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001043119191308,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.000494809646625,290.8090515136719,294.1499938964844,264.78759765625,262.9153137207031,265.856689453125,264.812744140625,289.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.967561721801758,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.905708429869264e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001043119191308,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.000494809646625,290.8090515136719,294.1499938964844,264.78759765625,262.9153137207031,265.856689453125,264.812744140625,289.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.967561721801758,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.900081931846216e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0001042524236254,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,0.0004945286200381,290.8013000488281,294.1499938964844,264.7672424316406,262.897216796875,265.8365478515625,264.79754638671875,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.962602615356445,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.900081931846216e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0001042524236254,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,0.0004945286200381,290.8013000488281,294.1499938964844,264.7672424316406,262.897216796875,265.8365478515625,264.79754638671875,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.962602615356445,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,9.89693362498656e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001042192743625,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,7.697614637436345e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001042195144691,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.000494371401146,290.7973937988281,294.1499938964844,264.7562561035156,262.887451171875,265.8264465332031,264.7889099121094,289.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.960119247436523,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,9.893588139675558e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0001041840441757,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001041842842823,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,0.0004942042287439,290.7934875488281,294.1499938964844,264.7447509765625,262.87725830078125,265.8163757324219,264.7796630859375,289.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.95763397216797,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.88638639682904e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001041084469761,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0004938445053994,290.7856140136719,294.1499938964844,264.72039794921875,262.8556213378906,265.796142578125,264.7596740722656,289.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.952659606933594,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.88638639682904e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001041084469761,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0004938445053994,290.7856140136719,294.1499938964844,264.72039794921875,262.8556213378906,265.796142578125,264.7596740722656,289.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.952659606933594,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,9.878533455776052e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0001040255156112,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001040257484419,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0004934522439725,290.7777099609375,294.1499938964844,264.6944580078125,262.83258056640625,265.7758483886719,264.7377014160156,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.947677612304688,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,9.878533455776052e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0001040255156112,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001040257484419,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0004934522439725,290.7777099609375,294.1499938964844,264.6944580078125,262.83258056640625,265.7758483886719,264.7377014160156,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.947677612304688,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.870150097412989e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0004930334980599,290.7697448730469,294.1499938964844,264.6671447753906,262.808349609375,265.75543212890625,264.7139587402344,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.942684173583984,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.870150097412989e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0004930334980599,290.7697448730469,294.1499938964844,264.6671447753906,262.808349609375,265.75543212890625,264.7139587402344,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.942684173583984,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,9.861341823125258e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001038444897858,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001038447153405,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0004925935645587,290.76171875,294.1499938964844,264.6387939453125,262.7831420898437,265.7348937988281,264.688720703125,289.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.93767547607422,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,9.861341823125258e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001038444897858,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001038447153405,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0004925935645587,290.76171875,294.1499938964844,264.6387939453125,262.7831420898437,265.7348937988281,264.688720703125,289.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.93767547607422,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.856805991148576e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,0.0001037967231241,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001037969486787,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0004923669621348,290.7576599121094,294.1499938964844,264.6242980957031,262.770263671875,265.7245788574219,264.67559814453125,289.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.935161590576172,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,9.852208313532174e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,0.0001037483089021,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001037485271808,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,0.0004921372747048,290.7536315917969,294.1499938964844,264.6096496582031,262.7572326660156,265.7142333984375,264.6622314453125,289.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.932640075683594,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,9.842857980402188e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0001036498433677,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001036500689224,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,0.0004916702746413,290.7454833984375,294.1499938964844,264.5799560546875,262.7308654785156,265.69342041015625,264.63482666015625,289.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.927576065063477,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,9.842857980402188e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0001036498433677,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001036500689224,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,0.0004916702746413,290.7454833984375,294.1499938964844,264.5799560546875,262.7308654785156,265.69342041015625,264.63482666015625,289.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.927576065063477,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,9.833386138780044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0004911971045657,290.7373046875,294.1499938964844,264.54998779296875,262.7042236328125,265.6724548339844,264.606689453125,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92247200012207,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,9.833386138780044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0004911971045657,290.7373046875,294.1499938964844,264.54998779296875,262.7042236328125,265.6724548339844,264.606689453125,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92247200012207,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.823902655625716e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001034502420225,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001034504530252,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0004907234106212,290.7290954589844,294.1499938964844,264.5200500488281,262.6776123046875,265.6513366699219,264.5780944824219,289.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.917316436767578,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.823902655625716e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001034502420225,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001034504530252,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0004907234106212,290.7290954589844,294.1499938964844,264.5200500488281,262.6776123046875,265.6513366699219,264.5780944824219,289.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.917316436767578,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,9.814495570026338e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001033511871355,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,7.633496716152877e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001033513981383,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0004902535583823,290.7207946777344,294.1499938964844,264.4903564453125,262.6512145996094,265.63006591796875,264.5492858886719,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211928274690308e-08,0.0010457232128828,-0.028419317677617,0.0,0.0,0.0,-0.0103710489347577,60.0,-17.9121150970459,-0.0,-7.45593453643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,9.814495570026338e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001033511871355,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,7.633496716152877e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001033513981383,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0004902535583823,290.7207946777344,294.1499938964844,264.4903564453125,262.6512145996094,265.63006591796875,264.5492858886719,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211928274690308e-08,0.0010457232128828,-0.028419317677617,0.0,0.0,0.0,-0.0103710489347577,60.0,-17.9121150970459,-0.0,-7.45593453643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,9.809860057430342e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001033023727359,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.629891479155049e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001033025837386,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004900220083072,290.7166442871094,294.1499938964844,264.4757080078125,262.63818359375,265.619384765625,264.5348815917969,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154163814808273e-08,0.0010452292626723,-0.0282681267708539,0.0,0.0,0.0,-0.0103424126282334,60.0,-17.909494400024414,-0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343444824219,0.0,0.0,9.805280569707976e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0001032541476888,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,7.626329170307145e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001032543586916,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0004897932521998,290.71246337890625,294.1499938964844,264.4612121582031,262.6252746582031,265.6086730957031,264.5205383300781,289.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.10970921340936e-08,0.0010447412496432,-0.0281187482178211,0.0,0.0,0.0,-0.0103141199797391,60.0,-17.9068603515625,-0.0,-7.441936844543309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.79635733528994e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001031601859722,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,7.619388634338975e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000103160389699,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004893474979326,290.7041015625,294.1499938964844,264.4328308105469,262.6000671386719,265.5871887207031,264.4920654296875,289.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985892195947145e-08,0.0010437903692945,-0.0278276912868022,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.901552200317383,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.79635733528994e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001031601859722,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,7.619388634338975e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000103160389699,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004893474979326,290.7041015625,294.1499938964844,264.4328308105469,262.6000671386719,265.5871887207031,264.4920654296875,289.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985892195947145e-08,0.0010437903692945,-0.0278276912868022,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.901552200317383,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.787829185370356e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,7.612755871377885e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001030705825542,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.00048892153427,290.6956787109375,294.1499938964844,264.4055480957031,262.5758056640625,265.5655822753906,264.464111328125,289.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879617207137926e-08,0.0010428816312924,-0.0275495145469903,0.0,0.0,0.0,-0.0102063082158565,60.0,-17.89619255065918,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.787829185370356e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,7.612755871377885e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001030705825542,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.00048892153427,290.6956787109375,294.1499938964844,264.4055480957031,262.5758056640625,265.5655822753906,264.464111328125,289.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879617207137926e-08,0.0010428816312924,-0.0275495145469903,0.0,0.0,0.0,-0.0102063082158565,60.0,-17.89619255065918,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.77980816969648e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001029859195114,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,7.606517465319484e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001029861232382,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004885208909399,290.6872253417969,294.1499938964844,264.3796081542969,262.5527038574219,265.5439147949219,264.4369506835937,289.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779668713212232e-08,0.0010420270264148,-0.02728789485991,0.0,0.0,0.0,-0.0101567599922418,60.0,-17.890789031982422,-0.0,-7.403315294141066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.77980816969648e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001029859195114,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,7.606517465319484e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001029861232382,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004885208909399,290.6872253417969,294.1499938964844,264.3796081542969,262.5527038574219,265.5439147949219,264.4369506835937,289.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779668713212232e-08,0.0010420270264148,-0.02728789485991,0.0,0.0,0.0,-0.0101567599922418,60.0,-17.890789031982422,-0.0,-7.403315294141066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.772393968887628e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001029078484862,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,7.600750541314483e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.000102908044937,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004881505446974,290.6787109375,294.1499938964844,264.3552551269531,262.5310363769531,265.522216796875,264.4107666015625,289.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412476258352,1.0687275064924506e-08,0.0010412369156256,-0.0270460434257984,0.0,0.0,0.0,-0.0101109566166996,60.0,-17.88535499572754,-0.0,-7.392092982172471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.772393968887628e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001029078484862,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,7.600750541314483e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.000102908044937,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004881505446974,290.6787109375,294.1499938964844,264.3552551269531,262.5310363769531,265.522216796875,264.4107666015625,289.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412476258352,1.0687275064924506e-08,0.0010412369156256,-0.0270460434257984,0.0,0.0,0.0,-0.0101109566166996,60.0,-17.88535499572754,-0.0,-7.392092982172471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.768961172085255e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001028717015287,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,7.598080992465839e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001028718979796,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004879790649283,290.6744384765625,294.1499938964844,264.34375,262.52081298828125,265.5113525390625,264.39813232421875,289.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408817324787,1.0644492398625973e-08,0.0010408711386844,-0.0269340518862009,0.0,0.0,0.0,-0.0100897466763854,60.0,-17.88262939453125,-0.0,-7.386898914774066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.76570590864867e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001028374244924,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.595548959216103e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001028376209433,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004878164618276,290.6701354980469,294.1499938964844,264.332763671875,262.51104736328125,265.50048828125,264.3858642578125,289.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405348148196,1.0603927513841428e-08,0.0010405242210254,-0.0268278680741786,0.0,0.0,0.0,-0.0100696375593543,60.0,-17.87990379333496,-0.0,-7.38197627470072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
